Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,38.5676,38.5676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.715177,20.85532,0,0,0,29.78345,76.36768,0.1275702,0,0,0,20.85532
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,37.30853,37.30853,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.715177,20.85532,0,3.339301,-3.339301,26.26352,67.34222,0.1275702,3.48957,0,0,20.85532
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,35.89494,35.89494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42551,17.51602,0,0,0,26.26352,67.34222,0.1275702,0,0,0,17.51602
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,34.41267,34.41267,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,13.42551,17.51602,0,0.706953,-0.706953,25.51833,65.43147,0.1275702,0.7387659,0,0,17.51602
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,33.31956,33.31956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.21101,16.80906,0,0,0,25.51833,65.43147,0.1275702,0,0,0,16.80906
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.21101,16.80906,0,0,0,25.51833,65.43147,0.1275702,0,0,0,16.80906
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,31.67705,31.67705,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,14.21101,16.80906,0,1.13248,-1.13248,24.32459,62.37061,0.1275702,1.183441,0,0,16.80906
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,31.00173,31.00173,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,15.46933,15.67659,0,2.700762,-2.700762,21.47773,55.071,0.1275702,2.822296,0,0,15.67659
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,30.40654,30.40654,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,18.47017,12.97582,0,1.013072,-1.013072,20.40986,52.33288,0.1275702,1.05866,0,0,12.97582
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,29.81134,29.81134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59581,11.96275,0,0,0,20.40986,52.33288,0.1275702,0,0,0,11.96275
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,29.43934,29.43934,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.59581,11.96275,0,0.1503184,-0.1503184,20.25141,51.9266,0.1275702,0.1570827,0,0,11.96275
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1917244,29.81481,29.31343,1.253913,1.253913,0,0,0,1.253913,15.29009,0,0,0,0.1917244,1.319908,1.253913,0,0,19.76283,11.81243,0,1.128184,-1.128184,19.0622,48.87735,0.1275702,1.379304,0.1533795,0,12.00416
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.16755,34.86519,29.02156,0,0,0,0,0,0,0,0,0,0,2.16755,0,0,0,0,21.01637,10.68425,2.16755,0,2.16755,21.11852,54.14995,0.1275041,0,1.73404,0,12.8518
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.13904,41.46368,29.83996,4.73348,4.73348,0,0,0,4.73348,87.44179,0,0,0,4.13904,4.982611,4.73348,0,0,18.84882,12.63504,0,0.843571,-0.843571,20.22932,51.86995,0.1275041,5.206829,3.311232,0,16.77408
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.083407,50.08697,32.03188,7.401749,7.401749,0,-1,0,7.401749,82.18878,0,0,0,6.083407,7.791315,7.401749,0,0,19.78612,11.79147,0,1.707907,-1.707907,18.42903,47.25382,0.1275041,8.141924,4.866726,0,17.87488
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.522592,57.36843,33.93193,0,0,0,0,0,0,0,0,0,0,7.522592,0,0,0,0,21.68379,10.08357,7.522592,0,7.522592,25.56558,65.55265,0.1272751,0,6.018074,0,17.60616
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,8.251686,62.37101,35.76331,2.292656,2.292656,0,0,0,2.292656,359.9181,0,0,0,8.251686,2.413322,2.292656,0,0,14.1612,16.8539,5.838364,0,5.838364,31.10434,79.75456,0.127098,2.521922,6.601349,0,25.10559
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,9.087057,67.7883,37.34286,1.705579,1.705579,0,0,0,1.705579,532.7845,0,0,0,9.087057,1.795346,1.705579,0,0,8.322836,22.10843,7.291712,0,7.291712,38.02187,97.49178,0.1268775,1.876136,7.269646,0,31.19548
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.928199,69.1616,38.95104,6.613645,6.613645,0,0,0,6.613645,134.9966,0.935343,0,0,8.928199,6.961732,6.613645,0,0,1.031124,28.67097,1.031124,0,1.031124,39.00008,100,0.1268464,7.27501,7.142559,0,37.59917
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.795812,65.6823,39.95258,1.76379,1.76379,0,-1,0,1.76379,441.9921,5.939191,0,0,7.795812,1.856621,1.76379,0,0,0,29.59898,0,0,0,39.00008,100,0.1268464,1.940169,6.23665,0,37.39479
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,6.176641,59.91727,40.33602,0,0,0,-1,0,0,0,6.176641,0,0,6.176641,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268464,0,4.941313,0,35.77562
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.070891,53.07635,40.7538,3.07883,3.07883,0,-1,0,3.07883,132.222,0.8300175,0,0,4.070891,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1268464,3.386714,3.256713,0,33.66987
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.03283,46.35674,40.46765,1.582471,1.582471,0,-1,0,1.582471,128.4592,0.36707,0,0,2.03283,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1268464,1.740719,1.626263,0,31.63181
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.2092497,39.95093,39.36882,0,0,0,-1,0,0,0,0.2092497,0,0,0.2092497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268464,0,0.1673998,0,29.80823
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,38.50464,38.50464,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1268464,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,37.27991,37.27991,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1268464,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,35.8606,35.8606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1268464,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,34.41267,34.41267,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1268464,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,33.28523,33.28523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1268464,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,32.49545,32.49545,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1268464,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,31.65988,31.65988,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1268464,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,31.0189,31.0189,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1268464,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,30.4237,30.4237,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1268464,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,29.83996,29.83996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1268464,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,29.45651,29.45651,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1268464,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2841781,30.06916,29.32488,1.282483,1.282483,0,0,0,1.282483,22.15844,0,2.220446E-16,0,0.2841781,1.349982,1.282483,0,0,16.34553,14.888,0,1.065804,-1.065804,22.36989,57.35858,0.1268464,1.410731,0.2273425,0,15.17218
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.731873,33.69176,29.0559,4.0603,4.0603,0,0,0,4.0603,42.65381,0,8.881784E-16,0,1.731873,4.274,4.0603,0,0,17.52976,13.8222,0,2.542127,-2.542127,19.69025,50.48772,0.1268464,4.46633,1.385498,0,15.55407
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.081542,35.50812,29.87429,0,0,0,0,0,0,0,0,0,0,2.081542,0,0,0,0,20.35434,11.28007,2.081542,0,2.081542,21.66498,55.55111,0.1267836,0,1.665234,0,13.36161
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.556962,45.11124,32.01471,2.39878,2.39878,0,-1,0,2.39878,189.97,0,0,0,4.556962,2.525031,2.39878,0,0,18.2728,13.15346,2.031931,0,2.031931,23.59264,60.49382,0.1267224,2.638658,3.64557,0,17.71042
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,7.019481,55.45762,33.86898,1.109589,1.109589,0,0,0,1.109589,632.6201,0,0,0,7.019481,1.167988,1.109589,0,0,16.24087,14.98219,5.851493,0,5.851493,29.14385,74.72767,0.1265464,1.220548,5.615585,0,22.00167
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.597971,49.2369,35.66602,0.4072828,0.4072828,0,0,0,0.4072828,1128.938,0,0,0,4.597971,0.4287187,0.4072828,0,0,10.38938,20.24854,4.169252,0,4.169252,33.09915,84.86945,0.1264213,0.4480111,3.678377,0,24.84651
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.758485,51.53795,37.27991,4.608135,4.608135,0,0,0,4.608135,103.2627,0,0,0,4.758485,4.850668,4.608135,0,0,6.220125,24.00087,0,0.09218324,-0.09218324,33.00198,84.62029,0.1264213,5.068949,3.806788,0,28.75935
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.677148,60.03953,38.85375,4.744052,4.744052,0,0,0,4.744052,140.7478,0,0,0,6.677148,4.99374,4.744052,0,0,6.322551,23.90868,1.683409,0,1.683409,34.599,88.71521,0.1263709,5.218458,5.341719,0,30.58583
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.996716,58.70935,39.85528,4.15142,4.15142,0,-1,0,4.15142,144.4498,0,0,0,5.996716,4.369915,4.15142,0,0,4.639142,25.42375,1.626801,0,1.626801,36.14232,92.67243,0.1263222,4.566562,4.797373,0,31.42047
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.807472,54.9766,40.23873,2.888965,2.888965,0,-1,0,2.888965,166.4081,0,0,0,4.807472,3.041016,2.888965,0,0,3.012341,26.88787,1.766456,0,1.766456,37.81813,96.96936,0.1262693,3.177861,3.845977,0,31.69534
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.987474,49.52493,40.69085,0,0,0,-1,0,0,0,1.741588,0,0,2.987474,0,0,0,0,1.245885,28.47768,1.245885,0,1.245885,39.00008,100,0.1262321,0,2.389979,0,31.46515
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.195047,43.80503,40.39897,0,0,0,-1,0,0,0,1.195047,0,0,1.195047,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262321,0,0.9560376,0,30.79403
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.302596,40.14869,39.30587,3.222254,3.222254,0,-1,0,3.222254,9.39082,0,8.881784E-16,0,0.302596,3.391846,3.222254,0,0,0,29.59898,0,3.08925,-3.08925,35.74372,91.65039,0.1262321,3.544479,0.2420768,0,29.90157
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,38.47031,38.47031,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,3.4325,26.50973,0,4.363379,-4.363379,31.14432,79.85706,0.1262321,4.559731,0,0,26.50973
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,37.21696,37.21696,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.280699,22.14635,0,2.2501,-2.2501,28.7725,73.77551,0.1262321,2.351354,0,0,22.14635
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,35.83198,35.83198,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,10.78081,19.89625,0,6.440528,-6.440528,21.98359,56.36807,0.1262321,6.730352,0,0,19.89625
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,34.37833,34.37833,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,17.93695,13.45572,0,1.509179,-1.509179,20.39278,52.28907,0.1262321,1.577092,0,0,13.45572
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,33.25661,33.25661,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,19.61382,11.94654,0,0.2732104,-0.2732104,20.10479,51.55063,0.1262321,0.2855048,0,0,11.94654
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,32.484,32.484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91739,11.67333,0,0,0,20.10479,51.55063,0.1262321,0,0,0,11.67333
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,31.65988,31.65988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91739,11.67333,0,0,0,20.10479,51.55063,0.1262321,0,0,0,11.67333
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,31.0189,31.0189,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,19.91739,11.67333,0,1.043198,-1.043198,19.00516,48.73108,0.1262321,1.090142,0,0,11.67333
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.07649,10.63013,0,0,0,19.00516,48.73108,0.1262321,0,0,0,10.63013
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,29.83996,29.83996,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.07649,10.63013,0,0.6520388,-0.6520388,18.31785,46.96875,0.1262321,0.6813805,0,0,10.63013
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,29.45651,29.45651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.80098,9.978094,0,0,0,18.31785,46.96875,0.1262321,0,0,0,9.978094
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2295551,29.92559,29.32488,0,0,0,0,0,0,0,0,0,0,0.2295551,0,0,0,0,21.80098,9.978094,0.2295551,0,0.2295551,18.53563,47.52715,0.1262252,0,0.1836441,0,10.20765
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.605933,36.11825,29.03873,3.992625,3.992625,0,0,0,3.992625,65.26868,8.881784E-16,0,0,2.605933,4.202763,3.992625,0,0,21.57143,10.18469,0,1.596829,-1.596829,16.85242,43.21125,0.1262252,4.391887,2.084747,0,12.79063
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.401763,39.28091,29.85712,9.380025,9.380025,12,0,3.372,9.380025,36.26603,0,0,0,3.401763,0,0,2.619975,2.488976,23.34568,8.587865,5.890738,0,5.890738,22.44086,57.54057,0.1264383,10.31803,2.72141,12,11.98963
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,6.1389,50.23499,31.99754,1.691741,1.691741,0,-1,0,1.691741,362.8748,0,0,0,6.1389,1.78078,1.691741,0,0,17.45494,13.88953,4.358121,0,4.358121,26.57534,68.14177,0.1263082,1.860915,4.91112,0,20.02843
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,7.447652,56.97601,33.83464,5.065425,5.065425,0,0,0,5.065425,147.0292,0,0,0,7.447652,5.332026,5.065425,0,0,13.09682,17.81184,2.115625,0,2.115625,28.5824,73.28806,0.1262451,5.571968,5.958122,0,25.25949
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,7.442852,59.06008,35.60306,0.8772026,0.8772026,0,0,0,0.8772026,848.4758,0,0,0,7.442852,0.9233711,0.8772026,0,0,10.9812,19.7159,6.519481,0,6.519481,34.76732,89.1468,0.1260512,0.9649228,5.954281,0,27.15875
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.904503,62.77754,37.21696,6.31777,6.31777,0,0,0,6.31777,125.1154,0,0,0,7.904503,6.650284,6.31777,0,0,4.461716,25.58343,1.254219,0,1.254219,35.95718,92.19771,0.1260139,6.949547,6.323603,0,33.48794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.804085,56.84343,38.82513,6.183683,6.183683,0,0,0,6.183683,93.86129,0,0,0,5.804085,6.50914,6.183683,0,0,3.207497,26.71223,0,0.7050552,-0.7050552,35.21399,90.29209,0.1260139,6.802052,4.643268,0,32.51632
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.007281,55.19373,39.82095,4.010988,4.010988,0,-1,0,4.010988,124.8391,0,0,0,5.007281,4.222093,4.010988,0,0,3.990892,26.00718,0.7851882,0,0.7851882,35.95888,92.20207,0.1259906,4.412087,4.005825,0,31.01446
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.434577,57.11202,40.21011,4.191578,4.191578,0,-1,0,4.191578,129.6547,0,0,0,5.434577,4.412188,4.191578,0,0,3.205703,26.71384,1.022389,0,1.022389,36.92881,94.68906,0.1259603,4.610736,4.347662,0,32.14842
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.343692,47.4962,40.65651,8.553732,8.36,0,-1,0,8.36,28.0346,0,0.1937315,1.049105,2.343692,8.8,8.36,0,0,2.183314,27.634,0,6.456308,-6.456308,30.12326,77.23897,0.1259603,9.409104,1.874954,0,29.97769
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.579016,44.90234,40.37036,3.383922,3.383922,0,-1,0,3.383922,46.66229,0,4.440892E-16,0,1.579016,3.562023,3.383922,0,0,9.356989,21.17769,0,1.983008,-1.983008,28.03299,71.8793,0.1259603,3.722315,1.263213,0,22.7567
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2995242,40.11132,39.27726,1.39639,1.39639,0,-1,0,1.39639,21.44989,0,4.440892E-16,0,0.2995242,1.469885,1.39639,0,0,11.56033,19.19468,0,1.17036,-1.17036,26.79932,68.71606,0.1259603,1.536029,0.2396193,0,19.4942
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,38.43597,38.43597,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,12.86073,18.02432,0,1.671537,-1.671537,25.03736,64.19823,0.1259603,1.746756,0,0,18.02432
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,37.18262,37.18262,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,14.71799,16.35278,0,8.5874,-8.5874,15.98545,40.98824,0.1259603,8.973834,0,0,16.35278
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,35.79765,35.79765,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,24.25955,7.765382,0,0.3233067,-0.3233067,15.64465,40.11441,0.1259603,0.3378555,0,0,7.765382
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,34.34971,34.34971,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,24.61878,7.442075,0,0.09551051,-0.09551051,15.54397,39.85627,0.1259603,0.09980848,0,0,7.442075
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,33.25661,33.25661,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,24.7249,7.346565,0,0.6202605,-0.6202605,14.89016,38.17983,0.1259603,0.6481722,0,0,7.346565
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,32.46683,32.46683,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,25.41408,6.726305,0,0.2830348,-0.2830348,14.59182,37.41484,0.1259603,0.2957714,0,0,6.726305
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,31.64271,31.64271,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,25.72857,6.44327,0,0.8048118,-0.8048118,13.74347,35.2396,0.1259603,0.8410283,0,0,6.44327
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,31.00173,31.00173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.6228,5.638458,0,0,0,13.74347,35.2396,0.1259603,0,0,0,5.638458
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,30.40654,30.40654,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,26.6228,5.638458,0,0.9722027,-0.9722027,12.71868,32.61193,0.1259603,1.015952,0,0,5.638458
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,29.82851,29.82851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.70303,4.666255,0,0,0,12.71868,32.61193,0.1259603,0,0,0,4.666255
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,29.47368,29.47368,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,27.70303,4.666255,0,0.9992766,-0.9992766,11.66535,29.91109,0.1259603,1.044244,0,0,4.666255
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2002692,29.86593,29.34205,0,0,0,0,0,0,0,0,0,0,0.2002692,0,0,0,0,28.81333,3.666979,0.2002692,0,0.2002692,11.85534,30.39825,0.1259543,0,0.1602153,0,3.867248
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.722498,36.46798,29.0559,0,0,0,0,0,0,0,0,0,0,2.722498,0,0,0,0,28.61306,3.847221,2.722498,0,2.722498,14.43813,37.02077,0.1258736,0,2.177998,0,6.569718
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.118289,44.51062,29.85712,6.349527,6.349527,12,0,3.372,6.349527,80.60899,0,0,0,5.118289,0,0,5.650473,5.367949,25.89057,6.297469,10.48624,0,10.48624,24.38625,62.52872,0.1261577,6.98448,4.094631,12,11.41576
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,7.087924,53.48193,31.96893,3.775826,3.775826,0,-1,0,3.775826,187.7185,0,0,0,7.087924,3.974553,3.775826,0,0,15.40433,15.73508,3.11337,0,3.11337,27.33985,70.10204,0.1260656,4.153409,5.670339,0,22.82301
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,8.37194,60.40107,33.77169,1.710493,1.710493,0,0,0,1.710493,489.4461,0,0,0,8.37194,1.800519,1.710493,0,0,12.29096,18.53712,6.571421,0,6.571421,33.57405,86.08714,0.1258715,1.881542,6.697552,0,26.90906
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.946767,64.9069,35.54011,3.953747,3.953747,0,0,0,3.953747,226.2858,0,0,0,8.946767,4.161839,3.953747,0,0,5.719536,24.4514,4.784927,0,4.784927,38.11343,97.72655,0.1257306,4.349122,7.157413,0,33.39816
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.983504,67.09842,37.14828,0,0,0,0,0,0,0,8.048896,0,0,8.983504,0,0,0,0,0.9346082,28.75783,0.9346082,0,0.9346082,39.00008,100,0.1257031,0,7.186803,0,37.74133
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,8.264563,66.11776,38.75646,0,0,0,0,0,0,0,8.264563,0,0,8.264563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257031,0,6.61165,0,37.86354
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.749277,65.25723,39.75799,2.458817,2.458817,0,-1,0,2.458817,315.1628,5.161049,0,0,7.749277,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1257031,2.704699,6.199421,0,37.34826
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.784392,58.31315,40.17577,2.264104,2.264104,0,-1,0,2.264104,255.4827,3.401125,0,0,5.784392,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1257031,2.490514,4.627514,0,35.38337
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.641654,51.53965,40.6279,6.729735,6.729735,0,-1,0,6.729735,54.11289,0,8.881784E-16,0,3.641654,7.083931,6.729735,0,0,0,29.59898,0,3.442277,-3.442277,35.3716,90.69623,0.1257031,7.402708,2.913323,0,33.24063
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.129491,46.51126,40.33602,3.5827,3.5827,0,-1,0,3.5827,59.43815,0,0,0,2.129491,3.771263,3.5827,0,0,3.824753,26.1567,0,1.641773,-1.641773,33.64102,86.25885,0.1257031,3.94097,1.703593,0,28.28619
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3009979,40.08093,39.24292,0,0,0,-1,0,0,0,0,0,0,0.3009979,0,0,0,0,5.648944,24.51493,0.3009979,0,0.3009979,33.92657,86.99104,0.1256943,0,0.2407984,0,24.81593
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,38.37301,38.37301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.347947,24.78583,0,0,0,33.92657,86.99104,0.1256943,0,0,0,24.78583
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,37.11967,37.11967,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.347947,24.78583,0,4.682255,-4.682255,28.99104,74.33585,0.1256943,4.892957,0,0,24.78583
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,35.73469,35.73469,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,10.55045,20.10357,0,6.525863,-6.525863,22.11218,56.69777,0.1256943,6.819527,0,0,20.10357
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,34.28676,34.28676,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,17.80141,13.57771,0,0.1050576,-0.1050576,22.00144,56.41383,0.1256943,0.1097852,0,0,13.57771
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,33.22227,33.22227,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,17.91814,13.47265,0,1.653303,-1.653303,20.2587,51.94529,0.1256943,1.727701,0,0,13.47265
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,32.44967,32.44967,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,19.75515,11.81935,0,0.3315232,-0.3315232,19.90924,51.04924,0.1256943,0.3464417,0,0,11.81935
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,31.64271,31.64271,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.1235,11.48782,0,0.750429,-0.750429,19.11822,49.02099,0.1256943,0.7841983,0,0,11.48782
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,31.00173,31.00173,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,20.95731,10.7374,0,0.3808394,-0.3808394,18.71678,47.99166,0.1256943,0.3979771,0,0,10.7374
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.38047,10.35656,0,0,0,18.71678,47.99166,0.1256943,0,0,0,10.35656
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,29.85712,29.85712,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.38047,10.35656,0,1.644167,-1.644167,16.98368,43.54781,0.1256943,1.718155,0,0,10.35656
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,29.48513,29.48513,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.20732,8.712389,0,0.1412741,-0.1412741,16.83476,43.16597,0.1256943,0.1476315,0,0,8.712389
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2845486,30.10463,29.35922,0,0,0,0,0,0,0,0,0,0,0.2845486,0,0,0,0,23.36429,8.571115,0.2845486,0,0.2845486,17.10471,43.85814,0.1256859,0,0.2276389,0,8.855663
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.401821,32.79952,29.06734,0.8278417,0.8278417,0,0,0,0.8278417,169.3344,0,0,0,1.401821,0.8714123,0.8278417,0,0,23.07974,8.827209,0.5304087,0,0.5304087,17.6079,45.14837,0.1256703,0.9106259,1.121457,0,10.22903
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.45747,39.46328,29.87429,0,0,0,0,0,0,0,0,0,0,3.45747,0,0,0,0,22.54934,9.304576,3.45747,0,3.45747,20.88794,53.55872,0.1255688,0,2.765976,0,12.76205
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.202681,43.92174,31.93459,2.327373,2.327373,0,-1,0,2.327373,180.5762,0,0,0,4.202681,2.449866,2.327373,0,0,19.09187,12.4163,1.752815,0,1.752815,22.55081,57.82248,0.1255174,2.56011,3.362144,0,16.61898
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.044518,48.56087,33.73735,0,0,0,0,0,0,0,0,0,0,5.044518,0,0,0,0,17.33905,13.99383,5.044518,0,5.044518,27.33646,70.09335,0.1253697,0,4.035614,0,19.03835
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,7.166849,57.88367,35.47715,3.989148,3.989148,0,0,0,3.989148,179.6586,0,0,0,7.166849,4.199103,3.989148,0,0,12.29453,18.5339,2.967746,0,2.967746,30.15191,77.31244,0.1252829,4.388063,5.733479,0,25.70075
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,7.38445,60.60713,37.08533,3.449507,3.449507,0,0,0,3.449507,214.0727,0,0,0,7.38445,3.63106,3.449507,0,0,9.326788,21.20487,3.753391,0,3.753391,33.71269,86.44262,0.1251734,3.794457,5.90756,0,28.58932
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.679638,56.25554,38.6935,0,0,0,0,0,0,0,0.1062416,0,0,5.679638,0,0,0,0,5.573396,24.58292,5.573396,0,5.573396,39.00008,100,0.1250111,0,4.54371,0,30.26256
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.816589,57.87958,39.69504,2.008959,2.008959,0,-1,0,2.008959,289.5325,3.701895,0,0,5.816589,2.114693,2.008959,0,0,0,29.59898,0,0,0,39.00008,100,0.1250111,2.209854,4.653271,0,35.41557
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,5.137406,55.96738,40.11282,6.068231,6.068231,0,-1,0,6.068231,84.66068,0,0,0,5.137406,6.387612,6.068231,0,0,0,29.59898,0,1.250206,-1.250206,37.68224,96.62095,0.1250111,6.675054,4.109925,0,34.73639
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.523422,44.93836,40.56494,0.3350339,0.3350339,0,-1,0,0.3350339,454.7068,0,0,0,1.523422,0.3526672,0.3350339,0,0,1.389118,28.34877,1.170755,0,1.170755,38.79292,99.46883,0.1249771,0.3685372,1.218737,0,29.87219
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.533223,41.77344,40.27306,5.721869,5.721869,0,-1,0,5.721869,9.319034,0,8.881784E-16,0,0.533223,6.023021,5.721869,0,0,0.2183631,29.40245,0,5.489798,-5.489798,33.00616,84.63103,0.1249771,6.294056,0.4265783,0,29.93567
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3144943,40.05541,39.17996,0,0,0,-1,0,0,0,0,0,0,0.3144943,0,0,0,0,6.318139,23.91265,0.3144943,0,0.3144943,33.30452,85.39603,0.124968,0,0.2515955,0,24.22715
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,38.31006,38.31006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.003644,24.1957,0,0,0,33.30452,85.39603,0.124968,0,0,0,24.1957
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,37.05099,37.05099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.003644,24.1957,0,0,0,33.30452,85.39603,0.124968,0,0,0,24.1957
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,35.66602,35.66602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.003644,24.1957,0,0,0,33.30452,85.39603,0.124968,0,0,0,24.1957
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,34.25242,34.25242,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.003644,24.1957,0,1.190705,-1.190705,32.04941,82.1778,0.124968,1.244287,0,0,24.1957
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,33.18793,33.18793,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.32665,23.00499,0,1.282988,-1.282988,30.69702,78.71015,0.124968,1.340722,0,0,23.00499
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,32.4325,32.4325,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,8.752192,21.72201,0,0.05028816,-0.05028816,30.64401,78.57423,0.124968,0.05255113,0,0,21.72201
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,31.63127,31.63127,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,8.808067,21.67172,0,2.638392,-2.638392,27.8629,71.4432,0.124968,2.75712,0,0,21.67172
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,30.98456,30.98456,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,11.73961,19.03333,0,1.772723,-1.772723,25.99429,66.65189,0.124968,1.852496,0,0,19.03333
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,30.4237,30.4237,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,13.70931,17.2606,0,1.833434,-1.833434,24.06168,61.69649,0.124968,1.915939,0,0,17.2606
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,29.85712,29.85712,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,15.74646,15.42717,0,1.778796,-1.778796,22.18666,56.88876,0.124968,1.858842,0,0,15.42717
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,29.48513,29.48513,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,17.7229,13.64837,0,1.061488,-1.061488,21.06776,54.01978,0.124968,1.109255,0,0,13.64837
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1534097,29.74306,29.34205,0.2338109,0.2338109,0,0,0,0.2338109,65.61272,0,0,0,0.1534097,0.2461167,0.2338109,0,0,18.90233,12.58688,0,0.09270705,-0.09270705,20.97003,53.76921,0.124968,0.257192,0.1227277,0,12.74029
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.283475,35.23751,29.06734,4.898097,4.898097,0,0,0,4.898097,46.61964,0,8.881784E-16,0,2.283475,5.155891,4.898097,0,0,19.00533,12.49418,0,2.872416,-2.872416,17.94224,46.00566,0.124968,5.387906,1.82678,0,14.77765
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.474321,42.50509,29.85712,3.453433,3.453433,0,0,0,3.453433,129.5616,0,0,0,4.474321,3.635193,3.453433,0,0,22.19691,9.62176,0.8391286,0,0.8391286,18.73831,48.04685,0.1249436,3.798776,3.579457,0,14.09608
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.794589,52.37153,31.90025,3.795653,3.795653,0,-1,0,3.795653,179.0097,0,0,0,6.794589,3.995425,3.795653,0,0,21.35778,10.37698,2.799164,0,2.799164,21.39383,54.85586,0.1248623,4.175219,5.435671,0,17.17156
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,8.058308,59.07341,33.67439,1.556613,1.556613,0,0,0,1.556613,517.6823,0,0,0,8.058308,1.63854,1.556613,0,0,18.55862,12.89622,6.419768,0,6.419768,27.48416,70.47205,0.1246764,1.712274,6.446646,0,20.95453
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,8.257226,61.96455,35.4142,7.873811,7.873811,11.56135,0,3.261022,7.873811,104.8695,0,0,0,8.257226,0,0,3.687541,3.503164,12.13885,18.67402,11.76039,0,11.76039,38.64104,99.07939,0.1248939,8.661192,6.605781,12,26.93124
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,7.354997,60.37921,36.98804,3.474316,3.474316,0,0,0,3.474316,211.6962,3.319364,0,0,7.354997,3.657175,3.474316,0,0,0.3784581,29.25837,0.3784581,0,0.3784581,39.00008,100,0.124883,3.821748,5.883998,0,36.61336
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,8.323298,66.16031,38.59621,0,0,0,0,0,0,0,8.323298,0,0,8.323298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124883,0,6.658639,0,37.92228
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,7.582004,64.39519,39.59774,5.075471,5.075471,0,-1,0,5.075471,149.3852,2.239403,0,0,7.582004,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.124883,5.583018,6.065603,0,37.18098
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,6.321038,60.10972,40.04414,0.7783159,0.7783159,0,-1,0,0.7783159,812.143,5.501758,0,0,6.321038,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.124883,0.8561475,5.05683,0,35.92002
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.824091,51.98866,40.49627,0.337137,0.337137,0,-1,0,0.337137,1134.284,3.46921,0,0,3.824091,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.124883,0.3708507,3.059273,0,33.42307
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.973015,45.90953,40.21011,0,0,0,-1,0,0,0,1.973015,0,0,1.973015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124883,0,1.578412,0,31.57199
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3176548,39.9952,39.11129,4.500679,4.500679,0,-1,0,4.500679,7.057932,0,8.881784E-16,0,0.3176548,4.737556,4.500679,0,0,0,29.59898,0,4.419901,-4.419901,34.34109,88.05391,0.124883,4.950747,0.2541239,0,29.91663
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,38.24139,38.24139,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.911002,25.17908,0,1.660452,-1.660452,32.59082,83.56604,0.124883,1.735173,0,0,25.17908
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,36.98804,36.98804,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.755949,23.51862,0,0.4264711,-0.4264711,32.14128,82.41338,0.124883,0.4456623,0,0,23.51862
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,35.6374,35.6374,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.229805,23.09215,0,8.409188,-8.409188,23.27722,59.68506,0.124883,8.787602,0,0,23.09215
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,34.18947,34.18947,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.57335,14.68296,0,2.369411,-2.369411,20.77964,53.28102,0.124883,2.476034,0,0,14.68296
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,33.15932,33.15932,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.20603,12.31355,0,0.2233523,-0.2233523,20.54421,52.67735,0.124883,0.2334032,0,0,12.31355
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,32.40388,32.40388,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.4542,12.0902,0,1.057761,-1.057761,19.42923,49.81844,0.124883,1.105361,0,0,12.0902
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,31.6141,31.6141,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.62949,11.03244,0,0.8534607,-0.8534607,18.5296,47.51171,0.124883,0.8918664,0,0,11.03244
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,30.9674,30.9674,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.57778,10.17898,0,1.018154,-1.018154,17.45637,44.75984,0.124883,1.063971,0,0,10.17898
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,30.40654,30.40654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.70906,9.160826,0,0,0,17.45637,44.75984,0.124883,0,0,0,9.160826
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,29.83996,29.83996,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.70906,9.160826,0,0.6799799,-0.6799799,16.73961,42.922,0.124883,0.7105789,0,0,9.160826
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,29.45651,29.45651,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.46459,8.480846,0,1.041647,-1.041647,15.64162,40.10664,0.124883,1.088521,0,0,8.480846
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2831528,30.06647,29.32488,0.1732837,0.1732837,0,0,0,0.1732837,163.4043,0,0,0,0.2831528,0.1824038,0.1732837,0,0,24.62198,7.439199,0.100749,0,0.100749,15.7372,40.35171,0.1248801,0.190612,0.2265223,0,7.722352
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.190276,34.94656,29.03873,3.462153,3.462153,0,0,0,3.462153,63.2634,0,0,0,2.190276,3.644372,3.462153,0,0,24.52123,7.529873,0,1.454096,-1.454096,14.20445,36.42159,0.1248801,3.808368,1.752221,0,9.720149
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.537277,42.6676,29.82851,11.01559,11.01559,12,0,3.372,11.01559,41.1896,0,0,0,4.537277,0,0,0.9844112,0.9351907,26.13689,6.075777,5.472467,0,5.472467,19.39609,49.73345,0.1250661,12.11715,3.629821,12,10.61305
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.565663,48.14852,31.8373,3.017796,3.017796,0,-1,0,3.017796,184.4281,0,0,0,5.565663,3.176627,3.017796,0,0,20.66442,11.001,2.389036,0,2.389036,21.66252,55.54482,0.1249971,3.319576,4.45253,0,16.56666
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,8.182485,59.43076,33.5771,1.421773,1.421773,0,0,0,1.421773,575.5128,0,0,0,8.182485,1.496603,1.421773,0,0,18.27539,13.15113,6.685882,0,6.685882,28.00531,71.80834,0.1248044,1.56395,6.545988,0,21.33361
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,9.018633,64.92295,35.31691,5.032989,5.032989,0,0,0,5.032989,179.1904,0,0,0,9.018633,5.297883,5.032989,0,0,11.58951,19.16842,3.720751,0,3.720751,31.53512,80.85912,0.1246974,5.536287,7.214907,0,28.18706
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,9.083799,67.19651,36.89075,3.956376,3.956376,0,0,0,3.956376,229.599,0,0,0,9.083799,4.164607,3.956376,0,0,7.868754,22.5171,4.919193,0,4.919193,36.20188,92.82514,0.1245563,4.352014,7.267039,0,31.6009
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,7.554611,62.96597,38.50464,2.562799,2.562799,0,0,0,2.562799,294.7798,1.907366,0,0,7.554611,2.697683,2.562799,0,0,2.949562,26.94437,2.949562,0,2.949562,39.00008,100,0.1244718,2.819078,6.043689,0,34.49898
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,6.28201,59.33648,39.50045,0,0,0,-1,0,0,0,6.28201,0,0,6.28201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244718,0,5.025608,0,35.88099
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.15223,52.43354,39.91824,1.609935,1.609935,0,-1,0,1.609935,257.9129,2.457561,0,0,4.15223,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1244718,1.770928,3.321784,0,33.75121
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.210774,46.8228,40.39897,0,0,0,-1,0,0,0,2.210774,0,0,2.210774,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244718,0,1.768619,0,31.80975
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.92926,45.67756,40.11282,4.728271,4.728271,0,-1,0,4.728271,40.80267,0,8.881784E-16,0,1.92926,4.977127,4.728271,0,0,0,29.59898,0,3.047866,-3.047866,35.78735,91.76224,0.1244718,5.201097,1.543408,0,31.52824
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3198516,39.93804,39.04833,3.935907,3.935907,0,-1,0,3.935907,8.126504,0,0,0,0.3198516,4.14306,3.935907,0,0,3.386518,26.55111,0,3.823208,-3.823208,31.75733,81.42889,0.1244718,4.329497,0.2558813,0,26.87096
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,38.17843,38.17843,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.634527,22.7279,0,2.743068,-2.743068,28.86588,74.01493,0.1244718,2.866507,0,0,22.7279
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,36.89075,36.89075,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.68238,19.98483,0,3.329229,-3.329229,25.35657,65.01671,0.1244718,3.479044,0,0,19.98483
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,35.54011,35.54011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.38153,16.65561,0,0,0,25.35657,65.01671,0.1244718,0,0,0,16.65561
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,34.12651,34.12651,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.38153,16.65561,0,0.46136,-0.46136,24.87025,63.76974,0.1244718,0.4821212,0,0,16.65561
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,33.12498,33.12498,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,14.89415,16.19425,0,1.245721,-1.245721,23.55714,60.40281,0.1244718,1.301779,0,0,16.19425
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,32.35237,32.35237,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.27828,14.94852,0,0.1779266,-0.1779266,23.36959,59.92191,0.1244718,0.1859333,0,0,14.94852
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,31.56259,31.56259,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.47598,14.7706,0,0.06217786,-0.06217786,23.30405,59.75386,0.1244718,0.06497587,0,0,14.7706
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,30.95023,30.95023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.54506,14.70842,0,0,0,23.30405,59.75386,0.1244718,0,0,0,14.70842
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,30.3722,30.3722,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.54506,14.70842,0,0.1833768,-0.1833768,23.11076,59.25823,0.1244718,0.1916287,0,0,14.70842
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,29.82851,29.82851,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.74882,14.52504,0,2.008793,-2.008793,20.9933,53.82887,0.1244718,2.099189,0,0,14.52504
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,29.43934,29.43934,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,18.98081,12.51625,0,1.778683,-1.778683,19.1184,49.02145,0.1244718,1.858724,0,0,12.51625
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2784223,30.02528,29.29626,0,0,0,0,0,0,0,0,0,0,0.2784223,0,0,0,0,20.95712,10.73757,0.2784223,0,0.2784223,19.38254,49.69872,0.1244638,0,0.2227379,0,11.01599
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.996884,34.38951,29.02156,0.2243741,0.2243741,0,0,0,0.2243741,889.9797,0,0,0,1.996884,0.2361833,0.2243741,0,0,20.6787,10.98815,1.760701,0,1.760701,21.05289,53.98166,0.1244135,0.2468115,1.597507,0,12.98503
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.307315,38.93674,29.79417,3.078064,3.078064,0,0,0,3.078064,107.4479,0,0,0,3.307315,3.240067,3.078064,0,0,18.918,12.57278,0.0672473,0,0.0672473,21.11668,54.14523,0.1244116,3.38587,2.645852,0,15.88009
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.389893,38.35714,31.77434,0.9467498,0.9467498,0,-1,0,0.9467498,252.4314,0,0,0,2.389893,0.9965788,0.9467498,0,0,18.85075,12.6333,1.393315,0,1.393315,22.4385,57.53449,0.1243717,1.041425,1.911915,0,15.02319
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.433207,46.31971,33.47981,4.361935,4.361935,0,0,0,4.361935,101.634,0,0,0,4.433207,4.59151,4.361935,0,0,17.45744,13.88728,0,0.158303,-0.158303,22.27163,57.10663,0.1243717,4.798128,3.546566,0,18.32049
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.49848,45.2486,35.18528,4.432227,4.432227,0,0,0,4.432227,78.93279,0,0,0,3.49848,4.665502,4.432227,0,0,17.63333,13.72898,0,1.167022,-1.167022,21.04148,53.95241,0.1243717,4.87545,2.798784,0,17.22746
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.598197,53.79133,36.76484,1.396157,1.396157,0,0,0,1.396157,400.972,0,0,0,5.598197,1.469639,1.396157,0,0,18.93002,12.56196,4.128559,0,4.128559,24.95818,63.9952,0.1242539,1.535772,4.478558,0,18.16016
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.956553,56.86766,38.37301,3.107202,3.107202,0,0,0,3.107202,191.7015,0,0,0,5.956553,3.270739,3.107202,0,0,14.80146,16.27766,2.685814,0,2.685814,27.50616,70.52849,0.1241773,3.417922,4.765243,0,22.23421
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.436892,52.77217,39.36882,8.664749,8.36,0,-1,0,8.36,53.07286,0,0.304749,1.171224,4.436892,8.8,8.36,0,0,12.11565,18.69489,0,4.363109,-4.363109,22.90704,58.73589,0.1241773,9.531224,3.549513,0,23.13179
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.431627,43.90386,39.82095,3.080263,3.080263,0,-1,0,3.080263,46.47743,0,4.440892E-16,0,1.431627,3.242382,3.080263,0,0,16.96355,14.33179,0,1.810755,-1.810755,20.99834,53.84179,0.1241773,3.388289,1.145302,0,15.76341
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.221737,46.75452,40.30168,0,0,0,-1,0,0,0,0,0,0,2.221737,0,0,0,0,18.9755,12.52103,2.221737,0,2.221737,23.10607,59.2462,0.124114,0,1.77739,0,14.74277
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.514085,44.34576,40.01553,3.25082,3.25082,0,-1,0,3.25082,46.57548,0,0,0,1.514085,3.421916,3.25082,0,0,16.75376,14.52059,0,1.907831,-1.907831,21.09504,54.08973,0.124114,3.575902,1.211268,0,16.03468
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1298609,39.31086,38.95104,0,0,0,-1,0,0,0,0,0,0,0.1298609,0,0,0,0,18.87357,12.61276,0.1298609,0,0.1298609,21.21823,54.40562,0.1241103,0,0.1038887,0,12.74262
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,38.08114,38.08114,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,18.74371,12.72964,0,8.8,-8.8,11.94222,30.62101,0.1241103,9.794842,0,0,12.72964
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,36.79345,36.79345,1.75781,1.75781,0,-1,0,1.75781,0,0,2.220446E-16,0,0,1.850326,1.75781,0,0,28.52149,3.929638,0,1.850326,-1.850326,9.991803,25.61996,0.1241103,1.933591,0,0,3.929638
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,35.47715,35.47715,10.39647,1.975347,0,-1,0,1.975347,0,0,8.421125,9.460773,0,2.079312,1.975347,0,0,30.57741,2.079312,0,2.079312,-2.079312,7.800015,20,0.1241103,11.43612,0,0,2.079312
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,34.05784,34.05784,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241103,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,33.06203,33.06203,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241103,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,32.30659,32.30659,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241103,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,31.49964,31.49964,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241103,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,30.88727,30.88727,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241103,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,30.32641,30.32641,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241103,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,29.777,29.777,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241103,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,29.405,29.405,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242802,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08795744,29.4915,29.26193,1.407266,1.407266,10.20727,0,2.918438,1.407266,6.250237,0,0,0,0.08795744,0,0,8.8,8.36,24.52775,7.524,8.447957,0,8.447957,23.74544,60.88563,0.1245031,1.547992,0.07036596,12,7.611958
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.476228,35.6851,28.97577,5.089028,5.089028,12,0,3.372,5.089028,48.65817,0,0,0,2.476228,0,0,6.910972,6.565423,16.0798,15.12716,9.041651,0,9.041651,32.32311,82.8796,0.1248232,5.597931,1.980982,12,17.60339
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.221281,41.60812,29.74266,0.6531644,0.6531644,0,0,0,0.6531644,646.2815,0,0,0,4.221281,0.6875415,0.6531644,0,0,7.038145,23.26465,3.533739,0,3.533739,35.67551,91.47548,0.1247228,0.7184809,3.377025,0,27.48593
