Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.761358,31.61737,26.96126,5.248662,5.248662,11.94182,0,3.357281,5.248662,33.55823,0,0,0,1.761358,0,0,6.69316,6.358502,16.03115,15.17095,8.11986,0,8.11986,31.49477,80.75567,0.1276575,5.773528,1.409086,12,16.9323
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.898727,35.29453,27.45917,5.656345,5.656345,0,0,0,5.656345,51.24735,0,8.881784E-16,0,2.898727,5.954048,5.656345,0,0,7.911285,22.47882,0,3.055321,-3.055321,28.27418,72.49776,0.1276575,6.22198,2.318982,0,25.37755
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.680809,39.02474,28.84414,4.071966,4.071966,0,-1,0,4.071966,90.3939,0,0,0,3.680809,4.28628,4.071966,0,0,11.30609,19.4235,0,0.6054713,-0.6054713,27.63596,70.8613,0.1276575,4.479163,2.944647,0,23.10431
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.17814,41.89741,30.13183,2.150714,2.150714,0,0,0,2.150714,194.2676,0,0,0,4.17814,2.26391,2.150714,0,0,11.97883,18.81803,1.914231,0,1.914231,29.45196,75.51769,0.127612,2.365786,3.342512,0,22.99617
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.560218,41.41465,31.41952,1.06807,1.06807,0,0,0,1.06807,333.3319,0,0,0,3.560218,1.124284,1.06807,0,0,10.0646,20.54084,2.435934,0,2.435934,31.76289,81.44314,0.1275542,1.174877,2.848174,0,24.10106
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.325368,48.35197,32.72437,0.9974132,0.9974132,0,0,0,0.9974132,533.918,0,0,0,5.325368,1.049909,0.9974132,0,0,7.628667,22.73318,4.27546,0,4.27546,35.81895,91.84327,0.1274527,1.097154,4.260295,0,28.05855
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.032702,48.87707,34.05784,1.491804,1.491804,0,0,0,1.491804,337.3569,0.1091756,0,0,5.032702,1.57032,1.491804,0,0,3.353207,26.58109,3.353207,0,3.353207,39.00008,100,0.1273733,1.640984,4.026162,0,31.61379
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.484704,54.74177,34.8934,3.595794,3.595794,0,-1,0,3.595794,180.3413,2.699657,0,0,6.484704,3.785047,3.595794,0,0,0,29.59898,0,0,0,39.00008,100,0.1273733,3.955374,5.187763,0,36.08368
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.603165,45.71215,35.31691,0.2409663,0.2409663,0,-1,0,0.2409663,1495.298,3.349517,0,0,3.603165,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1273733,0.2650629,2.882532,0,33.20214
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.964085,47.39281,35.83198,2.71092,2.71092,0,-1,0,2.71092,146.2266,1.110485,0,0,3.964085,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1273733,2.982012,3.171268,0,33.56306
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.189682,41.66279,35.50577,7.476389,7.476389,0,-1,0,7.476389,29.28796,0,0,0,2.189682,7.869884,7.476389,0,0,0,29.59898,0,5.680202,-5.680202,33.01262,84.64758,0.1273733,8.224029,1.751746,0,31.78866
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2918445,35.16658,34.37833,5.988932,5.988932,0,-1,0,5.988932,4.873065,0,8.881784E-16,0,0.2918445,6.304138,5.988932,0,0,6.311335,23.91878,0,6.012294,-6.012294,26.67511,68.39757,0.1273733,6.587825,0.2334756,0,24.21062
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,33.34818,33.34818,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,12.99166,17.90648,0,6.964709,-6.964709,19.33366,49.57338,0.1273733,7.278121,0,0,17.90648
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,32.3352,32.3352,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.73023,10.94177,0,5.487625,-5.487625,13.54919,34.74145,0.1273733,5.734569,0,0,10.94177
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,31.37373,31.37373,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.82759,5.454148,0,1.640532,-1.640532,11.81992,30.30742,0.1273733,1.714356,0,0,5.454148
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,30.43515,30.43515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.6504,3.813616,0,0,0,11.81992,30.30742,0.1273733,0,0,0,3.813616
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,29.82851,29.82851,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.6504,3.813616,0,0.06672195,-0.06672195,11.74959,30.12709,0.1273733,0.06972443,0,0,3.813616
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,29.29626,29.29626,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.72454,3.746894,0,1.999376,-1.999376,9.642061,24.72318,0.1273733,2.089347,0,0,3.746894
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,28.72968,28.72968,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,30.94607,1.747518,0,0.1085531,-0.1085531,9.527637,24.42979,0.1273733,0.113438,0,0,1.747518
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,28.34624,28.34624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.06668,1.638965,0,0,0,9.527637,24.42979,0.1273733,0,0,0,1.638965
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,27.91129,27.91129,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0,0,1.383715,1.314529,0,0,31.06668,1.638965,0,1.383715,-1.383715,8.069073,20.68989,0.1273733,1.445982,0,0,1.638965
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,27.55646,27.55646,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.60414,0.2552502,0,0.06934188,-0.06934188,7.99598,20.50247,0.1273733,0.07246226,0,0,0.2552502
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,27.28175,27.28175,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.68119,0.1859083,8.36,0,8.36,15.92697,40.83831,0.1275278,1.043499,0,12,0.1859083
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1285833,27.47029,27.13868,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1285833,0,0,8.8,8.36,24.32119,7.709908,8.488584,0,8.488584,23.97995,61.48693,0.1276293,0,0.1028667,12,7.838491
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.867864,31.82496,26.88114,0.489461,0.489461,9.289461,0,2.686234,0.489461,381.6166,0,0,0,1.867864,0,0,8.8,8.36,15.83261,15.34963,10.22786,0,10.22786,33.68295,86.36638,0.1277149,0.5384071,1.494291,12,17.2175
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.509123,39.92036,27.37905,0.894102,0.894102,0,0,0,0.894102,504.3186,0,0,0,4.509123,0.94116,0.894102,0,0,5.604741,24.55471,3.567963,0,3.567963,37.06782,95.0455,0.1276306,0.9835122,3.607298,0,29.06383
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.806893,48.79708,28.76402,1.877011,1.877011,0,-1,0,1.877011,362.6453,2.794314,0,0,6.806893,1.975801,1.877011,0,0,2.036778,27.76588,2.036778,0,2.036778,39.00008,100,0.1275826,2.064712,5.445514,0,34.57277
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.959082,54.3284,30.03454,1.149824,1.149824,0,0,0,1.149824,692.1998,6.74874,0,0,7.959082,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1275826,1.264807,6.367265,0,37.55806
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,9.250967,60.83611,31.32222,5.763561,5.763561,0,0,0,5.763561,160.5078,3.184061,0,0,9.250967,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1275826,6.339917,7.400774,0,38.84995
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,9.110019,61.88644,32.60991,1.506501,1.506501,0,0,0,1.506501,604.7136,7.524228,0,0,9.110019,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1275826,1.657151,7.288015,0,38.709
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,9.078057,63.41951,33.93193,0.03623837,0.03623837,0,0,0,0.03623837,25050.95,9.039911,0,0,9.078057,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1275826,0.03986221,7.262446,0,38.67704
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.792787,63.34861,34.80183,3.490686,3.490686,0,-1,0,3.490686,251.8928,5.11838,0,0,8.792787,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1275826,3.839755,7.034229,0,38.39177
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.967432,56.85045,35.21962,1.665013,1.665013,0,-1,0,1.665013,418.4611,5.214787,0,0,6.967432,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1275826,1.831514,5.573946,0,36.56641
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.54701,49.10971,35.70035,0,0,0,-1,0,0,0,4.54701,0,0,4.54701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275826,0,3.637608,0,34.14599
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.447058,42.2877,35.37986,3.118606,3.118606,0,-1,0,3.118606,78.46641,0,0,0,2.447058,3.282743,3.118606,0,0,0,29.59898,0,0.835685,-0.835685,38.11919,97.74132,0.1275826,3.430466,1.957646,0,32.04604
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4672316,35.51709,34.25242,0,0,0,-1,0,0,0,0,0,0,0.4672316,0,0,0,0,0.9285389,28.76329,0.4672316,0,0.4672316,38.56244,98.87786,0.1275716,0,0.3737853,0,29.23052
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,33.22227,33.22227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4613072,29.1838,0,0,0,38.56244,98.87786,0.1275716,0,0,0,29.1838
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,32.22646,32.22646,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.4613072,29.1838,0,5.304718,-5.304718,32.97078,84.54029,0.1275716,5.543431,0,0,29.1838
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,31.27644,31.27644,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.355439,23.87908,0,6.860558,-6.860558,25.73912,65.9976,0.1275716,7.169283,0,0,23.87908
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,30.35503,30.35503,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,13.97828,17.01853,0,2.096761,-2.096761,23.52894,60.33049,0.1275716,2.191115,0,0,17.01853
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,29.74266,29.74266,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.30802,14.92176,0,0.6872836,-0.6872836,22.80448,58.4729,0.1275716,0.7182114,0,0,14.92176
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,29.21614,29.21614,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.07166,14.23448,0,1.193538,-1.193538,21.54638,55.24701,0.1275716,1.247247,0,0,14.23448
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,28.64956,28.64956,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.39782,13.04094,0,2.082179,-2.082179,19.35157,49.6193,0.1275716,2.175877,0,0,13.04094
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,28.26612,28.26612,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.71135,10.95876,0,1.185751,-1.185751,18.10168,46.41446,0.1275716,1.23911,0,0,10.95876
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,27.83117,27.83117,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.02885,9.773012,0,2.514218,-2.514218,15.45146,39.61904,0.1275716,2.627358,0,0,9.773012
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,27.47634,27.47634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.82243,7.258794,0,0,0,15.45146,39.61904,0.1275716,0,0,0,7.258794
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,27.2188,27.2188,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,24.82243,7.258794,0,0.3196293,-0.3196293,15.11454,38.75515,0.1275716,0.3340126,0,0,7.258794
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08548424,27.27877,27.05856,1.996716,1.996716,0,0,0,1.996716,4.281242,0,2.220446E-16,0,0.08548424,2.101806,1.996716,0,0,25.17757,6.939165,0,2.016322,-2.016322,12.98915,33.30544,0.1275716,2.196387,0.0683874,0,7.024649
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.528413,30.8397,26.81819,10.90583,10.90583,12,0,3.372,10.90583,14.01465,0,0,0,1.528413,0,0,1.094174,1.039465,27.41793,4.922843,2.567878,0,2.567878,15.42525,39.55185,0.1276433,11.99641,1.22273,12,6.451256
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.965201,35.31496,27.29892,2.160411,2.160411,10.96041,0,3.108984,2.160411,137.2517,0,0,0,2.965201,0,0,8.8,8.36,24.85005,7.233934,11.3252,0,11.3252,26.16928,67.10059,0.1277892,2.376452,2.372161,12,10.19913
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.793888,39.1879,28.6839,2.021962,2.021962,0,-1,0,2.021962,187.634,0,0,0,3.793888,2.128381,2.021962,0,0,13.52485,17.42661,1.665507,0,1.665507,27.74932,71.15195,0.12775,2.224159,3.03511,0,21.2205
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.156787,47.97813,29.95442,2.232314,2.232314,0,0,0,2.232314,275.8029,0,0,0,6.156787,2.349804,2.232314,0,0,11.85934,18.92557,3.806983,0,3.806983,31.36094,80.41251,0.1276605,2.455545,4.925429,0,25.08236
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.713401,44.7389,31.22493,4.546127,4.546127,0,0,0,4.546127,103.6795,0,0,0,4.713401,4.785397,4.546127,0,0,8.052359,22.35185,0,0.07199526,-0.07199526,31.28505,80.21792,0.1276605,5.00074,3.770721,0,27.06526
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,8.001853,57.45729,32.51262,0,0,0,0,0,0,0,0,0,0,8.001853,0,0,0,0,8.132354,22.27986,8.001853,0,8.001853,38.87627,99.68256,0.1274727,0,6.401482,0,30.28171
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.471567,53.47615,33.83464,2.662628,2.662628,0,0,0,2.662628,243.0518,3.538299,0,0,6.471567,2.802767,2.662628,0,0,0.1305012,29.48153,0.1305012,0,0.1305012,39.00008,100,0.1274697,2.928891,5.177254,0,35.95309
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.762294,51.98725,34.6702,1.99438,1.99438,0,-1,0,1.99438,288.9266,3.662947,0,0,5.762294,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1274697,2.193818,4.609835,0,35.36127
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.42492,48.04757,35.08799,1.351999,1.351999,0,-1,0,1.351999,327.2871,3.001763,0,0,4.42492,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1274697,1.487199,3.539936,0,34.0239
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.415122,45.40801,35.57444,4.792744,4.792744,0,-1,0,4.792744,71.2561,0,0,0,3.415122,5.044993,4.792744,0,0,0,29.59898,0,1.629871,-1.629871,37.28204,95.59479,0.1274697,5.272018,2.732098,0,33.0141
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.265177,41.61564,35.24823,0,0,0,-1,0,0,0,0.4542097,0,0,2.265177,0,0,0,0,1.810968,27.96911,1.810968,0,1.810968,39.00008,100,0.1274273,0,1.812142,0,30.23429
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4872306,35.44473,34.12651,3.363094,3.363094,0,-1,0,3.363094,14.48757,0,0,0,0.4872306,3.540099,3.363094,0,0,0,29.59898,0,3.052868,-3.052868,35.78207,91.74872,0.1274273,3.699403,0.3897845,0,30.08621
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,33.12498,33.12498,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.392076,26.54611,0,6.532159,-6.532159,28.89657,74.09363,0.1274273,6.826106,0,0,26.54611
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,32.112,32.112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65003,20.01395,0,0,0,28.89657,74.09363,0.1274273,0,0,0,20.01395
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,31.16198,31.16198,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.65003,20.01395,0,8.105935,-8.105935,20.35217,52.18494,0.1274273,8.470702,0,0,20.01395
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,30.24629,30.24629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65663,11.90802,0,0,0,20.35217,52.18494,0.1274273,0,0,0,11.90802
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,29.63392,29.63392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65663,11.90802,0,0,0,20.35217,52.18494,0.1274273,0,0,0,11.90802
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,29.11885,29.11885,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.65663,11.90802,0,1.834015,-1.834015,18.41895,47.22797,0.1274273,1.916546,0,0,11.90802
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,28.55227,28.55227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69442,10.074,0,0,0,18.41895,47.22797,0.1274273,0,0,0,10.074
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,28.16883,28.16883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69442,10.074,0,0,0,18.41895,47.22797,0.1274273,0,0,0,10.074
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,27.75104,27.75104,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.69442,10.074,0,0.6789764,-0.6789764,17.70324,45.39283,0.1274273,0.7095302,0,0,10.074
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,27.39622,27.39622,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.44884,9.395024,0,0.9449866,-0.9449866,16.70714,42.83873,0.1274273,0.987511,0,0,9.395024
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,27.13868,27.13868,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.49882,8.450038,0,0.6477174,-0.6477174,16.02438,41.08808,0.1274273,0.6768647,0,0,8.450038
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1192244,27.28557,26.97843,0.8715568,0.8715568,0,0,0,0.8715568,13.67948,0,1.110223E-16,0,0.1192244,0.9174282,0.8715568,0,0,24.21851,7.80232,0,0.7982038,-0.7982038,15.183,38.9307,0.1274273,0.9587125,0.09537952,0,7.921545
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.795897,31.4816,26.73806,0.2681308,0.2681308,0,0,0,0.2681308,669.7839,0,0,0,1.795897,0.2822429,0.2681308,0,0,25.1054,7.004117,1.513654,0,1.513654,16.61898,42.61269,0.1273918,0.2949439,1.436718,0,8.800014
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.758706,40.50248,27.2188,0,0,0,0,0,0,0,0,0,0,4.758706,0,0,0,0,23.59175,8.366405,4.758706,0,4.758706,21.13349,54.18832,0.1272806,0,3.806964,0,13.12511
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.327908,50.37656,28.58661,3.169757,3.169757,0,-1,0,3.169757,231.182,0,0,0,7.327908,3.336586,3.169757,0,0,18.83304,12.64924,3.991321,0,3.991321,24.91998,63.89727,0.1271874,3.486733,5.862326,0,19.97715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,8.115797,54.68919,29.85712,0.09280921,0.09280921,0,0,0,0.09280921,8744.603,0,0,0,8.115797,0.09769391,0.09280921,0,0,14.84172,16.24143,8.018103,0,8.018103,32.52663,83.40144,0.1270007,0.1020901,6.492637,0,24.35723
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,8.402035,57.29013,31.12764,0,0,0,0,0,0,0,1.578416,0,0,8.402035,0,0,0,0,6.823618,23.45772,6.823618,0,6.823618,39.00008,100,0.1268422,0,6.721628,0,31.85976
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.713796,60.05455,32.40388,0.9631276,0.9631276,0,0,0,0.9631276,904.7394,7.699977,0,0,8.713796,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1268422,1.05944,6.971036,0,38.31277
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,8.282454,59.96958,33.70301,4.991081,4.991081,0,0,0,4.991081,165.9451,3.028684,0,0,8.282454,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1268422,5.49019,6.625963,0,37.88143
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.58079,58.31465,34.5443,3.009553,3.009553,0,-1,0,3.009553,251.8909,4.412839,0,0,7.58079,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1268422,3.310508,6.064631,0,37.17977
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.528886,51.52734,34.96208,0.4021046,0.4021046,0,-1,0,0.4021046,1374.987,5.105618,0,0,5.528886,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1268422,0.4423151,4.423109,0,35.12786
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.773944,49.56309,35.44281,7.422832,7.422832,0,-1,0,7.422832,64.31432,0,8.881784E-16,0,4.773944,7.813508,7.422832,0,0,0,29.59898,0,3.039563,-3.039563,35.7961,91.78468,0.1268422,8.165115,3.819156,0,34.37292
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.997208,43.62048,35.08799,3.646932,3.646932,0,-1,0,3.646932,82.18437,0,0,0,2.997208,3.838876,3.646932,0,0,3.377292,26.55942,0,0.8416677,-0.8416677,34.9089,89.50983,0.1268422,4.011625,2.397767,0,29.55662
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4541981,35.22205,33.99488,7.70319,7.70319,0,-1,0,7.70319,5.896234,0,1.776357E-15,0.1135091,0.4541981,8.108621,7.70319,0,0,4.312479,25.71775,0,7.654423,-7.654423,26.84043,68.82148,0.1268422,8.473509,0.3633585,0,26.17195
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,32.99908,32.99908,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,12.81739,18.06332,0,7.589935,-7.589935,18.83994,48.30743,0.1268422,7.931482,0,0,18.06332
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,31.98037,31.98037,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,21.25065,10.47339,0,4.098261,-4.098261,14.51999,37.23067,0.1268422,4.282683,0,0,10.47339
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80428,6.375128,0,0,0,14.51999,37.23067,0.1268422,0,0,0,6.375128
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,30.149,30.149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80428,6.375128,0,0,0,14.51999,37.23067,0.1268422,0,0,0,6.375128
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,29.51946,29.51946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80428,6.375128,0,0,0,14.51999,37.23067,0.1268422,0,0,0,6.375128
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,29.00439,29.00439,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,25.80428,6.375128,0,0.289456,-0.289456,14.21488,36.44833,0.1268422,0.3024816,0,0,6.375128
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,28.45498,28.45498,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,26.1259,6.085671,0,0.9757448,-0.9757448,13.18635,33.81109,0.1268422,1.019653,0,0,6.085671
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,28.0887,28.0887,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,27.21006,5.109927,0,2.977097,-2.977097,10.04821,25.7646,0.1268422,3.111067,0,0,5.109927
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,27.67092,27.67092,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,30.51794,2.132829,0,1.584697,-1.584697,8.377798,21.48149,0.1268422,1.656008,0,0,2.132829
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,27.31609,27.31609,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,32.27872,0.5481323,0,0.3936737,-0.3936737,7.962829,20.41747,0.1268422,0.4113891,0,0,0.5481323
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,27.07572,27.07572,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.71613,0.1544585,8.36,0,8.36,15.89382,40.75331,0.1269916,0.9723313,0,12,0.1544585
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09146183,27.13372,26.89831,1.227543,1.227543,10.02754,0,2.872968,1.227543,7.450802,0,0,0,0.09146183,0,0,8.8,8.36,24.35613,7.678459,8.451462,0,8.451462,23.91158,61.31163,0.1271562,1.350298,0.07316946,12,7.76992
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.323127,32.83872,26.65222,1.276314,1.276314,10.07631,0,2.885308,1.276314,182.0184,0,0,0,2.323127,0,0,8.8,8.36,15.90467,15.28477,10.68313,0,10.68313,34.04649,87.29851,0.127271,1.403945,1.858501,12,17.6079
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.059803,41.33689,27.13868,6.623163,6.623163,0,0,0,6.623163,76.39558,8.881784E-16,0,0,5.059803,6.97175,6.623163,0,0,5.221544,24.89959,0,1.911947,-1.911947,32.03112,82.13091,0.127271,7.285479,4.047843,0,29.95939
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.347081,46.94669,28.48932,4.479207,4.479207,0,-1,0,4.479207,141.701,0,0,0,6.347081,4.714955,4.479207,0,0,7.34593,22.98764,1.632126,0,1.632126,33.57949,86.10108,0.1272331,4.927128,5.077665,0,29.33472
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.537602,52.50732,29.777,1.674737,1.674737,0,0,0,1.674737,450.0767,0.06091749,0,0,7.537602,1.762881,1.674737,0,0,5.713804,24.45655,5.713804,0,5.713804,39.00008,100,0.127101,1.842211,6.030082,0,31.99416
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.7359,58.44751,31.03035,4.287192,4.287192,0,0,0,4.287192,203.7674,4.223067,0,0,8.7359,4.512834,4.287192,0,0,0,29.59898,0,0,0,39.00008,100,0.127101,4.715911,6.98872,0,38.33488
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.692228,63.90885,32.31804,4.054868,4.054868,0,0,0,4.054868,239.027,5.423946,0,0,9.692228,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.127101,4.460355,7.753783,0,39.29121
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,8.342528,60.08357,33.60572,2.596746,2.596746,0,0,0,2.596746,321.2685,5.609111,0,0,8.342528,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.127101,2.856421,6.674023,0,37.94151
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,8.055512,60.03377,34.47562,0,0,0,-1,0,0,0,8.055512,0,0,8.055512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127101,0,6.44441,0,37.65449
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.922099,56.27086,34.86479,3.489996,3.489996,0,-1,0,3.489996,198.3412,3.248419,0,0,6.922099,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.127101,3.838995,5.537679,0,36.52108
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.871205,46.5762,35.34552,0,0,0,-1,0,0,0,3.871205,0,0,3.871205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127101,0,3.096964,0,33.47018
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.023349,40.67936,35.02503,1.950562,1.950562,0,-1,0,1.950562,103.7316,0,0,0,2.023349,2.053223,1.950562,0,0,0,29.59898,0,0.02987375,-0.02987375,38.96859,99.91926,0.127101,2.145618,1.618679,0,31.62233
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5008833,35.28576,33.93193,5.731484,5.731484,0,-1,0,5.731484,8.739155,0,0,0,0.5008833,6.033142,5.731484,0,0,0.03319305,29.56911,0,5.532259,-5.532259,33.13708,84.96669,0.127101,6.304633,0.4007066,0,30.06999
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,32.91895,32.91895,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.180147,24.03685,0,2.754508,-2.754508,30.23357,77.52182,0.127101,2.878461,0,0,24.03685
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,31.91742,31.91742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.240711,21.28234,0,0,0,30.23357,77.52182,0.127101,0,0,0,21.28234
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,30.9674,30.9674,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.240711,21.28234,0,3.221121,-3.221121,26.83821,68.81578,0.127101,3.366071,0,0,21.28234
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,30.06888,30.06888,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.81974,18.06122,0,0.8058723,-0.8058723,25.98874,66.63767,0.127101,0.8421366,0,0,18.06122
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,29.45651,29.45651,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.71515,17.25534,0,0.944855,-0.944855,24.99278,64.08392,0.127101,0.9873735,0,0,17.25534
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,28.94144,28.94144,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.76499,16.31049,0,0.7911422,-0.7911422,24.15884,61.94563,0.127101,0.8267435,0,0,16.31049
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,28.40919,28.40919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.64403,15.51935,0,0,0,24.15884,61.94563,0.127101,0,0,0,15.51935
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,28.02575,28.02575,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.64403,15.51935,0,1.010698,-1.010698,23.09347,59.21392,0.127101,1.05618,0,0,15.51935
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,27.60225,27.60225,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.76703,14.50865,0,0.9362943,-0.9362943,22.10653,56.68331,0.127101,0.9784276,0,0,14.50865
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,27.25314,27.25314,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.80736,13.57235,0,2.206012,-2.206012,19.78119,50.72091,0.127101,2.305283,0,0,13.57235
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,27.00705,27.00705,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.25848,11.36634,0,1.104936,-1.104936,18.61649,47.73449,0.127101,1.154658,0,0,11.36634
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07132144,27.03026,26.8468,0.05524555,0.05524555,0,0,0,0.05524555,129.099,0,0,0,0.07132144,0.05815321,0.05524555,0,0,21.48619,10.26141,0.01316822,0,0.01316822,18.62898,47.76652,0.1271007,0.06077011,0.05705715,0,10.33273
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.6023535,28.16629,26.60643,3.483847,3.483847,0,0,0,3.483847,17.2899,0,4.440892E-16,0,0.6023535,3.667207,3.483847,0,0,21.47302,10.27326,0,3.064853,-3.064853,15.39834,39.48285,0.1271007,3.832231,0.4818828,0,10.87561
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.29536,30.48832,27.08717,3.12686,3.12686,0,0,0,3.12686,41.42688,0,4.440892E-16,0,1.29536,3.291431,3.12686,0,0,24.87842,7.208404,0,1.996071,-1.996071,13.2943,34.08787,0.1271007,3.439546,1.036288,0,8.503764
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.275715,31.81996,28.44353,0,0,0,-1,0,0,0,0,0,0,1.275715,0,0,0,0,27.09627,5.212333,1.275715,0,1.275715,14.50455,37.19107,0.1270713,0,1.020572,0,6.488048
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.030295,38.04466,29.71405,2.574227,2.574227,0,0,0,2.574227,117.7167,0,0,0,3.030295,2.709712,2.574227,0,0,25.82056,6.360476,0.3205826,0,0.3205826,14.80868,37.97089,0.1270639,2.831649,2.424236,0,9.390771
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.985974,42.23273,30.98456,0,0,0,0,0,0,0,0,0,0,3.985974,0,0,0,0,25.49998,6.649,3.985974,0,3.985974,18.59011,47.66684,0.1269719,0,3.188779,0,10.63497
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.695473,39.7438,32.25508,0.1812962,0.1812962,0,0,0,0.1812962,1486.778,0,0,0,2.695473,0.1908381,0.1812962,0,0,21.514,10.23638,2.504635,0,2.504635,20.96621,53.7594,0.1269142,0.1994258,2.156378,0,12.93185
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.259613,36.98298,33.54277,1.881029,1.881029,0,0,0,1.881029,66.96404,0,2.220446E-16,0,1.259613,1.980031,1.881029,0,0,19.00937,12.49055,0,0.7204178,-0.7204178,20.20682,51.81226,0.1269142,2.069133,1.007691,0,13.75016
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.624903,41.76381,34.37833,4.408301,4.408301,0,-1,0,4.408301,59.54455,0,8.881784E-16,0,2.624903,4.640317,4.408301,0,0,19.80983,11.77013,0,2.015414,-2.015414,18.08239,46.36501,0.1269142,4.849132,2.099923,0,14.39503
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.934211,40.19057,34.80183,0,0,0,-1,0,0,0,0,0,0,1.934211,0,0,0,0,22.04918,9.754716,1.934211,0,1.934211,19.91734,51.07001,0.1268697,0,1.547369,0,11.68893
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.559128,39.57535,35.24823,0,0,0,-1,0,0,0,0,0,0,1.559128,0,0,0,0,20.11497,11.49551,1.559128,0,1.559128,21.39646,54.86261,0.1268338,0,1.247303,0,13.05463
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5934956,36.54431,34.92774,5.186388,5.186388,0,-1,0,5.186388,11.44333,0,1.776357E-15,0,0.5934956,5.459356,5.186388,0,0,18.55584,12.89872,0,4.86586,-4.86586,16.2674,41.71119,0.1268338,5.705027,0.4747965,0,13.49222
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4945928,35.17053,33.83464,2.33258,2.33258,0,-1,0,2.33258,21.20368,0,4.440892E-16,0,0.4945928,2.455347,2.33258,0,0,23.96235,8.032862,0,1.960754,-1.960754,14.20058,36.41167,0.1268338,2.565838,0.3956743,0,8.527454
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,32.82166,32.82166,5.543334,5.543334,0,-1,0,5.543334,0,0,8.881784E-16,0.3291656,0,5.835088,5.543334,0,0,26.14097,6.072107,0,5.835088,-5.835088,8.049855,20.64061,0.1268338,6.097667,0,0,6.072107
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,31.8373,31.8373,1.599646,0.2251678,0,-1,0,0.2251678,0,0,1.374478,1.534442,0,0.2370187,0.2251678,0,0,32.6244,0.2370187,0,0.2370187,-0.2370187,7.800015,20,0.1268338,1.75961,0,0,0.2370187
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,30.90444,30.90444,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268338,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,30.00592,30.00592,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268338,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,29.39356,29.39356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268338,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,28.86131,28.86131,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268338,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,28.32907,28.32907,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268338,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,27.95707,27.95707,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268338,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,27.52212,27.52212,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268338,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,27.18446,27.18446,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268338,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,26.94409,26.94409,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269501,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1169463,27.06757,26.76668,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,142.6991,1.776357E-15,0,0,0.1169463,0,0,8.8,8.36,24.52775,7.524,8.476946,0,8.476946,23.77295,60.95615,0.1270545,0.09014834,0.093557,12,7.640946
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.774408,31.20532,26.52631,2.868762,2.868762,11.66876,0,3.288197,2.868762,61.85271,1.776357E-15,0,0,1.774408,0,0,8.8,8.36,16.05081,15.15325,10.13441,0,10.13441,33.38729,85.60826,0.127262,3.155639,1.419526,12,16.92766
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.960248,37.88335,27.00705,1.635552,1.635552,0,0,0,1.635552,242.1352,0,0,0,3.960248,1.721634,1.635552,0,0,5.916399,24.27422,2.238614,0,2.238614,35.51102,91.05373,0.1272106,1.799107,3.168199,0,28.23447
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.619465,41.32504,28.36341,3.421507,3.421507,0,-1,0,3.421507,135.0126,0,0,0,4.619465,3.601586,3.421507,0,0,3.677785,26.28897,1.017879,0,1.017879,36.47667,93.52973,0.1271872,3.763658,3.695572,0,30.90844
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.864505,53.50815,29.63392,4.182819,4.182819,0,0,0,4.182819,188.0192,0.8016307,0,0,7.864505,4.402968,4.182819,0,0,2.659907,27.20506,2.659907,0,2.659907,39.00008,100,0.1271262,4.601101,6.291604,0,35.06957
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.381255,53.27728,30.90444,0,0,0,0,0,0,0,7.381255,0,0,7.381255,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271262,0,5.905004,0,36.98023
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,8.013738,57.09543,32.17496,4.100256,4.100256,0,0,0,4.100256,195.4448,3.697679,0,0,8.013738,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1271262,4.510282,6.41099,0,37.61272
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,8.363001,59.96702,33.44547,2.635851,2.635851,0,0,0,2.635851,317.279,5.588421,0,0,8.363001,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1271262,2.899436,6.690401,0,37.96198
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,6.170932,52.95052,34.28676,5.671965,5.671965,0,-1,0,5.671965,108.7971,0.2004432,0,0,6.170932,5.970489,5.671965,0,0,0,29.59898,0,0,0,39.00008,100,0.1271262,6.239161,4.936746,0,35.76991
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.050715,46.40903,34.6702,3.052974,3.052974,0,-1,0,3.052974,132.681,0.8370588,0,0,4.050715,3.213657,3.052974,0,0,0,29.59898,0,0,0,39.00008,100,0.1271262,3.358271,3.240572,0,33.64969
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.404357,44.92929,35.15666,1.346697,1.346697,0,-1,0,1.346697,252.7931,1.986781,0,0,3.404357,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1271262,1.481366,2.723485,0,33.00333
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.058584,40.57966,34.83045,2.345305,2.345305,0,-1,0,2.345305,87.7747,0,0,0,2.058584,2.468742,2.345305,0,0,0,29.59898,0,0.4101576,-0.4101576,38.56773,98.89143,0.1271262,2.579835,1.646867,0,31.65756
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.5118469,35.11941,33.73735,4.851694,4.851694,0,-1,0,4.851694,10.54986,0,0,0,0.5118469,5.107046,4.851694,0,0,0.4557306,29.18882,0,4.595199,-4.595199,33.72397,86.47154,0.1271262,5.336863,0.4094775,0,29.70067
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,32.72437,32.72437,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.561507,24.59362,0,8.8,-8.8,24.44795,62.68694,0.1271262,11.06049,0,0,24.59362
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,31.75718,31.75718,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.33928,15.79362,0,4.730418,-4.730418,19.46166,49.90158,0.1271262,4.943287,0,0,15.79362
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,30.80715,30.80715,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.5953,11.0632,0,1.107237,-1.107237,18.29453,46.90895,0.1271262,1.157062,0,0,11.0632
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,29.92008,29.92008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.82557,9.955967,0,0,0,18.29453,46.90895,0.1271262,0,0,0,9.955967
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,29.31343,29.31343,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.82557,9.955967,0,0.04516764,-0.04516764,18.24692,46.78687,0.1271262,0.04720018,0,0,9.955967
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,28.79836,28.79836,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,21.87576,9.910799,0,2.046887,-2.046887,16.08931,41.25455,0.1271262,2.138997,0,0,9.910799
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,28.26612,28.26612,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.15007,7.863912,0,1.146689,-1.146689,14.88059,38.15528,0.1271262,1.19829,0,0,7.863912
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,27.89412,27.89412,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.42417,6.717223,0,0.7026932,-0.7026932,14.13989,36.25605,0.1271262,0.7343143,0,0,6.717223
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,27.47634,27.47634,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.20494,6.01453,0,0.1769188,-0.1769188,13.9534,35.77787,0.1271262,0.1848801,0,0,6.01453
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,27.13868,27.13868,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.40152,5.837612,0,1.300218,-1.300218,12.58285,32.26365,0.1271262,1.358727,0,0,5.837612
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,26.89831,26.89831,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,27.8462,4.537394,0,1.151617,-1.151617,11.36894,29.15107,0.1271262,1.203439,0,0,4.537394
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1422568,27.08694,26.7209,0.4430285,0.4430285,0,0,0,0.4430285,32.11008,0,5.551115E-17,0,0.1422568,0.4663458,0.4430285,0,0,29.12578,3.385777,0,0.324089,-0.324089,11.02732,28.27512,0.1271262,0.4873313,0.1138054,0,3.528034
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.052104,29.22219,26.48053,0,0,0,0,0,0,0,0,0,0,1.052104,0,0,0,0,29.48588,3.061688,1.052104,0,1.052104,12.02543,30.83438,0.1271021,0,0.8416831,0,4.113792
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.264952,35.7965,26.94409,0,0,0,0,0,0,0,0,0,0,3.264952,0,0,0,0,28.43377,4.008582,3.264952,0,3.264952,15.12284,38.77643,0.1270273,0,2.611962,0,7.273534
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.549657,44.14644,28.29473,3.554394,3.554394,0,-1,0,3.554394,156.1351,0,0,0,5.549657,3.741468,3.554394,0,0,25.16882,6.947039,1.80819,0,1.80819,16.83824,43.17488,0.126986,3.909834,4.439726,0,12.4967
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.676616,52.77269,29.58242,3.798894,3.798894,0,0,0,3.798894,202.075,0,0,0,7.676616,3.998836,3.798894,0,0,23.36063,8.574409,3.67778,0,3.67778,20.32729,52.12114,0.1269019,4.178783,6.141293,0,16.25103
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.764367,54.5811,30.84149,3.56194,3.56194,0,0,0,3.56194,217.9814,0,0,0,7.764367,3.74941,3.56194,0,0,19.68285,11.88441,4.014957,0,4.014957,24.13621,61.88759,0.1268103,3.918134,6.211493,0,19.64878
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.099528,46.92195,32.09483,2.468449,2.468449,0,0,0,2.468449,206.5884,0,0,0,5.099528,2.598367,2.468449,0,0,15.6679,15.49787,2.501161,0,2.501161,26.50902,67.9717,0.1267533,2.715294,4.079623,0,20.5974
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,6.188969,51.98106,33.38252,3.349833,3.349833,0,0,0,3.349833,184.7546,0,0,0,6.188969,3.526139,3.349833,0,0,13.16673,17.74892,2.66283,0,2.66283,29.0352,74.44908,0.1266926,3.684816,4.951175,0,23.93789
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,7.225771,56.58157,34.18947,1.479878,1.479878,0,-1,0,1.479878,488.2681,0,0,0,7.225771,1.557766,1.479878,0,0,10.5039,20.14546,5.668005,0,5.668005,34.41234,88.2366,0.1265638,1.627866,5.780617,0,27.37124
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.311629,50.36628,34.57291,0,0,0,-1,0,0,0,0.47573,0,0,5.311629,0,0,0,0,4.835899,25.24667,4.835899,0,4.835899,39.00008,100,0.126454,0,4.249303,0,30.5583
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.172902,47.17799,35.02503,0,0,0,-1,0,0,0,4.172902,0,0,4.172902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126454,0,3.338322,0,33.77188
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.144341,40.69767,34.70454,0,0,0,-1,0,0,0,2.144341,0,0,2.144341,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126454,0,1.715473,0,31.74332
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.5079897,34.97617,33.60572,0.572003,0.572003,0,-1,0,0.572003,88.80892,0,0,0,0.5079897,0.6021084,0.572003,0,0,0,29.59898,0,0.09411872,-0.09411872,38.90087,99.74561,0.126454,0.6292033,0.4063918,0,30.10697
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,32.58129,32.58129,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1045764,29.50486,0,7.027159,-7.027159,31.49359,80.75264,0.126454,7.343381,0,0,29.50486
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,31.6141,31.6141,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.912531,22.4777,0,6.957492,-6.957492,24.15975,61.94796,0.126454,7.27058,0,0,22.4777
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,30.69269,30.69269,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.64308,15.52021,0,2.590995,-2.590995,21.4286,54.94503,0.126454,2.707589,0,0,15.52021
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,29.82851,29.82851,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.52196,12.92921,0,0.3553884,-0.3553884,21.05399,53.98449,0.126454,0.3713809,0,0,12.92921
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,29.21614,29.21614,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.91684,12.57382,0,0.5885129,-0.5885129,20.43364,52.39385,0.126454,0.614996,0,0,12.57382
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,28.6839,28.6839,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.57074,11.98531,0,0.05562669,-0.05562669,20.37501,52.24351,0.126454,0.05812989,0,0,11.98531
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,28.186,28.186,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.63255,11.92969,0,1.061045,-1.061045,19.25657,49.37572,0.126454,1.108792,0,0,11.92969
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,27.814,27.814,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.81149,10.86864,0,0.4948671,-0.4948671,18.73493,48.03819,0.126454,0.5171362,0,0,10.86864
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,27.39622,27.39622,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.36134,10.37377,0,0.4282446,-0.4282446,18.28352,46.88074,0.126454,0.4475156,0,0,10.37377
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,27.05856,27.05856,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.83717,9.945529,0,0.8746303,-0.8746303,17.36158,44.51679,0.126454,0.9139887,0,0,9.945529
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,26.82963,26.82963,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.80898,9.070899,0,0.4912862,-0.4912862,16.84372,43.18894,0.126454,0.5133941,0,0,9.070899
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06949571,26.83077,26.65222,2.52647,2.52647,0,0,0,2.52647,2.750704,0,4.440892E-16,0,0.06949571,2.659442,2.52647,0,0,23.35485,8.579613,0,2.589946,-2.589946,14.11368,36.18885,0.126454,2.779117,0.05559657,0,8.649108
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7845227,28.44683,26.41185,2.459583,2.459583,0,0,0,2.459583,31.89657,0,4.440892E-16,0,0.7845227,2.589035,2.459583,0,0,26.23257,5.989666,0,1.804512,-1.804512,12.21156,31.31162,0.126454,2.705542,0.6276181,0,6.774189
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.406163,30.57514,26.88114,4.465755,4.465755,12,0,3.372,4.465755,31.48768,0,0,0,1.406163,0,0,7.534245,7.157533,28.23758,4.185154,8.563695,0,8.563695,20.33579,52.14295,0.1267066,4.912331,1.12493,12,5.591317
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.513889,32.23136,28.21461,1.523104,1.523104,0,-1,0,1.523104,99.395,0,0,0,1.513889,1.603267,1.523104,0,0,19.67389,11.89248,0,0.0893782,-0.0893782,20.24158,51.90137,0.1267066,1.675414,1.211111,0,13.40637
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.018646,34.94721,29.5023,4.587693,4.587693,0,0,0,4.587693,44.00134,0,8.881784E-16,0,2.018646,4.82915,4.587693,0,0,19.7732,11.8031,0,2.810504,-2.810504,17.27905,44.30516,0.1267066,5.046462,1.614917,0,13.82175
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.656312,44.05352,30.76136,4.251198,4.251198,0,0,0,4.251198,109.5294,0,0,0,4.656312,4.474945,4.251198,0,0,22.89598,8.992598,0.1813674,0,0.1813674,17.45111,44.74634,0.1267025,4.676318,3.72505,0,13.64891
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.165235,43.89288,32.01471,0.28803,0.28803,0,0,0,0.28803,1446.112,0,0,0,4.165235,0.3031895,0.28803,0,0,22.71461,9.155828,3.862046,0,3.862046,21.11496,54.14083,0.1266149,0.316833,3.332188,0,13.32106
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.452353,49.39434,33.28523,0.381733,0.381733,0,0,0,0.381733,1428.316,0,0,0,5.452353,0.4018243,0.381733,0,0,18.85257,12.63167,5.050529,0,5.050529,25.90632,66.42632,0.1265006,0.4199063,4.361882,0,18.08402
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.906047,48.50342,34.09218,0,0,0,-1,0,0,0,0,0,0,4.906047,0,0,0,0,13.80204,17.17715,4.906047,0,4.906047,30.5606,78.36036,0.1263897,0,3.924838,0,22.08319
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.063148,43.17102,34.47562,1.214136,1.214136,0,-1,0,1.214136,252.2903,0,0,0,3.063148,1.278038,1.214136,0,0,8.895989,21.59259,1.78511,0,1.78511,32.2541,82.70267,0.1263494,1.33555,2.450519,0,24.65574
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.031129,43.55311,34.92774,1.323275,1.323275,0,-1,0,1.323275,229.0626,0,0,0,3.031129,1.392921,1.323275,0,0,7.110879,23.19919,1.638207,0,1.638207,33.80825,86.68764,0.1263125,1.455603,2.424903,0,26.23031
