Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.203891,37.87916,34.57291,4.877624,4.877624,0,-1,0,4.877624,24.68192,0,8.881784E-16,0,1.203891,5.134341,4.877624,0,0,5.472672,24.67357,0,3.93045,-3.93045,29.66519,76.06443,0.1263125,5.365386,0.963113,0,25.87746
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4365556,34.65524,33.47981,0,0,0,-1,0,0,0,0,0,0,0.4365556,0,0,0,0,9.839839,20.74312,0.4365556,0,0.4365556,30.07934,77.12636,0.1263027,0,0.3492444,0,21.17968
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,32.46683,32.46683,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,9.403284,21.13602,0,0.1912491,-0.1912491,29.87774,76.60945,0.1263027,0.1998554,0,0,21.13602
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,31.51681,31.51681,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,9.615783,20.94477,0,2.728825,-2.728825,27.00131,69.23399,0.1263027,2.851622,0,0,20.94477
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,30.60112,30.60112,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,12.64781,18.21595,0,0.5235502,-0.5235502,26.44944,67.81895,0.1263027,0.54711,0,0,18.21595
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,29.73122,29.73122,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,13.22953,17.6924,0,0.6155028,-0.6155028,25.80064,66.15536,0.1263027,0.6432005,0,0,17.6924
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,29.11885,29.11885,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,13.91343,17.07689,0,2.218327,-2.218327,23.46232,60.15968,0.1263027,2.318151,0,0,17.07689
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,28.60378,28.60378,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,16.37823,14.85857,0,2.241972,-2.241972,21.09908,54.10009,0.1263027,2.342861,0,0,14.85857
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86931,12.6166,0,0,0,21.09908,54.10009,0.1263027,0,0,0,12.6166
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,27.73388,27.73388,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,18.86931,12.6166,0,0.3745371,-0.3745371,20.70428,53.08779,0.1263027,0.3913912,0,0,12.6166
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,27.31609,27.31609,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,19.28547,12.24206,0,0.1317623,-0.1317623,20.56539,52.73167,0.1263027,0.1376916,0,0,12.24206
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,26.97843,26.97843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.43187,12.1103,0,0,0,20.56539,52.73167,0.1263027,0,0,0,12.1103
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,26.76668,26.76668,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,19.43187,12.1103,0,1.331888,-1.331888,19.16146,49.13184,0.1263027,1.391823,0,0,12.1103
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1795996,27.0513,26.58927,1.484087,1.484087,0,0,0,1.484087,12.10169,0,2.220446E-16,0,0.1795996,1.562197,1.484087,0,0,20.91174,10.77841,0,1.382597,-1.382597,17.70407,45.39496,0.1263027,1.632496,0.1436797,0,10.95801
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.987145,31.61909,26.36607,3.712032,3.712032,0,0,0,3.712032,53.53253,0,4.440892E-16,0,1.987145,3.907402,3.712032,0,0,22.44796,9.395812,0,1.920257,-1.920257,15.67994,40.2049,0.1263027,4.083235,1.589716,0,11.38296
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.671304,33.99326,26.82963,6.950003,6.950003,12,0,3.372,6.950003,38.43601,0,0,0,2.671304,0,0,5.049997,4.797497,24.58158,7.475555,7.468801,0,7.468801,22.76547,58.37288,0.1265147,7.645003,2.137043,12,10.14686
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.306999,43.22153,28.15166,0.4934124,0.4934124,0,-1,0,0.4934124,1075.571,0,0,0,5.306999,0.5193815,0.4934124,0,0,17.11278,14.19748,4.787617,0,4.787617,27.3074,70.01884,0.1264068,0.5427537,4.245599,0,19.50447
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.670997,56.229,29.42217,0,0,0,0,0,0,0,0,0,0,8.670997,0,0,0,0,12.32516,18.50633,8.670997,0,8.670997,35.53343,91.11118,0.1262119,0,6.936798,0,27.17733
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.651739,61.64718,30.68124,5.365282,5.365282,0,0,0,5.365282,179.8925,0.3499079,0,0,9.651739,5.647665,5.365282,0,0,3.654166,26.31023,3.654166,0,3.654166,39.00008,100,0.12613,5.90181,7.721391,0,35.96197
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.731252,59.52232,31.91742,0.5969045,0.5969045,0,0,0,0.5969045,1462.755,8.102931,0,0,8.731252,0.6283205,0.5969045,0,0,0,29.59898,0,0,0,39.00008,100,0.12613,0.6565949,6.985002,0,38.33023
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.342811,55.82721,33.18793,4.371405,4.371405,0,0,0,4.371405,167.9737,2.741332,0,0,7.342811,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.12613,4.808546,5.874249,0,36.94179
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.51575,53.8152,33.99488,4.689023,4.689023,0,-1,0,4.689023,138.9575,1.579937,0,0,6.51575,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.12613,5.157926,5.2126,0,36.11473
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.42627,53.91022,34.34971,5.260071,5.260071,0,-1,0,5.260071,122.1708,0.8893531,0,0,6.42627,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.12613,5.786078,5.141016,0,36.02525
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.794358,45.75143,34.80183,3.595678,3.595678,0,-1,0,3.595678,105.5256,0.00943471,0,0,3.794358,3.784924,3.595678,0,0,0,29.59898,0,0,0,39.00008,100,0.12613,3.955245,3.035487,0,33.39334
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.340111,41.02951,34.47562,0.577838,0.577838,0,-1,0,0.577838,404.9771,1.731861,0,0,2.340111,0.6082506,0.577838,0,0,0,29.59898,0,0,0,39.00008,100,0.12613,0.6356218,1.872089,0,31.93909
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.515691,34.77201,33.38252,8.346726,8.346726,0,-1,0,8.346726,6.178362,0,0,0.8213996,0.515691,8.786028,8.346726,0,0,0,29.59898,0,8.270337,-8.270337,30.28238,77.64697,0.12613,9.181399,0.4125528,0,30.11467
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,32.36954,32.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.189263,21.32864,0,0,0,30.28238,77.64697,0.12613,0,0,0,21.32864
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,31.41952,31.41952,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.189263,21.32864,0,4.583135,-4.583135,25.45133,65.25969,0.12613,4.789376,0,0,21.32864
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,30.50383,30.50383,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.28164,16.74551,0,3.407792,-3.407792,21.8592,56.04912,0.12613,3.561142,0,0,16.74551
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,29.63392,29.63392,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.06807,13.33771,0,1.413853,-1.413853,20.36887,52.22776,0.12613,1.477477,0,0,13.33771
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,29.02156,29.02156,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.63902,11.92386,0,0.7439374,-0.7439374,19.58469,50.21705,0.12613,0.7774146,0,0,11.92386
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,28.52365,28.52365,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.46562,11.17992,0,1.032087,-1.032087,18.49677,47.42753,0.12613,1.078531,0,0,11.17992
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,28.02575,28.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.61238,10.14784,0,0,0,18.49677,47.42753,0.12613,0,0,0,10.14784
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,27.65375,27.65375,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.61238,10.14784,0,0.1840717,-0.1840717,18.30275,46.93002,0.12613,0.1923549,0,0,10.14784
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,27.23597,27.23597,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.8169,9.963764,0,0.8909969,-0.8909969,17.36355,44.52184,0.12613,0.9310918,0,0,9.963764
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,26.90976,26.90976,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.8069,9.072767,0,1.680969,-1.680969,15.59165,39.97852,0.12613,1.756613,0,0,9.072767
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,26.70373,26.70373,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.67464,7.391798,0,1.015343,-1.015343,14.52139,37.23426,0.12613,1.061033,0,0,7.391798
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.163785,26.94741,26.52631,0.06416744,0.06416744,0,0,0,0.06416744,255.2463,0,0,0,0.163785,0.06754467,0.06416744,0,0,25.8028,6.376456,0.09624031,0,0.09624031,14.61269,37.46836,0.1261278,0.07058418,0.131028,0,6.540241
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9638896,28.79131,26.28594,1.890433,1.890433,0,0,0,1.890433,50.98778,0,2.220446E-16,0,0.9638896,1.989929,1.890433,0,0,25.70656,6.463072,0,1.026039,-1.026039,13.53115,34.69519,0.1261278,2.079476,0.7711117,0,7.426961
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.798712,34.28531,26.76668,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,26.84661,5.437032,2.798712,0,2.798712,16.18624,41.5031,0.1260651,0,2.238969,0,8.235744
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.615306,35.15181,28.0887,3.45054,3.45054,0,-1,0,3.45054,75.79411,4.440892E-16,0,0,2.615306,3.632147,3.45054,0,0,24.0479,7.955873,0,1.016841,-1.016841,15.1144,38.75479,0.1260651,3.795594,2.092245,0,10.57118
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.513646,39.08086,29.35922,4.420751,4.420751,0,0,0,4.420751,79.48076,0,0,0,3.513646,4.653422,4.420751,0,0,25.17772,6.939032,0,1.139776,-1.139776,13.91297,35.67421,0.1260651,4.862826,2.810917,0,10.45268
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.694548,40.94272,30.60112,6.682369,6.682369,12,0,3.372,6.682369,55.28799,0,0,0,3.694548,0,0,5.317631,5.05175,26.44414,5.799256,8.746298,0,8.746298,22.21043,56.94972,0.1263096,7.350605,2.955638,12,9.493804
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.656327,42.14984,31.8373,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.656327,0,0,8.8,8.36,17.69784,13.67092,12.01633,0,12.01633,33.61012,86.17963,0.1263296,0,2.925062,12,17.32725
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.944651,44.37425,33.09064,0,0,0,0,0,0,0,0,0,0,3.944651,0,0,0,0,5.681511,24.48562,3.944651,0,3.944651,37.35235,95.77506,0.1262415,0,3.155721,0,28.43027
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.748302,44.63755,33.89759,5.693154,5.693154,0,-1,0,5.693154,65.83877,0,8.881784E-16,0,3.748302,5.992794,5.693154,0,0,1.73686,28.0358,0,2.244491,-2.244491,34.98645,89.70866,0.1262415,6.262469,2.998642,0,31.78411
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.742532,39.07348,34.25242,3.865237,3.865237,0,-1,0,3.865237,45.08215,0,4.440892E-16,0,1.742532,4.068671,3.865237,0,0,4.230739,25.79131,0,2.326139,-2.326139,32.53448,83.42158,0.1262415,4.251761,1.394026,0,27.53385
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.640326,39.24775,34.70454,2.049236,2.049236,0,-1,0,2.049236,80.04574,0,0,0,1.640326,2.157091,2.049236,0,0,6.815338,23.46517,0,0.5167645,-0.5167645,31.98976,82.02487,0.1262415,2.25416,1.312261,0,25.1055
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.609058,38.79377,34.34971,3.504533,3.504533,0,-1,0,3.504533,45.91364,0,0,0,1.609058,3.688982,3.504533,0,0,7.389521,22.94841,0,2.079923,-2.079923,29.79733,76.40326,0.1262415,3.854986,1.287247,0,24.55747
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5188019,34.68234,33.28523,0,0,0,-1,0,0,0,0,0,0,0.5188019,0,0,0,0,9.700546,20.86849,0.5188019,0,0.5188019,30.28951,77.66525,0.1262299,0,0.4150415,0,21.38729
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,32.23791,32.23791,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,9.181745,21.33541,0,6.301272,-6.301272,23.64739,60.6342,0.1262299,6.584829,0,0,21.33541
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,31.32222,31.32222,3.485137,3.485137,0,-1,0,3.485137,0,0,4.440892E-16,0,0,3.668566,3.485137,0,0,16.18316,15.03414,0,3.668566,-3.668566,19.78038,50.71882,0.1262299,3.833651,0,0,15.03414
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,30.40654,30.40654,2.954998,2.954998,0,-1,0,2.954998,0,0,4.440892E-16,0,0,3.110524,2.954998,0,0,20.25934,11.36557,0,3.110524,-3.110524,16.5016,42.31171,0.1262299,3.250497,0,0,11.36557
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,29.5538,29.5538,0.1958518,0.1958518,0,-1,0,0.1958518,0,0,2.775558E-17,0,0,0.2061597,0.1958518,0,0,23.71548,8.255047,0,0.2061597,-0.2061597,16.28429,41.7545,0.1262299,0.2154369,0,0,8.255047
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,28.9586,28.9586,0.3141638,0.3141638,0,-1,0,0.3141638,0,0,5.551115E-17,0,0,0.3306987,0.3141638,0,0,23.94455,8.048887,0,0.3306987,-0.3306987,15.9357,40.86069,0.1262299,0.3455802,0,0,8.048887
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,28.44353,28.44353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.31199,7.718188,0,0,0,15.9357,40.86069,0.1262299,0,0,0,7.718188
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,27.95707,27.95707,0.6626755,0.6626755,0,-1,0,0.6626755,0,0,1.110223E-16,0,0,0.6975532,0.6626755,0,0,24.31199,7.718188,0,0.6975532,-0.6975532,15.20041,38.97535,0.1262299,0.728943,0,0,7.718188
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,27.57363,27.57363,0.9058709,0.9058709,0,-1,0,0.9058709,0,0,1.110223E-16,0,0,0.9535483,0.9058709,0,0,25.08705,7.020635,0,0.9535483,-0.9535483,14.19529,36.3981,0.1262299,0.9964579,0,0,7.020635
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,27.16729,27.16729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14655,6.067087,0,0,0,14.19529,36.3981,0.1262299,0,0,0,6.067087
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,26.8468,26.8468,0.3722461,0.3722461,0,-1,0,0.3722461,0,0,0,0,0,0.391838,0.3722461,0,0,26.14655,6.067087,0,0.391838,-0.391838,13.78225,35.33904,0.1262299,0.4094706,0,0,6.067087
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,26.6236,26.6236,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0,0.1105513,0.1050238,0,0,26.58192,5.675249,0,0.1105513,-0.1105513,13.66572,35.04024,0.1262299,0.1155262,0,0,5.675249
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1131688,26.75399,26.46336,1.199274,1.199274,0,0,0,1.199274,9.436446,0,2.220446E-16,0,0.1131688,1.262393,1.199274,0,0,26.70476,5.564698,0,1.149225,-1.149225,12.45433,31.93412,0.1262299,1.319201,0.09053506,0,5.677866
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.303306,32.35009,26.23444,1.356452,1.356452,0,0,0,1.356452,169.8037,0,0,0,2.303306,1.427845,1.356452,0,0,27.98167,4.415473,0.8754612,0,0.8754612,13.28487,34.0637,0.1262103,1.492097,1.842645,0,6.718779
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.3881,35.89561,26.70373,0,0,0,0,0,0,0,0,0,0,3.3881,0,0,0,0,27.10621,5.203388,3.3881,0,3.3881,16.4991,42.30531,0.1261348,0,2.71048,0,8.591488
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.752207,35.47319,28.02575,2.402261,2.402261,0,-1,0,2.402261,114.5674,0,0,0,2.752207,2.528696,2.402261,0,0,23.71811,8.252678,0.2235114,0,0.2235114,16.71114,42.849,0.1261298,2.642487,2.201766,0,11.00488
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,7.0752,50.30818,29.2791,1.070298,1.070298,0,0,0,1.070298,661.0494,0,0,0,7.0752,1.12663,1.070298,0,0,23.4946,8.453838,5.94857,0,5.94857,22.35445,57.31899,0.1259974,1.177328,5.66016,0,15.52904
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,9.304821,60.03803,30.51527,7.621366,7.621366,12,0,3.372,7.621366,122.0886,0,0,0,9.304821,0,0,4.378634,4.159702,17.54603,13.80755,13.46452,0,13.46452,35.12802,90.07167,0.1261442,8.383502,7.443857,12,23.11237
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.89366,59.96029,31.75718,0.6240347,0.6240347,0,0,0,0.6240347,1425.187,4.155274,0,0,8.89366,0.6568787,0.6240347,0,0,4.081507,25.92562,4.081507,0,4.081507,39.00008,100,0.1260536,0.6864382,7.114928,0,34.81928
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.293264,51.90105,32.99908,0,0,0,0,0,0,0,6.293264,0,0,6.293264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260536,0,5.034611,0,35.89224
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.989299,42.2361,33.8003,2.420375,2.420375,0,-1,0,2.420375,123.5056,0.4415357,0,0,2.989299,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1260536,2.662413,2.391439,0,32.58828
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.808302,45.0992,34.15513,2.477742,2.477742,0,-1,0,2.477742,153.7005,1.200152,0,0,3.808302,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1260536,2.725516,3.046641,0,33.40728
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.371363,44.24292,34.60725,2.890759,2.890759,0,-1,0,2.890759,116.6256,0.3284597,0,0,3.371363,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1260536,3.179834,2.697091,0,32.97034
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.212479,40.42547,34.25242,2.869955,2.869955,0,-1,0,2.869955,77.09108,0,0,0,2.212479,3.021005,2.869955,0,0,0,29.59898,0,0.8085259,-0.8085259,38.14782,97.81472,0.1260536,3.15695,1.769984,0,31.81146
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.5081946,34.55543,33.18793,4.414146,4.414146,0,-1,0,4.414146,11.51286,0,8.881784E-16,0,0.5081946,4.64647,4.414146,0,0,0.8983621,28.79045,0,4.138275,-4.138275,33.78569,86.62981,0.1260536,4.855561,0.4065557,0,29.29865
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,32.15779,32.15779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.496445,24.65218,0,0,0,33.78569,86.62981,0.1260536,0,0,0,24.65218
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,31.2421,31.2421,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.496445,24.65218,0,2.51139,-2.51139,31.13845,79.84203,0.1260536,2.624403,0,0,24.65218
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,30.32641,30.32641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.286879,22.14079,0,0,0,31.13845,79.84203,0.1260536,0,0,0,22.14079
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.286879,22.14079,0,0,0,31.13845,79.84203,0.1260536,0,0,0,22.14079
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,28.87848,28.87848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.286879,22.14079,0,0,0,31.13845,79.84203,0.1260536,0,0,0,22.14079
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,28.37486,28.37486,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.286879,22.14079,0,1.072249,-1.072249,30.00821,76.94396,0.1260536,1.1205,0,0,22.14079
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,27.89412,27.89412,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.478267,21.06854,0,0.7389253,-0.7389253,29.22931,74.94679,0.1260536,0.772177,0,0,21.06854
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29929,20.32961,0,0,0,29.22931,74.94679,0.1260536,0,0,0,20.32961
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,27.10434,27.10434,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.29929,20.32961,0,0.3974293,-0.3974293,28.81038,73.87263,0.1260536,0.4153137,0,0,20.32961
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,26.78385,26.78385,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.74088,19.93218,0,0.3479276,-0.3479276,28.44363,72.93225,0.1260536,0.3635843,0,0,19.93218
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,26.5721,26.5721,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.12747,19.58426,0,1.373201,-1.373201,26.99615,69.22076,0.1260536,1.434995,0,0,19.58426
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1696657,26.83633,26.4004,2.033711,2.033711,0,0,0,2.033711,8.342662,0,4.440892E-16,0,0.1696657,2.140749,2.033711,0,0,12.65325,18.21106,0,1.971083,-1.971083,24.91845,63.89333,0.1260536,2.237082,0.1357325,0,18.38072
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.248363,29.42857,26.17148,5.102765,5.102765,0,0,0,5.102765,24.46444,0,8.881784E-16,0,1.248363,5.371331,5.102765,0,0,14.84334,16.23997,0,4.122968,-4.122968,20.57246,52.74979,0.1260536,5.613041,0.99869,0,17.48833
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.659073,36.62369,26.65222,6.461139,6.461139,0,0,0,6.461139,56.63202,0,0,0,3.659073,6.801198,6.461139,0,0,19.42442,12.117,0,3.142125,-3.142125,17.26037,44.25726,0.1260536,7.107253,2.927258,0,15.77608
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.202159,33.83993,27.93991,2.32094,2.32094,0,-1,0,2.32094,94.88219,0,0,0,2.202159,2.443095,2.32094,0,0,22.91567,8.974878,0,0.2409359,-0.2409359,17.0064,43.60606,0.1260536,2.553035,1.761728,0,11.17704
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.793194,34.00821,29.19897,0.3851404,0.3851404,0,0,0,0.3851404,465.5948,0,0,0,1.793194,0.4054109,0.3851404,0,0,23.18337,8.733942,1.387783,0,1.387783,18.32297,46.98187,0.1260228,0.4236544,1.434555,0,10.52714
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.062678,36.03599,30.43515,3.859036,3.859036,0,0,0,3.859036,53.4506,0,4.440892E-16,0,2.062678,4.062144,3.859036,0,0,21.79559,9.982946,0,1.999466,-1.999466,16.21534,41.57772,0.1260228,4.24494,1.650143,0,12.04562
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.246391,37.82716,31.65988,2.52321,2.52321,0,0,0,2.52321,89.02911,0,0,0,2.246391,2.65601,2.52321,0,0,24.01722,7.983481,0,0.4096193,-0.4096193,15.78357,40.4706,0.1260228,2.775531,1.797113,0,10.22987
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.164868,48.02643,32.90178,5.127904,5.127904,0,0,0,5.127904,100.7208,0,8.881784E-16,0,5.164868,5.397794,5.127904,0,0,24.47235,7.573862,0,0.2329254,-0.2329254,15.53804,39.84105,0.1260228,5.640695,4.131895,0,12.73873
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.716244,41.32441,33.70301,0,0,0,-1,0,0,0,0,0,0,2.716244,0,0,0,0,24.73116,7.340937,2.716244,0,2.716244,18.1149,46.44836,0.1259626,0,2.172995,0,10.05718
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.50563,41.0774,34.05784,3.818462,3.818462,0,-1,0,3.818462,65.61884,0,4.440892E-16,0,2.50563,4.019433,3.818462,0,0,22.01491,9.785556,0,1.513803,-1.513803,16.51921,42.35686,0.1259626,4.200308,2.004504,0,12.29119
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.809725,39.53119,34.50996,4.248642,4.248642,0,-1,0,4.248642,42.59538,0,0,0,1.809725,4.472255,4.248642,0,0,23.69692,8.271753,0,2.66253,-2.66253,13.71266,35.16059,0.1259626,4.673507,1.44778,0,10.08148
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.094701,37.14798,34.15513,0.2024846,0.2024846,0,-1,0,0.2024846,540.6343,0,0,0,1.094701,0.2131417,0.2024846,0,0,26.65528,5.609223,0.8815593,0,0.8815593,14.54898,37.30499,0.1259431,0.222733,0.8757608,0,6.703924
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3140567,33.93254,33.09064,1.393642,1.393642,0,-1,0,1.393642,22.53496,0,0,0,0.3140567,1.466992,1.393642,0,0,25.77372,6.402627,0,1.152935,-1.152935,13.33368,34.18884,0.1259431,1.533007,0.2512454,0,6.716683
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,32.0605,32.0605,4.22673,4.22673,0,-1,0,4.22673,0,0,0,0,0,4.44919,4.22673,0,0,27.05476,5.249691,0,4.44919,-4.44919,8.643819,22.16359,0.1259431,4.649403,0,0,5.249691
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,31.16198,31.16198,1.753185,0.7604765,0,-1,0,0.7604765,0,0,0.9927085,1.168027,0,0.8005016,0.7604765,0,0,31.99831,0.8005016,0,0.8005016,-0.8005016,7.800015,20,0.1259431,1.928504,0,0,0.8005016
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,30.26346,30.26346,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259431,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,29.42217,29.42217,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259431,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,28.80981,28.80981,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259431,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,28.3119,28.3119,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259431,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.84834,27.84834,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259431,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,27.442,27.442,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259431,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,27.05856,27.05856,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259431,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,26.73806,26.73806,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259431,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,26.52631,26.52631,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261237,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03076201,26.42775,26.3489,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,15.21879,1.776357E-15,0,0,0.03076201,0,0,8.8,8.36,24.52775,7.524,8.390762,0,8.390762,23.69118,60.7465,0.1262339,0.222345,0.02460961,12,7.554762
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.427496,27.22661,26.1257,2.482405,2.482405,11.2824,0,3.190449,2.482405,17.22104,0,0,0,0.427496,0,0,8.8,8.36,16.13699,15.07569,8.787496,0,8.787496,32.02773,82.12223,0.1264473,2.730646,0.3419968,12,15.50318
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.518132,30.57746,26.58927,1.564673,1.564673,0,0,0,1.564673,97.02548,0,0,0,1.518132,1.647025,1.564673,0,0,7.349495,22.98443,0,0.1288927,-0.1288927,31.89187,81.77386,0.1264473,1.721141,1.214506,0,24.50256
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.019751,30.55553,27.87695,12.33103,8.36,0,-1,0,8.36,12.19798,0,3.971032,5.204135,1.019751,8.8,8.36,0,0,7.49271,22.85554,0,7.780249,-7.780249,23.69077,60.74544,0.1264473,13.56413,0.8158011,0,23.87529
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.802733,33.96971,29.13602,3.850279,3.850279,0,0,0,3.850279,46.82083,0,8.881784E-16,0,1.802733,4.052926,3.850279,0,0,16.13743,15.07529,0,2.250193,-2.250193,21.31886,54.66362,0.1264473,4.235307,1.442186,0,16.87802
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.759627,35.10589,30.35503,7.771943,7.771943,12,0,3.372,7.771943,22.64077,0,0,0,1.759627,0,0,4.228057,4.016654,18.63764,12.8251,5.776282,0,5.776282,26.79872,68.71452,0.1266095,8.549137,1.407702,12,14.58473
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.243671,37.73611,31.57976,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.243671,0,0,8.8,8.36,12.86136,18.02375,10.60367,0,10.60367,36.85824,94.50813,0.1266598,0,1.794937,12,20.26742
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.604337,43.02684,32.80449,2.985037,2.985037,0,0,0,2.985037,120.7468,0,0,0,3.604337,3.142144,2.985037,0,0,2.257692,27.56705,0.462193,0,0.462193,37.29672,95.63242,0.1266496,3.283541,2.88347,0,31.17139
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.52847,37.80133,33.60572,1.146399,1.146399,0,-1,0,1.146399,133.3279,0,0,0,1.52847,1.206736,1.146399,0,0,1.795499,27.98303,0.3217334,0,0.3217334,37.60194,96.41504,0.1266425,1.261039,1.222776,0,29.5115
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.452825,40.82115,33.96055,6.466396,6.466396,0,-1,0,6.466396,37.93187,0,0,0,2.452825,6.806733,6.466396,0,0,1.473765,28.27259,0,4.353908,-4.353908,33.01252,84.64732,0.1266425,7.113035,1.96226,0,30.72541
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.547582,35.86362,34.37833,3.288281,3.288281,0,-1,0,3.288281,16.65253,0,0,0,0.547582,3.461348,3.288281,0,0,6.31144,23.91868,0,2.913766,-2.913766,29.94114,76.772,0.1266425,3.617109,0.4380656,0,24.46626
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9490326,36.64441,34.05784,3.364155,3.364155,0,-1,0,3.364155,28.21013,0,8.881784E-16,0,0.9490326,3.541216,3.364155,0,0,9.548959,21.00492,0,2.592183,-2.592183,27.20874,69.76586,0.1266425,3.700571,0.7592261,0,21.95395
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5007043,34.31583,32.97046,3.54663,3.54663,0,-1,0,3.54663,14.11775,0,0,0,0.5007043,3.733295,3.54663,0,0,12.42916,18.41273,0,3.23259,-3.23259,23.80129,61.02883,0.1266425,3.901293,0.4005635,0,18.91344
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,31.96893,31.96893,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,16.02093,15.18014,0,0.04653063,-0.04653063,23.75224,60.90306,0.1266425,0.0486245,0,0,15.18014
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,31.06469,31.06469,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,16.07263,15.13361,0,7.322964,-7.322964,16.03316,41.11058,0.1266425,7.652497,0,0,15.13361
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,30.16617,30.16617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.20926,7.810647,0,0,0,16.03316,41.11058,0.1266425,0,0,0,7.810647
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,29.34205,29.34205,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,24.20926,7.810647,0,0.1251273,-0.1251273,15.90127,40.77239,0.1266425,0.1307581,0,0,7.810647
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,28.74685,28.74685,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,24.34829,7.68552,0,0.5306088,-0.5306088,15.34195,39.33826,0.1266425,0.5544863,0,0,7.68552
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,28.24895,28.24895,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,24.93785,7.154911,0,0.2927001,-0.2927001,15.03342,38.54716,0.1266425,0.3058716,0,0,7.154911
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,27.76821,27.76821,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,25.26307,6.862211,0,0.6246854,-0.6246854,14.37494,36.85876,0.1266425,0.6527962,0,0,6.862211
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,27.37905,27.37905,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,25.95717,6.237525,0,0.4067988,-0.4067988,13.94614,35.75927,0.1266425,0.4251048,0,0,6.237525
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,26.9956,26.9956,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,26.40917,5.830727,0,1.141387,-1.141387,12.74301,32.67433,0.1266425,1.192749,0,0,5.830727
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,26.66939,26.66939,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,27.67738,4.68934,0,2.20496,-2.20496,10.41878,26.71477,0.1266425,2.304183,0,0,4.68934
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,26.48053,26.48053,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,30.12733,2.48438,0,0.9616155,-0.9616155,9.40515,24.11572,0.1266425,1.004888,0,0,2.48438
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05996917,26.43967,26.28594,0.2233366,0.2233366,0,0,0,0.2233366,26.85148,0,2.775558E-17,0,0.05996917,0.2350911,0.2233366,0,0,31.19579,1.522765,0,0.175122,-0.175122,9.220555,23.6424,0.1266425,0.2456702,0.04797534,0,1.582734
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3253368,26.89321,26.05702,1.399138,1.399138,10.19914,0,2.916382,1.399138,23.25267,0,0,0,0.3253368,0,0,8.8,8.36,31.39037,1.347643,8.685337,0,8.685337,17.46019,44.76963,0.1268034,1.539052,0.2602695,12,1.672979
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8990461,28.86414,26.52631,2.913603,2.913603,11.7136,0,3.299542,2.913603,30.85684,0,0,0,0.8990461,0,0,8.8,8.36,22.70504,9.164446,9.259046,0,9.259046,26.24409,67.29241,0.1270252,3.204964,0.7192369,12,10.06349
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.323781,36.88639,27.814,2.695521,2.695521,0,-1,0,2.695521,123.3075,0,0,0,3.323781,2.83739,2.695521,0,0,13.44599,17.49759,0.4863901,0,0.4863901,26.70552,68.47556,0.1270145,2.965073,2.659024,0,20.82137
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.119747,40.5601,29.0559,3.513209,3.513209,0,0,0,3.513209,117.2645,0,0,0,4.119747,3.698115,3.513209,0,0,12.9596,17.93534,0.4216315,0,0.4216315,27.10552,69.50119,0.1270052,3.86453,3.295797,0,22.05508
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.733654,37.79563,30.29208,4.932752,4.932752,0,0,0,4.932752,55.41845,0,0,0,2.733654,5.19237,4.932752,0,0,12.53797,18.31481,0,2.458716,-2.458716,24.5138,62.85578,0.1270052,5.426027,2.186924,0,21.04846
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.281809,40.67026,31.49964,0.8741518,0.8741518,0,0,0,0.8741518,375.4279,0,0,0,3.281809,0.9201598,0.8741518,0,0,15.26987,15.85609,2.361649,0,2.361649,26.75426,68.60053,0.1269531,0.9615669,2.625447,0,19.1379
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.219649,38.85722,32.72437,4.526914,4.526914,0,0,0,4.526914,49.03227,0,0,0,2.219649,4.765173,4.526914,0,0,12.90823,17.98158,0,2.545524,-2.545524,24.07104,61.7205,0.1269531,4.979606,1.775719,0,20.20122
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.788996,41.34047,33.51415,3.535408,3.535408,0,-1,0,3.535408,78.8875,0,0,0,2.788996,3.721483,3.535408,0,0,15.73659,15.43605,0,0.9324872,-0.9324872,23.08811,59.20018,0.1269531,3.888949,2.231196,0,18.22505
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.269554,43.11253,33.83464,1.99246,1.99246,0,-1,0,1.99246,164.0963,0,0,0,3.269554,2.097326,1.99246,0,0,16.77268,14.50356,1.172227,0,1.172227,24.20019,62.05164,0.1269272,2.191706,2.615643,0,17.77312
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.789384,39.24265,34.28676,3.847749,3.847749,0,-1,0,3.847749,46.5047,0,4.440892E-16,0,1.789384,4.050262,3.847749,0,0,15.60046,15.55857,0,2.260878,-2.260878,21.81701,55.94094,0.1269272,4.232524,1.431507,0,17.34795
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5589489,35.44417,33.93193,0,0,0,-1,0,0,0,0,0,0,0.5589489,0,0,0,0,18.11254,13.29769,0.5589489,0,0.5589489,22.34728,57.3006,0.1269148,0,0.4471591,0,13.85664
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4657747,34.11745,32.86745,0.9487256,0.9487256,0,-1,0,0.9487256,49.09478,0,0,0,0.4657747,0.9986586,0.9487256,0,0,17.55359,13.80074,0,0.5328838,-0.5328838,21.78557,55.86032,0.1269148,1.043598,0.3726198,0,14.26652
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,31.87164,31.87164,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,18.14569,13.26786,0,1.779937,-1.779937,19.90935,51.04951,0.1269148,1.860034,0,0,13.26786
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,30.98456,30.98456,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,20.12339,11.48792,0,6.381124,-6.381124,13.18305,33.80264,0.1269148,6.668274,0,0,11.48792
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,30.08604,30.08604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.21353,5.1068,0,0,0,13.18305,33.80264,0.1269148,0,0,0,5.1068
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,29.26193,29.26193,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,27.21353,5.1068,0,0.5386652,-0.5386652,12.61525,32.34674,0.1269148,0.5629051,0,0,5.1068
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,28.6839,28.6839,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,27.81205,4.568135,0,1.96177,-1.96177,10.54737,27.04447,0.1269148,2.05005,0,0,4.568135
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,28.186,28.186,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,29.99179,2.606364,0,1.359492,-1.359492,9.114335,23.37004,0.1269148,1.420669,0,0,2.606364
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,27.71671,27.71671,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,31.50234,1.246873,0,1.089008,-1.089008,7.966419,20.42668,0.1269148,1.138014,0,0,1.246873
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,27.31609,27.31609,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,32.71235,0.1578643,0,0.03097455,-0.03097455,7.933769,20.34296,0.1269148,0.03236841,0,0,0.1578643
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,26.94409,26.94409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.74677,0.1268898,0,0,0,7.933769,20.34296,0.1269148,0,0,0,0.1268898
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,26.6236,26.6236,0.4773744,0.1205453,0,-1,0,0.1205453,0,0,0.3568292,0.4045666,0,0.1268898,0.1205453,0,0,32.74677,0.1268898,0,0.1268898,-0.1268898,7.800015,20,0.1269148,0.5251119,0,0,0.1268898
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,26.41185,26.41185,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1270803,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1205622,26.5322,26.22299,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,13.51101,0,0,0,0.1205622,0,0,8.8,8.36,24.52775,7.524,8.480562,0,8.480562,23.77637,60.96494,0.1272196,0.981558,0.09644976,12,7.644562
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.024693,31.35504,26.01124,7.806488,7.806488,12,0,3.372,7.806488,25.93602,0,0,0,2.024693,0,0,4.193512,3.983837,16.04719,15.15651,6.008529,0,6.008529,29.47657,75.58079,0.1273849,8.587136,1.619754,12,17.1812
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.934654,40.23211,26.48053,1.056622,1.056622,6.429262,0,1.962603,1.056622,467.0217,0,0,0,4.934654,0,0,5.37264,5.104008,10.03866,20.56418,10.03866,0,10.03866,39.00008,100,0.1273305,1.162284,3.947723,12,25.49884
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,7.086887,48.57854,27.75104,0,0,0,-1,0,0,0,7.086887,0,0,7.086887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273305,0,5.669509,0,36.68586
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.540021,55.22924,29.00439,2.163417,2.163417,0,0,0,2.163417,394.7468,6.262739,0,0,8.540021,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1273305,2.379759,6.832016,0,38.139
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.415965,56.25145,30.22912,3.230217,3.230217,0,0,0,3.230217,260.5387,5.015737,0,0,8.415965,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1273305,3.553238,6.732772,0,38.01494
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.840477,55.56828,31.43668,4.047971,4.047971,0,0,0,4.047971,193.6891,3.579455,0,0,7.840477,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1273305,4.452768,6.272382,0,37.43946
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.818306,46.64599,32.66142,4.431089,4.431089,0,0,0,4.431089,108.7386,0.1540014,0,0,4.818306,4.664305,4.431089,0,0,0,29.59898,0,0,0,39.00008,100,0.1273305,4.874198,3.854645,0,34.41729
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.773835,57.72315,33.44547,4.003018,4.003018,0,-1,0,4.003018,194.1994,3.560132,0,0,7.773835,4.213703,4.003018,0,0,0,29.59898,0,0,0,39.00008,100,0.1273305,4.40332,6.219068,0,37.37281
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.520999,53.57644,33.77169,3.539107,3.539107,0,-1,0,3.539107,184.2555,2.795624,0,0,6.520999,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1273305,3.893018,5.216799,0,36.11998
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.415457,47.03715,34.18947,8.760534,8.36,0,-1,0,8.36,52.81647,0,0.4005339,1.276587,4.415457,8.8,8.36,0,0,0,29.59898,0,4.384543,-4.384543,34.37836,88.14948,0.1273305,9.636587,3.532366,0,34.01443
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.916216,42.0548,33.83464,0,0,0,-1,0,0,0,0,0,0,2.916216,0,0,0,0,4.871715,25.21444,2.916216,0,2.916216,37.14493,95.24322,0.1272664,0,2.332973,0,28.13065
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.5120312,34.16184,32.78732,14.22366,8.36,0,-1,0,8.36,6.124775,0,5.863662,7.286028,0.5120312,8.8,8.36,0,0,1.955499,27.83903,0,8.287969,-8.287969,28.40864,72.84253,0.1272664,15.64603,0.409625,0,28.35106
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,31.82013,31.82013,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.16435,19.55106,0,6.463141,-6.463141,21.59589,55.37398,0.1272664,6.753983,0,0,19.55106
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,30.93878,30.93878,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.34562,13.08792,0,6.941748,-6.941748,14.27865,36.61185,0.1272664,7.254127,0,0,13.08792
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,30.03454,30.03454,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,26.05867,6.146171,0,5.342257,-5.342257,8.647414,22.17281,0.1272664,5.582659,0,0,6.146171
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,29.22759,29.22759,0.7933452,0.7637177,0,-1,0,0.7637177,0,0,0.02962752,0.108962,0,0.8039133,0.7637177,0,0,31.99452,0.8039133,0,0.8039133,-0.8039133,7.800015,20,0.1272664,0.8726797,0,0,0.8039133
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,28.63239,28.63239,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272664,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,28.13449,28.13449,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272664,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,27.67092,27.67092,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272664,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272664,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,26.88114,26.88114,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272664,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,26.5721,26.5721,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272664,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,26.36607,26.36607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272664,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09535854,26.41589,26.17148,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.959527,0,0,0,0.09535854,0,0,8.8,8.36,32.88775,0,8.455359,0,8.455359,15.82147,40.5678,0.1274788,2.649165,0.07628683,12,0.09535854
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.655749,30.29055,25.94828,5.136009,5.136009,12,0,3.372,5.136009,32.23804,0,0,0,1.655749,0,0,6.863991,6.520792,24.43239,7.609823,8.17654,0,8.17654,23.57842,60.45737,0.1277077,5.64961,1.324599,12,9.265572
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.171707,37.88628,26.42902,11.18475,11.18475,12,0,3.372,11.18475,37.29819,0,0,0,4.171707,0,0,0.8152543,0.7744915,16.25585,14.96871,4.946199,0,4.946199,28.2708,72.48907,0.1278302,12.30322,3.337366,12,19.14042
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.854878,47.72222,27.68809,4.465771,4.465771,0,-1,0,4.465771,153.4982,0,0,0,6.854878,4.700811,4.465771,0,0,11.30966,19.42029,2.154068,0,2.154068,30.31432,77.72888,0.1277828,4.912348,5.483903,0,26.27517
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.53068,55.11806,28.94144,2.118774,2.118774,0,0,0,2.118774,402.6234,0,0,0,8.53068,2.230289,2.118774,0,0,9.155588,21.35895,6.300391,0,6.300391,36.2914,93.05469,0.1276445,2.330652,6.824543,0,29.88963
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.560206,56.71807,30.16617,4.678561,4.678561,0,0,0,4.678561,182.9667,0.7802084,0,0,8.560206,4.924801,4.678561,0,0,2.855197,27.0293,2.855197,0,2.855197,39.00008,100,0.1275819,5.146417,6.848165,0,35.58951
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.854096,59.33014,31.37373,0.3897707,0.3897707,0,0,0,0.3897707,2271.616,8.443811,0,0,8.854096,0.410285,0.3897707,0,0,0,29.59898,0,0,0,39.00008,100,0.1275819,0.4287478,7.083277,0,38.45308
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.378495,62.94345,32.58129,5.790597,5.790597,0,0,0,5.790597,161.9608,3.283129,0,0,9.378495,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1275819,6.369657,7.502796,0,38.97747
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.677287,57.24692,33.34818,4.009428,4.009428,0,-1,0,4.009428,191.4809,3.456836,0,0,7.677287,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1275819,4.41037,6.141829,0,37.27626
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.484177,49.93482,33.67439,3.570109,3.570109,0,-1,0,3.570109,153.6137,1.726167,0,0,5.484177,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1275819,3.92712,4.387341,0,35.08316
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.702712,47.88521,34.12651,1.954644,1.954644,0,-1,0,1.954644,240.5918,2.645192,0,0,4.702712,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1275819,2.150108,3.76217,0,34.30169
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.674483,41.27351,33.77169,7.65947,7.65947,0,-1,0,7.65947,34.91733,0,8.881784E-16,0.06541718,2.674483,8.0626,7.65947,0,0,0,29.59898,0,5.388117,-5.388117,33.3205,85.43702,0.1275819,8.425417,2.139586,0,32.27346
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5142419,34.12165,32.74154,12.69214,8.36,0,-1,0,8.36,6.151219,0,4.332137,5.601351,0.5142419,8.8,8.36,0,0,5.986797,24.21086,0,8.285758,-8.285758,24.58655,63.0423,0.1275819,13.96135,0.4113936,0,24.7251
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1932,15.9251,0,0,0,24.58655,63.0423,0.1275819,0,0,0,15.9251
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,30.8701,30.8701,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.1932,15.9251,0,1.273646,-1.273646,23.24401,59.5999,0.1275819,1.33096,0,0,15.9251
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,29.98875,29.98875,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.60836,14.65146,0,1.953442,-1.953442,21.1849,54.32014,0.1275819,2.041346,0,0,14.65146
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,29.1818,29.1818,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.77885,12.69802,0,1.029756,-1.029756,20.09944,51.53692,0.1275819,1.076095,0,0,12.69802
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,28.60378,28.60378,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,19.92302,11.66826,0,1.285194,-1.285194,18.74473,48.0633,0.1275819,1.343028,0,0,11.66826
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,28.07153,28.07153,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.35102,10.38306,0,0.4475334,-0.4475334,18.27299,46.85371,0.1275819,0.4676724,0,0,10.38306
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,27.60225,27.60225,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,21.84827,9.935531,0,0.1164017,-0.1164017,18.15029,46.5391,0.1275819,0.1216398,0,0,9.935531
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,27.20163,27.20163,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,21.97761,9.819129,0,0.6726983,-0.6726983,17.4412,44.72094,0.1275819,0.7029697,0,0,9.819129
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,26.82963,26.82963,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.72505,9.146431,0,0.7367026,-0.7367026,16.66465,42.72978,0.1275819,0.7698542,0,0,9.146431
