Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,27.87695,27.87695,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.25166,11.37249,0,0.8863862,-0.8863862,18.85334,48.34179,0.133749,0.9262736,0,0,11.37249
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,27.47634,27.47634,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.23653,10.4861,0,1.918331,-1.918331,16.83124,43.15693,0.133749,2.004656,0,0,10.4861
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,27.00705,27.00705,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.36801,8.567769,0,0.2380882,-0.2380882,16.58027,42.51343,0.133749,0.2488022,0,0,8.567769
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,26.70373,26.70373,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,23.63255,8.32968,0,1.276188,-1.276188,15.23505,39.06415,0.133749,1.333617,0,0,8.32968
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,26.41185,26.41185,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.05054,7.053492,0,0.5093802,-0.5093802,14.69812,37.6874,0.133749,0.5323023,0,0,7.053492
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,26.14287,26.14287,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,25.61652,6.544112,0,0.4460812,-0.4460812,14.2279,36.48173,0.133749,0.4661549,0,0,6.544112
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,25.87961,25.87961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.11216,6.098031,0,0,0,14.2279,36.48173,0.133749,0,0,0,6.098031
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1455923,26.12622,25.7537,0.4713995,0.4713995,0,0,0,0.4713995,30.88512,0,5.551115E-17,0,0.1455923,0.49621,0.4713995,0,0,26.11216,6.098031,0,0.3506177,-0.3506177,13.85832,35.53408,0.133749,0.5185395,0.1164738,0,6.243623
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.441059,29.33402,25.57629,0.9676516,0.9676516,0,0,0,0.9676516,148.9233,0,0,0,1.441059,1.018581,0.9676516,0,0,26.50174,5.747413,0.422478,0,0.422478,14.25912,36.56177,0.133741,1.064417,1.152847,0,7.188472
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.960173,31.29742,26.1257,4.857556,4.857556,0,0,0,4.857556,40.35306,0,8.881784E-16,0,1.960173,5.113217,4.857556,0,0,26.07926,6.127643,0,3.153044,-3.153044,10.93552,28.03973,0.133741,5.343312,1.568138,0,8.087816
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.107633,38.68167,27.34471,6.450939,6.450939,0,-1,0,6.450939,63.67496,0,8.881784E-16,3.489714,4.107633,6.790462,6.450939,0,0,29.58264,2.974599,0,2.682829,-2.682829,8.107568,20.7886,0.133741,7.096033,3.286107,0,7.082232
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.909204,36.77972,28.84414,4.857115,4.857115,12,0,3.372,4.857115,59.89572,0,0,0,2.909204,0,0,7.142885,6.785741,32.56356,0.2917699,9.694944,0,9.694944,17.305,44.37171,0.1339137,5.342826,2.327363,12,3.200974
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.014239,35.73412,30.27491,5.460954,5.460954,12,0,3.372,5.460954,36.88438,0,0,0,2.014239,0,0,6.539046,6.212093,22.86862,9.01722,8.226333,0,8.226333,25.10918,64.38239,0.1340919,6.00705,1.611391,12,11.03146
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.179085,37.53428,31.56259,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.179085,0,0,8.8,8.36,14.64229,16.42092,10.53908,0,10.53908,35.10744,90.01889,0.1341222,0,1.743268,12,18.6
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.450999,45.67723,32.83883,0,0,0,0,0,0,0,0.3477961,0,0,4.450999,0,0,0,0,4.103202,25.9061,4.103202,0,4.103202,39.00008,100,0.1340454,0,3.560799,0,30.35709
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.067985,45.17587,33.47981,1.426236,1.426236,0,-1,0,1.426236,285.2253,2.566684,0,0,4.067985,1.501301,1.426236,0,0,0,29.59898,0,0,0,39.00008,100,0.1340454,1.568859,3.254388,0,33.66696
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.900581,41.86957,33.70301,1.071559,1.071559,0,-1,0,1.071559,270.6879,1.772624,0,0,2.900581,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1340454,1.178715,2.320465,0,32.49956
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.184148,40.03989,33.96055,0.4193344,0.4193344,0,-1,0,0.4193344,520.8608,1.742744,0,0,2.184148,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1340454,0.4612678,1.747319,0,31.78313
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.026714,36.30664,33.51415,6.492991,6.492991,0,-1,0,6.492991,15.81266,0,8.881784E-16,0,1.026714,6.834727,6.492991,0,0,0,29.59898,0,5.808013,-5.808013,32.8779,84.30212,0.1340454,7.14229,0.8213714,0,30.62569
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2733788,33.08145,32.35237,2.005752,2.005752,0,-1,0,2.005752,13.62974,0,0,0,0.2733788,2.111318,2.005752,0,0,6.453348,23.79096,0,1.837939,-1.837939,30.94054,79.33455,0.1340454,2.206328,0.218703,0,24.06434
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,31.27644,31.27644,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.495502,21.95303,0,5.418575,-5.418575,25.22886,64.68925,0.1340454,5.662411,0,0,21.95303
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,30.27491,30.27491,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.51614,16.53445,0,4.326352,-4.326352,20.66848,52.996,0.1340454,4.521038,0,0,16.53445
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,29.32488,29.32488,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.3232,12.2081,0,2.860463,-2.860463,17.65329,45.26475,0.1340454,2.989184,0,0,12.2081
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,28.44353,28.44353,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.50149,9.347635,0,0.202184,-0.202184,17.44017,44.71829,0.1340454,0.2112822,0,0,9.347635
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,27.91129,27.91129,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.72614,9.145452,0,1.292711,-1.292711,16.07753,41.22435,0.1340454,1.350883,0,0,9.145452
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,27.49351,27.49351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.16249,7.85274,0,0,0,16.07753,41.22435,0.1340454,0,0,0,7.85274
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,27.02422,27.02422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.16249,7.85274,0,0,0,16.07753,41.22435,0.1340454,0,0,0,7.85274
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,26.73806,26.73806,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.16249,7.85274,0,1.20379,-1.20379,14.80863,37.97076,0.1340454,1.25796,0,0,7.85274
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,26.44619,26.44619,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.50003,6.648951,0,0.306598,-0.306598,14.48544,37.14209,0.1340454,0.3203949,0,0,6.648951
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84069,6.342352,0,0,0,14.48544,37.14209,0.1340454,0,0,0,6.342352
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,25.87961,25.87961,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.84069,6.342352,0,0.5716481,-0.5716481,13.88287,35.59704,0.1340454,0.5973723,0,0,6.342352
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1609436,26.1828,25.77087,0.4767912,0.4767912,0,0,0,0.4767912,33.75557,1.110223E-16,0,0,0.1609436,0.5018854,0.4767912,0,0,26.47586,5.770704,0,0.3409418,-0.3409418,13.52349,34.67554,0.1340454,0.5244703,0.1287549,0,5.931648
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8605847,27.81743,25.59346,1.899196,1.899196,0,0,0,1.899196,45.3131,0,2.220446E-16,0,0.8605847,1.999154,1.899196,0,0,26.85468,5.429762,0,1.138569,-1.138569,12.32333,31.59822,0.1340454,2.089116,0.6884678,0,6.290347
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.250687,32.11018,26.14287,1.009334,1.009334,0,0,0,1.009334,222.9873,0,0,0,2.250687,1.062457,1.009334,0,0,28.11976,4.291193,1.18823,0,1.18823,13.45058,34.48861,0.1340232,1.110268,1.80055,0,6.541881
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.472489,36.87378,27.39622,4.337236,4.337236,0,-1,0,4.337236,80.06225,0,0,0,3.472489,4.565512,4.337236,0,0,26.93153,5.3606,0,1.093023,-1.093023,12.29844,31.53439,0.1340232,4.77096,2.777991,0,8.83309
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.567069,41.75649,28.9071,2.468547,2.468547,0,0,0,2.468547,185.0104,0,0,0,4.567069,2.59847,2.468547,0,0,28.146,4.267578,1.968598,0,1.968598,14.16601,36.32304,0.1339864,2.715402,3.653655,0,8.834646
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.253651,36.49155,30.35503,0.7886722,0.7886722,0,0,0,0.7886722,285.7525,0,0,0,2.253651,0.8301812,0.7886722,0,0,26.1774,6.039316,1.423469,0,1.423469,15.51644,39.78565,0.1339598,0.8675394,1.802921,0,8.292967
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.414489,35.45852,31.63127,0,0,0,0,0,0,0,0,0,0,1.414489,0,0,0,0,24.75393,7.320438,1.414489,0,1.414489,16.85834,43.22642,0.1339334,0,1.131592,0,8.734928
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.969442,41.24673,32.91895,4.103034,4.103034,0,0,0,4.103034,72.37184,0,0,0,2.969442,4.318984,4.103034,0,0,23.33944,8.593479,0,1.349542,-1.349542,15.4358,39.57888,0.1339334,4.513338,2.375553,0,11.56292
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.465051,37.59348,33.5771,0.4257892,0.4257892,0,-1,0,0.4257892,344.079,0,0,0,1.465051,0.4481991,0.4257892,0,0,24.83893,7.243937,1.016852,0,1.016852,16.40047,42.05239,0.1339144,0.4683681,1.172041,0,8.708988
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.909474,39.05398,33.77169,0,0,0,-1,0,0,0,0,0,0,1.909474,0,0,0,0,23.82208,8.159103,1.909474,0,1.909474,18.21195,46.69722,0.1338788,0,1.52758,0,10.06858
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.853942,39.19088,34.05784,0.01500258,0.01500258,0,-1,0,0.01500258,12357.49,0,0,0,1.853942,0.01579219,0.01500258,0,0,21.91261,9.877631,1.83815,0,1.83815,19.95577,51.16855,0.1338445,0.01650283,1.483153,0,11.73157
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5119408,34.98692,33.60572,4.697509,4.697509,0,-1,0,4.697509,10.89813,0,0,0,0.5119408,4.944746,4.697509,0,0,20.07446,11.53197,0,4.432806,-4.432806,15.28319,39.18758,0.1338445,5.16726,0.4095526,0,12.04391
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2614022,33.11259,32.41533,9.334258,6.992534,0,-1,0,6.992534,3.738305,0,2.341724,3.473816,0.2614022,7.360562,6.992534,0,0,24.9998,7.09916,0,7.09916,-7.09916,7.800015,20,0.1338445,10.26768,0.2091218,0,7.360562
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,31.32222,31.32222,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338445,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,30.32641,30.32641,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338445,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,29.35922,29.35922,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338445,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,28.47215,28.47215,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338445,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,27.92846,27.92846,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338445,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,27.52212,27.52212,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338445,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,27.05856,27.05856,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338445,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,26.76668,26.76668,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338445,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,26.48053,26.48053,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338445,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,26.17148,26.17148,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338445,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,25.91395,25.91395,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1339841,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1622208,26.21477,25.79949,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,24.28185,0,0,0,0.1622208,0,0,8.8,8.36,24.52775,7.524,8.522221,0,8.522221,23.8159,61.06628,0.1340781,0.7348815,0.1297766,12,7.686221
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.955302,30.75267,25.61062,5.827882,5.827882,12,0,3.372,5.827882,33.55081,0,0,0,1.955302,0,0,6.172118,5.863512,16.00553,15.194,7.818813,0,7.818813,31.23347,80.08567,0.134246,6.41067,1.564241,12,17.1493
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.254991,37.85523,26.17148,4.162208,4.162208,0,0,0,4.162208,102.2292,8.881784E-16,0,0,4.254991,4.381272,4.162208,0,0,8.186719,22.23093,0,0.1262812,-0.1262812,31.10036,79.74436,0.134246,4.578429,3.403993,0,26.48592
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.318714,45.68578,27.45917,0,0,0,-1,0,0,0,0,0,0,6.318714,0,0,0,0,8.327031,22.10465,6.318714,0,6.318714,37.09482,95.11474,0.1341283,0,5.054971,0,28.42336
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.330392,50.85276,28.98722,6.965342,6.965342,0,0,0,6.965342,105.241,0,0,0,7.330392,7.331939,6.965342,0,0,2.008317,27.79149,0,0.001546892,-0.001546892,37.09319,95.11056,0.1341283,7.661876,5.864314,0,35.12188
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,8.012101,55.02181,30.45232,2.483374,2.483374,0,0,0,2.483374,322.6296,3.387986,0,0,8.012101,2.614078,2.483374,0,0,2.010036,27.78995,2.010036,0,2.010036,39.00008,100,0.1340909,2.731712,6.409681,0,35.80205
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.913332,64.11565,31.75718,8.017266,8.017266,3,0,1.095,8.017266,123.6498,4.631999,0,0,9.913332,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1340909,8.818993,7.930666,12,39.51231
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,10.10592,66.60027,33.02769,1.897269,1.897269,0,0,0,1.897269,532.6564,8.108799,0,0,10.10592,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1340909,2.086996,8.084739,0,39.7049
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,9.275661,63.94341,33.70301,1.810749,1.810749,0,-1,0,1.810749,512.2556,7.36961,0,0,9.275661,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1340909,1.991823,7.420529,0,38.87464
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.531711,57.36139,33.89759,1.185423,1.185423,0,-1,0,1.185423,635.3605,6.283897,0,0,7.531711,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1340909,1.303966,6.025369,0,37.13069
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.341782,46.80379,34.18947,0.7442839,0.7442839,0,-1,0,0.7442839,583.3502,3.558325,0,0,4.341782,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1340909,0.8187123,3.473426,0,33.94076
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.326122,40.18332,33.70301,0,0,0,-1,0,0,0,2.326122,0,0,2.326122,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340909,0,1.860897,0,31.9251
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2385883,33.14917,32.51262,3.995827,3.995827,0,-1,0,3.995827,5.970938,0,4.440892E-16,0,0.2385883,4.206133,3.995827,0,0,0,29.59898,0,3.967545,-3.967545,34.81792,89.27654,0.1340909,4.395409,0.1908707,0,29.83757
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,31.40235,31.40235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.408383,25.63143,0,0,0,34.81792,89.27654,0.1340909,0,0,0,25.63143
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.408383,25.63143,0,0,0,34.81792,89.27654,0.1340909,0,0,0,25.63143
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,29.405,29.405,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.408383,25.63143,0,7.869164,-7.869164,26.52309,68.00779,0.1340909,8.223276,0,0,25.63143
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,28.52365,28.52365,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.1519,17.76227,0,1.50781,-1.50781,24.93372,63.93249,0.1340909,1.575662,0,0,17.76227
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,27.97424,27.97424,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.82724,16.25446,0,0.3271522,-0.3271522,24.58887,63.04826,0.1340909,0.341874,0,0,16.25446
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,27.55646,27.55646,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.19075,15.92731,0,0.5175122,-0.5175122,24.04337,61.64953,0.1340909,0.5408002,0,0,15.92731
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,27.08717,27.08717,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.76576,15.40979,0,1.13984,-1.13984,22.84187,58.56878,0.1340909,1.191133,0,0,15.40979
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,26.80102,26.80102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03225,14.26995,0,0,0,22.84187,58.56878,0.1340909,0,0,0,14.26995
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,26.50914,26.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03225,14.26995,0,0,0,22.84187,58.56878,0.1340909,0,0,0,14.26995
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,26.20582,26.20582,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.03225,14.26995,0,2.212089,-2.212089,20.51012,52.58995,0.1340909,2.311633,0,0,14.26995
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,25.94828,25.94828,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.49013,12.05787,0,1.071346,-1.071346,19.38082,49.69432,0.1340909,1.119557,0,0,12.05787
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1184834,26.1198,25.81665,0.57114,0.57114,0,0,0,0.57114,20.74508,0,0,0,0.1184834,0.6012,0.57114,0,0,20.68051,10.98652,0,0.4827166,-0.4827166,18.872,48.38964,0.1340909,0.628254,0.09478674,0,11.105
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.853208,30.5056,25.63924,0,0,0,0,0,0,0,0,0,0,1.853208,0,0,0,0,21.21686,10.5038,1.853208,0,1.853208,20.6301,52.89759,0.1340564,0,1.482566,0,12.35701
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.218042,37.78294,26.20582,4.548583,4.548583,0,0,0,4.548583,92.73309,0,0,0,4.218042,4.787982,4.548583,0,0,19.36365,12.17169,0,0.5699403,-0.5699403,20.02933,51.35716,0.1340564,5.003441,3.374434,0,16.38973
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.620004,46.74861,27.52212,2.087928,2.087928,0,-1,0,2.087928,317.0609,0,0,0,6.620004,2.197819,2.087928,0,0,19.99692,11.60175,4.422184,0,4.422184,24.22459,62.1142,0.1339743,2.296721,5.296003,0,18.22175
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,7.201891,50.4999,29.06734,4.156118,4.156118,0,0,0,4.156118,173.2841,0,0,0,7.201891,4.374861,4.156118,0,0,15.57474,15.58172,2.82703,0,2.82703,26.90654,68.991,0.1339219,4.57173,5.761513,0,22.78361
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.994627,51.50307,30.54961,1.910575,1.910575,0,0,0,1.910575,366.1007,0,0,0,6.994627,2.011131,1.910575,0,0,12.74771,18.12604,4.983495,0,4.983495,31.6343,81.11343,0.1338295,2.101632,5.595701,0,25.12067
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.492376,54.79535,31.85447,4.858345,4.858345,0,0,0,4.858345,154.2166,0,0,0,7.492376,5.114048,4.858345,0,0,7.76421,22.61119,2.378329,0,2.378329,33.89058,86.89876,0.1337854,5.34418,5.993901,0,30.10357
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.385175,55.9477,33.15932,0,0,0,0,0,0,0,1.999294,0,0,7.385175,0,0,0,0,5.385881,24.75168,5.385881,0,5.385881,39.00008,100,0.1336858,0,5.90814,0,32.13686
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.490733,57.09418,33.8003,2.793048,2.793048,0,-1,0,2.793048,268.1921,4.550683,0,0,7.490733,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.1336858,3.072353,5.992587,0,37.08971
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,7.232481,56.41724,34.02922,1.263577,1.263577,0,-1,0,1.263577,572.3817,5.9024,0,0,7.232481,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1336858,1.389934,5.785985,0,36.83146
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.223816,49.75726,34.28676,3.9075,3.9075,0,-1,0,3.9075,133.6869,1.110658,0,0,5.223816,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1336858,4.29825,4.179053,0,34.8228
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.237072,40.02643,33.8003,3.927475,3.927475,0,-1,0,3.927475,56.95955,0,4.440892E-16,0,2.237072,4.134184,3.927475,0,0,0,29.59898,0,1.897112,-1.897112,37.00035,94.87249,0.1336858,4.320222,1.789658,0,31.83605
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2409195,33.27032,32.62708,1.227882,1.227882,0,-1,0,1.227882,19.62073,0,0,0,0.2409195,1.292508,1.227882,0,0,2.107903,27.70187,0,1.051588,-1.051588,35.89188,92.03027,0.1336858,1.35067,0.1927356,0,27.94279
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,31.48247,31.48247,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.276334,26.65028,0,5.549061,-5.549061,30.04265,77.03228,0.1336858,5.798769,0,0,26.65028
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,30.45232,30.45232,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.441957,21.10122,0,1.480521,-1.480521,28.48204,73.03074,0.1336858,1.547144,0,0,21.10122
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,29.47368,29.47368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08698,19.6207,0,0,0,28.48204,73.03074,0.1336858,0,0,0,19.6207
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,28.58661,28.58661,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.08698,19.6207,0,0.1192409,-0.1192409,28.35635,72.70845,0.1336858,0.1246067,0,0,19.6207
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,28.0372,28.0372,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.21947,19.50146,0,0.02201654,-0.02201654,28.33315,72.64895,0.1336858,0.02300728,0,0,19.50146
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,27.61941,27.61941,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.24393,19.47944,0,1.618781,-1.618781,26.6268,68.27371,0.1336858,1.691626,0,0,19.47944
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,27.13868,27.13868,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.04258,17.86066,0,0.744531,-0.744531,25.842,66.2614,0.1336858,0.7780349,0,0,17.86066
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,26.82963,26.82963,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,13.86983,17.11613,0,0.3461415,-0.3461415,25.47713,65.32585,0.1336858,0.3617178,0,0,17.11613
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,26.54348,26.54348,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.25444,16.76999,0,0.7613728,-0.7613728,24.67457,63.26801,0.1336858,0.7956346,0,0,16.76999
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,26.23444,26.23444,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.10041,16.00861,0,0.7138469,-0.7138469,23.92211,61.33863,0.1336858,0.74597,0,0,16.00861
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,25.9769,25.9769,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,15.89357,15.29477,0,1.465,-1.465,22.37787,57.37904,0.1336858,1.530925,0,0,15.29477
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1573259,26.25383,25.85099,1.631503,1.631503,0,0,0,1.631503,9.643007,2.220446E-16,0,0,0.1573259,1.717371,1.631503,0,0,17.52135,13.82977,0,1.560045,-1.560045,20.73344,53.16255,0.1336858,1.794653,0.1258608,0,13.98709
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.893265,30.64941,25.67358,0,0,0,0,0,0,0,0,0,0,1.893265,0,0,0,0,19.25473,12.26972,1.893265,0,1.893265,22.52954,57.76795,0.1336508,0,1.514612,0,14.16298
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.778018,39.50658,26.25161,1.773101,1.773101,0,0,0,1.773101,269.4724,0,0,0,4.778018,1.866422,1.773101,0,0,17.36147,13.97366,2.911595,0,2.911595,25.29173,64.85045,0.1335971,1.950411,3.822414,0,18.75168
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.610837,50.19518,27.5908,8.448113,8.36,0,-1,0,8.36,91.03872,0,0.08811335,0.9329247,7.610837,8.8,8.36,0,0,14.44987,16.59409,0,1.189163,-1.189163,24.03824,61.63638,0.1335971,9.292925,6.088669,0,24.20493
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.651008,55.83955,29.16464,4.459577,4.459577,0,0,0,4.459577,193.9872,0,0,0,8.651008,4.694291,4.459577,0,0,15.77116,15.40493,3.956717,0,3.956717,27.79191,71.26116,0.1335241,4.905534,6.920806,0,24.05594
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.811925,62.28352,30.66407,5.734585,5.734585,0,0,0,5.734585,171.1009,0,0,0,9.811925,6.036405,5.734585,0,0,11.81445,18.96597,3.77552,0,3.77552,31.37368,80.44518,0.1334545,6.308043,7.84954,0,28.7779
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.751435,59.6647,31.96893,0,0,0,0,0,0,0,0.7125081,0,0,8.751435,0,0,0,0,8.038927,22.36394,8.038927,0,8.038927,39.00008,100,0.1333066,0,7.001148,0,31.11538
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,7.063855,54.90067,33.25661,2.660219,2.660219,0,0,0,2.660219,265.5366,4.263624,0,0,7.063855,2.800231,2.660219,0,0,0,29.59898,0,0,0,39.00008,100,0.1333066,2.926241,5.651084,0,36.66283
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,7.045609,55.62539,33.93193,2.749999,2.749999,0,-1,0,2.749999,256.204,4.150873,0,0,7.045609,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1333066,3.024999,5.636487,0,36.64459
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.325403,46.71466,34.15513,0.9636459,0.9636459,0,-1,0,0.9636459,448.8581,3.311039,0,0,4.325403,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1333066,1.060011,3.460322,0,33.92438
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.809758,45.38063,34.41267,1.925568,1.925568,0,-1,0,1.925568,197.8511,1.782844,0,0,3.809758,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1333066,2.118125,3.047807,0,33.40874
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.598508,38.33429,33.93193,0.0007590626,0.0007590626,0,-1,0,0.0007590626,210589.7,1.597709,0,0,1.598508,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1333066,0.0008349689,1.278806,0,31.19748
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2247292,33.32458,32.72437,3.158559,3.158559,0,-1,0,3.158559,7.114928,0,4.440892E-16,0,0.2247292,3.324799,3.158559,0,0,0,29.59898,0,3.10007,-3.10007,35.73232,91.62114,0.1333066,3.474415,0.1797834,0,29.82371
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,31.57976,31.57976,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.444522,26.49891,0,3.994932,-3.994932,31.52129,80.82365,0.1333066,4.174705,0,0,26.49891
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,30.51527,30.51527,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.883336,22.50397,0,3.223132,-3.223132,28.12381,72.11219,0.1333066,3.368173,0,0,22.50397
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,29.53663,29.53663,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.46459,19.28084,0,0.943305,-0.943305,27.12948,69.56263,0.1333066,0.9857538,0,0,19.28084
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,28.63239,28.63239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.51271,18.33754,0,0,0,27.12948,69.56263,0.1333066,0,0,0,18.33754
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,28.0887,28.0887,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.51271,18.33754,0,0.6398562,-0.6398562,26.45501,67.83323,0.1333066,0.6686497,0,0,18.33754
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,27.65375,27.65375,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.22366,17.69768,0,0.05828814,-0.05828814,26.39357,67.67568,0.1333066,0.06091111,0,0,17.69768
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,27.16729,27.16729,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.28843,17.63939,0,2.132931,-2.132931,24.14526,61.91081,0.1333066,2.228913,0,0,17.63939
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,26.86397,26.86397,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.65835,15.50646,0,1.217386,-1.217386,22.86203,58.62046,0.1333066,1.272168,0,0,15.50646
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,26.5721,26.5721,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.011,14.28908,0,0.9737296,-0.9737296,21.83562,55.98867,0.1333066,1.017547,0,0,14.28908
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,26.26878,26.26878,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.09292,13.31535,0,0.5410671,-0.5410671,21.26529,54.52628,0.1333066,0.5654151,0,0,13.31535
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,26.01124,26.01124,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.69411,12.77428,0,0.1514483,-0.1514483,21.10565,54.11694,0.1333066,0.1582635,0,0,12.77428
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1473516,26.25692,25.87961,0.3346227,0.3346227,0,0,0,0.3346227,44.03515,0,5.551115E-17,0,0.1473516,0.3522345,0.3346227,0,0,18.86238,12.62283,0,0.2048828,-0.2048828,20.88968,53.56319,0.1333066,0.368085,0.1178813,0,12.77018
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.218931,31.57201,25.70792,6.300375,6.300375,0,0,0,6.300375,35.21904,0,1.776357E-15,0,2.218931,6.631973,6.300375,0,0,19.09003,12.41795,0,4.413042,-4.413042,16.23793,41.63564,0.1333066,6.930412,1.775145,0,14.63688
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.225457,37.89117,26.28594,4.433474,4.433474,0,0,0,4.433474,95.30803,0,0,0,4.225457,4.666815,4.433474,0,0,23.99341,8.004909,0,0.4413581,-0.4413581,15.7727,40.44273,0.1333066,4.876822,3.380365,0,12.23036
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,7.162416,48.72298,27.65375,0,0,0,-1,0,0,0,0,0,0,7.162416,0,0,0,0,24.48381,7.56355,7.162416,0,7.162416,22.56756,57.86543,0.1331751,0,5.729933,0,14.72597
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.705863,52.47796,29.24476,2.497121,2.497121,0,0,0,2.497121,308.5899,0,0,0,7.705863,2.628549,2.497121,0,0,17.32139,14.00973,5.077315,0,5.077315,27.38433,70.21608,0.133082,2.746833,6.164691,0,21.71559
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.677566,61.85501,30.76136,5.935302,5.935302,0,0,0,5.935302,163.0509,0,0,0,9.677566,6.247686,5.935302,0,0,12.24408,18.57931,3.429879,0,3.429879,30.6382,78.55932,0.1330192,6.528832,7.742052,0,28.25687
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,10.32688,66.31454,32.07767,0.586003,0.586003,0,0,0,0.586003,1762.258,0.8958409,0,0,10.32688,0.6168453,0.586003,0,0,8.814198,21.6662,8.814198,0,8.814198,39.00008,100,0.1328581,0.6446033,8.261507,0,31.99308
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,9.385827,64.03643,33.41686,1.325167,1.325167,0,0,0,1.325167,708.2752,7.990915,0,0,9.385827,1.394912,1.325167,0,0,0,29.59898,0,0,0,39.00008,100,0.1328581,1.457683,7.508662,0,38.98481
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.605336,61.71366,34.09218,5.307411,5.307411,0,-1,0,5.307411,162.1381,3.018588,0,0,8.605336,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1328581,5.838152,6.884269,0,38.20432
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.971282,48.93019,34.28676,4.613289,4.613289,0,-1,0,4.613289,107.76,0.1151874,0,0,4.971282,4.856094,4.613289,0,0,0,29.59898,0,0,0,39.00008,100,0.1328581,5.074618,3.977025,0,34.57026
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.223546,46.81608,34.5443,2.93066,2.93066,0,-1,0,2.93066,144.1158,1.13864,0,0,4.223546,3.084906,2.93066,0,0,0,29.59898,0,0,0,39.00008,100,0.1328581,3.223727,3.378837,0,33.82253
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.105394,39.88366,34.02922,4.647183,4.647183,0,-1,0,4.647183,45.30472,0,0,0,2.105394,4.891772,4.647183,0,0,0,29.59898,0,2.786379,-2.786379,36.06298,92.46899,0.1328581,5.111902,1.684315,0,31.70437
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2058948,33.37173,32.82166,0.6944237,0.6944237,0,-1,0,0.6944237,29.64974,0,1.110223E-16,0,0.2058948,0.7309723,0.6944237,0,0,3.095976,26.8126,0,0.5250775,-0.5250775,35.5095,91.04981,0.1328581,0.7638661,0.1647159,0,27.01849
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,31.64271,31.64271,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.679396,26.28752,0,0.01100115,-0.01100115,35.4979,91.02007,0.1328581,0.0114962,0,0,26.28752
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,30.56678,30.56678,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.691619,26.27652,0,5.557849,-5.557849,29.63941,75.99834,0.1328581,5.807952,0,0,26.27652
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,29.58242,29.58242,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,9.867007,20.71867,0,2.873531,-2.873531,26.61045,68.23177,0.1328581,3.00284,0,0,20.71867
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,28.66673,28.66673,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.05982,17.84514,0,0.7799724,-0.7799724,25.78828,66.12366,0.1328581,0.8150712,0,0,17.84514
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,28.11732,28.11732,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,13.92646,17.06517,0,1.517948,-1.517948,24.18822,62.02097,0.1328581,1.586256,0,0,17.06517
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,27.68809,27.68809,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.61306,15.54722,0,0.8924311,-0.8924311,23.24752,59.60891,0.1328581,0.9325905,0,0,15.54722
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,27.20163,27.20163,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.60465,14.65479,0,1.46978,-1.46978,21.69823,55.63639,0.1328581,1.53592,0,0,14.65479
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,26.88114,26.88114,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.23774,13.18501,0,1.534069,-1.534069,20.08118,51.49012,0.1328581,1.603102,0,0,13.18501
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,26.58927,26.58927,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,19.94226,11.65094,0,1.5202,-1.5202,18.47875,47.38132,0.1328581,1.588609,0,0,11.65094
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,26.28594,26.28594,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.63137,10.13074,0,0.9090338,-0.9090338,17.52055,44.92439,0.1328581,0.9499403,0,0,10.13074
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,26.01124,26.01124,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.64141,9.221706,0,0.5796105,-0.5796105,16.90958,43.35782,0.1328581,0.605693,0,0,9.221706
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1442543,26.24897,25.87961,1.388922,1.388922,0,0,0,1.388922,10.38606,0,0,0,0.1442543,1.462023,1.388922,0,0,23.28543,8.642097,0,1.317769,-1.317769,15.52053,39.79616,0.1328581,1.527814,0.1154034,0,8.78635
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.212291,31.55382,25.70792,0.6211054,0.6211054,0,0,0,0.6211054,356.1862,0,0,0,2.212291,0.6537951,0.6211054,0,0,24.74961,7.324327,1.558496,0,1.558496,16.99905,43.58723,0.1328297,0.6832159,1.769833,0,9.536619
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.765839,36.57384,26.31456,4.624354,4.624354,0,0,0,4.624354,81.43492,0,0,0,3.765839,4.867741,4.624354,0,0,23.19112,8.726974,0,1.101902,-1.101902,15.83755,40.60901,0.1328297,5.086789,3.012671,0,12.49281
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.870765,44.52619,27.71671,5.563601,5.563601,0,-1,0,5.563601,105.521,0,0,0,5.870765,5.856422,5.563601,0,0,24.41545,7.625072,0.01434241,0,0.01434241,15.85115,40.6439,0.1328294,6.119961,4.696612,0,13.49584
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.307568,51.20758,29.35922,5.173061,5.173061,0,0,0,5.173061,141.262,0,0,0,7.307568,5.445327,5.173061,0,0,24.40111,7.63798,1.86224,0,1.86224,17.61783,45.17383,0.1327954,5.690367,5.846054,0,14.94555
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,9.136515,59.85714,30.90444,10.32399,10.32399,12,0,3.372,10.32399,88.49791,0,0,0,9.136515,0,0,1.676011,1.59221,22.53887,9.313996,10.72872,0,10.72872,27.79599,71.27163,0.132947,11.35639,7.309212,12,18.45051
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.786383,60.12004,32.22646,5.391397,5.391397,8.26397,0,2.426785,5.391397,162.9704,0,0,0,8.786383,0,0,2.872573,2.728944,11.81014,18.96985,11.51533,0,11.51533,38.72039,99.28285,0.13294,5.930537,7.029106,12,27.75623
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.699764,53.97951,33.5771,2.701859,2.701859,0,0,0,2.701859,247.9687,3.560886,0,0,6.699764,2.844062,2.701859,0,0,0.2948167,29.33364,0.2948167,0,0.2948167,39.00008,100,0.1329346,2.972044,5.359811,0,36.03341
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.460196,57.51817,34.25242,2.970148,2.970148,0,-1,0,2.970148,251.1725,4.333724,0,0,7.460196,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1329346,3.267163,5.968157,0,37.05917
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.401068,57.53025,34.44701,0.8661111,0.8661111,0,-1,0,0.8661111,854.5172,6.489372,0,0,7.401068,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1329346,0.9527222,5.920855,0,37.00005
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.050675,49.61395,34.6702,0.6156106,0.6156106,0,-1,0,0.6156106,820.4334,4.402664,0,0,5.050675,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1329346,0.6771716,4.04054,0,34.64965
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.094743,39.98358,34.15513,5.191636,5.191636,0,-1,0,5.191636,40.34842,0,0,0,2.094743,5.46488,5.191636,0,0,0,29.59898,0,3.370137,-3.370137,35.44764,90.8912,0.1329346,5.7108,1.675794,0,31.69372
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2058672,33.49799,32.94757,5.760302,5.760302,0,-1,0,5.760302,3.573896,0,8.881784E-16,0,0.2058672,6.063475,5.760302,0,0,3.744597,26.22884,0,5.857608,-5.857608,29.27318,75.05929,0.1329346,6.336331,0.1646937,0,26.43471
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,31.75718,31.75718,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.25305,20.37123,0,8.414917,-8.414917,20.40308,52.31548,0.1329346,8.793589,0,0,20.37123
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,30.66407,30.66407,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.60296,11.95632,0,6.576922,-6.576922,13.4704,34.53941,0.1329346,6.872883,0,0,11.95632
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,29.65109,29.65109,9.695484,5.110425,0,-1,0,5.110425,0,0,4.58506,5.554608,0,5.379394,5.110425,0,0,26.91065,5.379394,0,5.379394,-5.379394,7.800015,20,0.1329346,10.66503,0,0,5.379394
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,28.72968,28.72968,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329346,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,28.186,28.186,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329346,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,27.73388,27.73388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329346,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,27.23597,27.23597,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329346,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,26.90976,26.90976,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329346,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,26.6236,26.6236,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329346,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,26.30311,26.30311,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329346,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,26.02841,26.02841,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330503,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08887789,26.12418,25.89678,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08887789,0,0,8.8,8.36,24.52775,7.524,8.448878,0,8.448878,23.74632,60.88787,0.1331194,0,0.07110231,12,7.612878
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.499256,32.35551,25.71936,7.687595,7.687595,12,0,3.372,7.687595,32.51024,0,0,0,2.499256,0,0,4.312405,4.096785,16.07888,15.12799,6.59604,0,6.59604,30.00387,76.93285,0.1332561,8.456354,1.999405,12,17.62724
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.994809,40.27154,26.3489,0.199685,0.199685,4.923923,0,1.581752,0.199685,2501.344,8.881784E-16,0,0,4.994809,0,0,4.724238,4.488026,9.482835,21.06443,9.482835,0,9.482835,39.00008,100,0.1331576,0.2196535,3.995847,12,26.05924
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.243969,49.16772,27.79683,6.99012,6.99012,0,-1,0,6.99012,103.6315,0,0,0,7.243969,7.358021,6.99012,0,0,0,29.59898,0,0.1140523,-0.1140523,38.87986,99.69174,0.1331576,7.689132,5.795175,0,36.84295
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.597775,56.01599,29.47368,0,0,0,0,0,0,0,8.471051,0,0,8.597775,0,0,0,0,0.1267248,29.48493,0.1267248,0,0.1267248,39.00008,100,0.1331553,0,6.878221,0,38.0827
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.970675,63.40191,31.0189,2.039643,2.039643,0,0,0,2.039643,488.8442,7.823682,0,0,9.970675,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1331553,2.243607,7.97654,0,39.56965
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.923676,60.84002,32.36954,0,0,0,0,0,0,0,8.923676,0,0,8.923676,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331553,0,7.138941,0,38.52266
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.501443,60.82323,33.70301,5.921303,5.921303,0,0,0,5.921303,143.5739,2.268492,0,0,8.501443,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1331553,6.513433,6.801154,0,38.10042
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,6.203738,53.20772,34.41267,1.185866,1.185866,0,-1,0,1.185866,523.14,4.955458,0,0,6.203738,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1331553,1.304452,4.96299,0,35.80272
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.119634,49.77052,34.60725,2.572839,2.572839,0,-1,0,2.572839,198.9877,2.411382,0,0,5.119634,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1331553,2.830122,4.095707,0,34.71861
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.772642,45.71482,34.83045,2.408934,2.408934,0,-1,0,2.408934,156.6104,1.236922,0,0,3.772642,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1331553,2.649827,3.018114,0,33.37162
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.01082,39.87802,34.28676,0,0,0,-1,0,0,0,2.01082,0,0,2.01082,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331553,0,1.608656,0,31.6098
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1941965,33.5815,33.06203,0,0,0,-1,0,0,0,0.1941965,0,0,0.1941965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331553,0,0.1553572,0,29.79317
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,31.85447,31.85447,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1331553,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,30.72703,30.72703,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1331553,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,29.73122,29.73122,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1331553,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,28.79836,28.79836,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1331553,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,28.23178,28.23178,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1331553,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,27.77966,27.77966,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1331553,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,27.28175,27.28175,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1331553,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,26.94409,26.94409,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1331553,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,26.64077,26.64077,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1331553,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,26.31456,26.31456,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1331553,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,26.05702,26.05702,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332752,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1377627,26.28393,25.93112,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.264252,1.776357E-15,0,0,0.1377627,0,0,8.8,8.36,24.52775,7.524,8.497763,0,8.497763,23.79269,61.00679,0.1334429,2.878642,0.1102102,12,7.661763
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.948115,30.86307,25.73653,7.383424,7.383424,12,0,3.372,7.383424,26.38498,0,0,0,1.948115,0,0,4.616576,4.385747,16.02999,15.17199,6.333863,0,6.333863,29.80152,76.41401,0.1335751,8.121766,1.558492,12,17.1201
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.965592,40.21998,26.38324,6.269524,6.269524,10.76353,0,3.059174,6.269524,79.20206,0,0,0,4.965592,0,0,4.494009,4.269309,9.696128,20.87246,9.2349,0,9.2349,38.56252,98.87806,0.1337038,6.896477,3.972474,12,25.83805
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,7.140612,48.90723,27.87695,3.194907,3.194907,0,-1,0,3.194907,223.4998,3.316324,0,0,7.140612,3.36306,3.194907,0,0,0.4612272,29.18387,0.4612272,0,0.4612272,39.00008,100,0.1336955,3.514398,5.71249,0,36.32449
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.6994,56.53218,29.58242,6.481717,6.481717,0,0,0,6.481717,134.2144,1.87654,0,0,8.6994,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1336955,7.129889,6.95952,0,38.29838
