Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,10.0222,63.78206,31.14481,4.518456,4.518456,0,0,0,4.518456,221.8058,5.26593,0,0,10.0222,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1336955,4.970302,8.017759,0,39.62118
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,10.34716,66.95708,32.49545,2.790066,2.790066,0,0,0,2.790066,370.8573,7.410252,0,0,10.34716,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1336955,3.069073,8.277731,0,39.94614
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,9.02,63.06,33.83464,6.07502,6.07502,0,0,0,6.07502,148.4769,2.625242,0,0,9.02,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1336955,6.682523,7.216,0,38.61898
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.693825,55.07912,34.5443,3.917136,3.917136,0,-1,0,3.917136,170.8857,2.570523,0,0,6.693825,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1336955,4.30885,5.35506,0,36.2928
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.488101,47.86199,34.73316,0.8508091,0.8508091,0,-1,0,0.8508091,527.5098,3.592512,0,0,4.488101,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1336955,0.93589,3.590481,0,34.08708
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.401271,44.71234,34.96208,6.952334,6.952334,0,-1,0,6.952334,48.92271,0,8.881784E-16,0,3.401271,7.318247,6.952334,0,0,0,29.59898,0,3.916976,-3.916976,34.87122,89.41322,0.1336955,7.647568,2.721017,0,33.00025
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.641366,38.95036,34.41267,6.436089,6.436089,0,-1,0,6.436089,25.50254,0,0,0,1.641366,6.774831,6.436089,0,0,4.352195,25.682,0,5.133464,-5.133464,29.46008,75.53851,0.1336955,7.079698,1.313093,0,27.32337
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1796042,33.66863,33.18793,2.457731,2.457731,0,-1,0,2.457731,7.307722,0,0,0,0.1796042,2.587085,2.457731,0,0,10.05604,20.54854,0,2.407481,-2.407481,26.92237,69.03158,0.1336955,2.703504,0.1436833,0,20.72814
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,31.95176,31.95176,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,12.73102,18.14106,0,5.825343,-5.825343,20.78192,53.28686,0.1336955,6.087484,0,0,18.14106
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,30.80715,30.80715,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.20363,12.31571,0,0.7613111,-0.7613111,19.97943,51.22919,0.1336955,0.79557,0,0,12.31571
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,29.79417,29.79417,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.04953,11.5544,0,0.2174477,-0.2174477,19.75022,50.64148,0.1336955,0.2272328,0,0,11.5544
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,28.86131,28.86131,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.29114,11.33696,0,1.274056,-1.274056,18.40724,47.19796,0.1336955,1.331389,0,0,11.33696
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,28.29473,28.29473,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,21.70675,10.0629,0,2.258633,-2.258633,16.02643,41.09334,0.1336955,2.360271,0,0,10.0629
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,27.83117,27.83117,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.21635,7.804266,0,1.053869,-1.053869,14.91556,38.24495,0.1336955,1.101294,0,0,7.804266
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,27.31609,27.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.38731,6.750396,0,0,0,14.91556,38.24495,0.1336955,0,0,0,6.750396
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,26.97843,26.97843,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.38731,6.750396,0,1.091557,-1.091557,13.76496,35.29469,0.1336955,1.140677,0,0,6.750396
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,26.65222,26.65222,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.60015,5.658839,0,1.744918,-1.744918,11.92565,30.57853,0.1336955,1.823439,0,0,5.658839
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,26.33173,26.33173,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.53895,3.913921,0,1.329801,-1.329801,10.52392,26.98435,0.1336955,1.389642,0,0,3.913921
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.01651,2.584121,0,0,0,10.52392,26.98435,0.1336955,0,0,0,2.584121
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06276976,26.09169,25.93112,1.463404,1.463404,0,0,0,1.463404,4.289298,0,2.220446E-16,0,0.06276976,1.540425,1.463404,0,0,30.01651,2.584121,0,1.477656,-1.477656,8.966332,22.99055,0.1336955,1.609744,0.05021581,0,2.64689
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8151672,27.86085,25.7537,0,0,0,0,0,0,0,0,0,0,0.8151672,0,0,0,0,31.65835,1.106465,0.8151672,0,0.8151672,9.739668,24.97346,0.1336807,0,0.6521338,0,1.921632
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7358026,28.30744,26.4004,1.385908,1.385908,0,0,0,1.385908,53.09173,0,0,0,0.7358026,1.458851,1.385908,0,0,30.84318,1.840115,0,0.723048,-0.723048,8.977509,23.01921,0.1336807,1.524499,0.5886421,0,2.575918
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.411012,34.42239,27.93991,3.44604,3.351676,0,-1,0,3.351676,71.93453,0,0.09436419,2.271338,2.411012,3.52808,3.351676,0,0,31.64657,1.117067,0,1.117067,-1.117067,7.800015,20,0.1336807,3.790644,1.92881,0,3.52808
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.229002,32.95485,29.67971,3.653294,3.653294,11.49282,0,3.243685,3.653294,33.64092,0,0,0,1.229002,0,0,7.839531,7.447554,32.88775,0,8.676556,0,8.676556,16.03132,41.10587,0.133847,4.018624,0.9832014,12,1.229002
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6639568,33.02943,31.25927,7.726667,7.726667,12,0,3.372,7.726667,8.593057,0,0,0,0.6639568,0,0,4.273333,4.059667,24.2112,7.8089,4.723623,0,4.723623,20.51254,52.59616,0.1339481,8.499333,0.5311655,12,8.472857
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8248938,34.83336,32.60991,6.666026,6.666026,12,0,3.372,6.666026,12.3746,0,0,0,0.8248938,0,0,5.333974,5.067276,19.48757,12.06016,5.892169,0,5.892169,26.10234,66.92896,0.134074,7.332628,0.659915,12,12.88506
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8955216,36.39758,33.96055,3.990399,3.990399,11.64711,0,3.282719,3.990399,22.44191,0,0,0,0.8955216,0,0,7.65671,7.273875,13.5954,17.36311,8.169396,0,8.169396,33.85251,86.80115,0.1342493,4.389439,0.7164173,12,18.25863
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9057237,37.18124,34.70454,6.931072,6.931072,0,-1,0,6.931072,13.06758,0,8.881784E-16,0,0.9057237,7.295866,6.931072,0,0,5.426009,24.71557,0,6.390142,-6.390142,27.11671,69.52989,0.1342493,7.624179,0.7245789,0,25.62129
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.496581,39.00357,34.86479,2.552286,2.552286,0,-1,0,2.552286,58.63688,0,0,0,1.496581,2.686617,2.552286,0,0,12.52617,18.32543,0,1.190036,-1.190036,25.8623,66.31347,0.1342493,2.807515,1.197265,0,19.82201
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4715174,36.37094,35.08799,3.393455,3.393455,0,-1,0,3.393455,13.8949,0,4.440892E-16,0,0.4715174,3.572058,3.393455,0,0,13.84843,17.13539,0,3.100541,-3.100541,22.59405,57.93334,0.1342493,3.732801,0.3772139,0,17.60691
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2591055,35.24445,34.5443,7.130618,7.130618,0,-1,0,7.130618,3.633703,0,1.776357E-15,0,0.2591055,7.505914,7.130618,0,0,17.29347,14.03485,0,7.246808,-7.246808,14.95524,38.3467,0.1342493,7.843679,0.2072844,0,14.29396
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1253017,33.62049,33.28523,0,0,0,-1,0,0,0,0,0,0,0.1253017,0,0,0,0,25.34548,6.788043,0.1253017,0,0.1253017,15.07411,38.6515,0.134247,0,0.1002414,0,6.913345
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,32.0605,32.0605,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0,0,4.085178,3.880919,0,0,25.22018,6.900815,0,4.085178,-4.085178,10.76796,27.61009,0.134247,4.269011,0,0,6.900815
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,30.8701,30.8701,5.109335,2.674855,0,-1,0,2.674855,0,0,2.43448,2.945413,0,2.815637,2.674855,0,0,29.75927,2.815637,0,2.815637,-2.815637,7.800015,20,0.134247,5.620269,0,0,2.815637
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,29.83996,29.83996,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134247,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,28.88993,28.88993,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134247,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134247,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,27.85978,27.85978,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134247,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,27.34471,27.34471,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134247,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,26.9956,26.9956,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134247,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,26.66939,26.66939,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134247,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,26.3489,26.3489,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134247,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,26.07419,26.07419,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344055,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08920348,26.17659,25.94828,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08920348,0,0,8.8,8.36,24.52775,7.524,8.449203,0,8.449203,23.74663,60.88866,0.1344723,0,0.07136278,12,7.613204
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7802319,27.78683,25.77087,2.300428,2.300428,11.10043,0,3.144408,2.300428,33.91682,0,0,0,0.7802319,0,0,8.8,8.36,16.07855,15.12828,9.140232,0,9.140232,32.41781,83.12243,0.1346134,2.530471,0.6241855,12,15.90851
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.012039,31.76985,26.44619,0,0,0,0,0,0,0,0,0,0,2.012039,0,0,0,0,6.938318,23.35449,2.012039,0,2.012039,34.3266,88.01675,0.134577,0,1.609632,0,25.36653
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.72843,35.4058,28.02575,1.697963,1.697963,0,-1,0,1.697963,160.6884,0,0,0,2.72843,1.78733,1.697963,0,0,4.926279,25.16533,0.9411005,0,0.9411005,35.21941,90.30599,0.1345599,1.867759,2.182744,0,27.89376
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.418631,39.24543,29.777,1.820364,1.820364,0,0,0,1.820364,187.7993,0,0,0,3.418631,1.916173,1.820364,0,0,3.985178,26.01232,1.502458,0,1.502458,36.64476,93.96074,0.1345327,2.0024,2.734905,0,29.43095
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8658679,33.69147,31.37373,2.171873,2.171873,0,0,0,2.171873,39.86734,0,0,0,0.8658679,2.286182,2.171873,0,0,2.48272,27.36453,0,1.420314,-1.420314,35.14762,90.12193,0.1345327,2.38906,0.6926942,0,28.2304
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.215767,36.04288,32.74154,2.207317,2.207317,0,0,0,2.207317,55.07897,0,4.440892E-16,0,1.215767,2.323491,2.207317,0,0,4.060847,25.94422,0,1.107724,-1.107724,33.97998,87.12798,0.1345327,2.428048,0.9726139,0,27.15998
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.187004,40.22068,34.12651,9.346823,9.346823,12,0,3.372,9.346823,23.39836,0,0,0,2.187004,0,0,2.653177,2.520518,5.291651,24.83649,4.707522,0,4.707522,38.44592,98.57909,0.1346264,10.28151,1.749603,12,27.02349
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.01417,40.42144,34.80183,2.214769,2.214769,0,-1,0,2.214769,90.94265,0,0,0,2.01417,2.331336,2.214769,0,0,0.5841294,29.07326,0,0.3171662,-0.3171662,38.1116,97.72186,0.1346264,2.436246,1.611336,0,31.08743
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.458851,39.0257,34.9907,1.677733,1.677733,0,-1,0,1.677733,86.95374,0,0,0,1.458851,1.766034,1.677733,0,0,0.9365363,28.7561,0,0.3071831,-0.3071831,37.7878,96.89161,0.1346264,1.845506,1.167081,0,30.21495
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.428799,39.17517,35.21962,4.73312,4.73312,0,-1,0,4.73312,30.18726,0,8.881784E-16,0,1.428799,4.982232,4.73312,0,0,1.277851,28.44891,0,3.553432,-3.553432,34.04216,87.28741,0.1346264,5.206432,1.143039,0,29.87771
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8530464,36.96542,34.63587,1.237663,1.237663,0,-1,0,1.237663,68.92396,0,2.220446E-16,0,0.8530464,1.302803,1.237663,0,0,5.226109,24.89548,0,0.4497569,-0.4497569,33.56807,86.0718,0.1346264,1.361429,0.6824371,0,25.74853
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09596636,33.67371,33.41686,3.486836,3.486836,0,-1,0,3.486836,2.752248,0,0,0,0.09596636,3.670354,3.486836,0,0,5.725839,24.44572,0,3.574388,-3.574388,29.80033,76.41096,0.1346264,3.83552,0.07677309,0,24.54169
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,32.15779,32.15779,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,9.697381,20.87134,0,3.64868,-3.64868,25.95429,66.54932,0.1346264,3.812871,0,0,20.87134
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,30.9674,30.9674,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,13.75147,17.22265,0,3.159326,-3.159326,22.62407,58.01031,0.1346264,3.301496,0,0,17.22265
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,29.90863,29.90863,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,17.26183,14.06333,0,8.8,-8.8,13.34805,34.2257,0.1346264,9.757328,0,0,14.06333
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,28.94144,28.94144,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,27.03961,5.263329,0,0.4633303,-0.4633303,12.85966,32.97342,0.1346264,0.4841802,0,0,5.263329
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,28.34624,28.34624,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,27.55442,4.799999,0,1.108925,-1.108925,11.69075,29.97622,0.1346264,1.158827,0,0,4.799999
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,27.87695,27.87695,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,28.78656,3.691073,0,1.230314,-1.230314,10.39388,26.65093,0.1346264,1.285678,0,0,3.691073
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,27.36188,27.36188,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,30.15358,2.460759,0,1.011039,-1.011039,9.328155,23.9183,0.1346264,1.056535,0,0,2.460759
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,27.02422,27.02422,2.174218,1.377234,0,-1,0,1.377234,0,0,0.7969839,1.014406,0,1.44972,1.377234,0,0,31.27695,1.44972,0,1.44972,-1.44972,7.800015,20,0.1346264,2.39164,0,0,1.44972
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,26.70373,26.70373,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346264,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,26.38324,26.38324,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346264,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,26.10853,26.10853,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134789,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1930048,26.47173,25.9769,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.80932,0,0,0,0.1930048,0,0,8.8,8.36,24.52775,7.524,8.553005,0,8.553005,23.8451,61.14116,0.1348881,1.020241,0.1544039,12,7.717005
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.233883,29.01081,25.79949,2.009391,2.009391,10.80939,0,3.070776,2.009391,61.40583,1.776357E-15,0,0,1.233883,0,0,8.8,8.36,15.97475,15.2217,9.593884,0,9.593884,32.94666,84.47844,0.1350089,2.21033,0.9871065,12,16.45559
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.733606,36.6572,26.48053,1.423855,1.423855,0,0,0,1.423855,262.2181,0,0,0,3.733606,1.498795,1.423855,0,0,6.380866,23.8562,2.234811,0,2.234811,35.06678,89.91466,0.1349685,1.566241,2.986885,0,27.58981
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.137119,42.62088,28.0887,2.180114,2.180114,0,-1,0,2.180114,235.6353,0,0,0,5.137119,2.294857,2.180114,0,0,4.146054,25.86753,2.842262,0,2.842262,37.76319,96.82851,0.1349171,2.398126,4.109695,0,31.00465
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.026273,47.4565,29.87429,0,0,0,0,0,0,0,4.722481,0,0,6.026273,0,0,0,0,1.303792,28.42557,1.303792,0,1.303792,39.00008,100,0.1348936,0,4.821018,0,34.45184
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.911357,52.29502,31.48247,3.034649,3.034649,0,0,0,3.034649,227.7482,3.71699,0,0,6.911357,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1348936,3.338114,5.529086,0,36.51033
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,8.246789,58.81454,32.86745,0,0,0,0,0,0,0,8.246789,0,0,8.246789,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348936,0,6.597432,0,37.84577
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.552826,57.86221,34.25242,0,0,0,0,0,0,0,7.552826,0,0,7.552826,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348936,0,6.042261,0,37.1518
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.962886,56.53234,34.96208,0,0,0,-1,0,0,0,6.962886,0,0,6.962886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348936,0,5.570309,0,36.56186
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.763048,45.99881,35.12233,3.583968,3.583968,0,-1,0,3.583968,104.9967,0,0,0,3.763048,3.772598,3.583968,0,0,0,29.59898,0,0.009550299,-0.009550299,38.99001,99.97419,0.1348936,3.942365,3.010438,0,33.36203
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.024157,43.97408,35.34552,2.991667,2.991667,0,-1,0,2.991667,101.086,0,0,0,3.024157,3.149123,2.991667,0,0,0.01061144,29.58943,0,0.124966,-0.124966,38.85828,99.63643,0.1348936,3.290833,2.419325,0,32.61358
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.317484,41.26772,34.7675,5.942851,5.942851,0,-1,0,5.942851,38.99618,0,0,0,2.317484,6.255632,5.942851,0,0,0.1494625,29.46446,0,3.938148,-3.938148,34.70712,88.99242,0.1348936,6.537136,1.853988,0,31.78195
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1368388,33.88086,33.51415,0,0,0,-1,0,0,0,0,0,0,0.1368388,0,0,0,0,4.525182,25.52631,0.1368388,0,0.1368388,34.83693,89.32529,0.1348911,0,0.109471,0,25.66315
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,32.25508,32.25508,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.388343,25.64947,0,0.8979754,-0.8979754,33.89038,86.89824,0.1348911,0.9383842,0,0,25.64947
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,31.03035,31.03035,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.386094,24.75149,0,4.8459,-4.8459,28.78235,73.80076,0.1348911,5.063965,0,0,24.75149
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,29.97158,29.97158,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,10.77043,19.90559,0,8.8,-8.8,19.50634,50.01616,0.1348911,9.256693,0,0,19.90559
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,28.98722,28.98722,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,20.5482,11.10559,0,1.316474,-1.316474,18.11865,46.45799,0.1348911,1.375716,0,0,11.10559
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,28.37486,28.37486,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.01095,9.78912,0,1.443197,-1.443197,16.59739,42.55733,0.1348911,1.508141,0,0,9.78912
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,27.91129,27.91129,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,23.61451,8.345922,0,1.431947,-1.431947,15.08799,38.68707,0.1348911,1.496385,0,0,8.345922
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,27.37905,27.37905,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.20556,6.913976,0,1.530457,-1.530457,13.47474,34.55055,0.1348911,1.599327,0,0,6.913976
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,27.04139,27.04139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.90606,5.383519,0,0,0,13.47474,34.55055,0.1348911,0,0,0,5.383519
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,26.7209,26.7209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.90606,5.383519,0,0,0,13.47474,34.55055,0.1348911,0,0,0,5.383519
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,26.38324,26.38324,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,26.90606,5.383519,0,0.4518168,-0.4518168,12.99849,33.32938,0.1348911,0.4721485,0,0,5.383519
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,26.10853,26.10853,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.40808,4.931702,0,1.737667,-1.737667,11.16682,28.63283,0.1348911,1.815862,0,0,4.931702
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09298977,26.21495,25.9769,0.5362427,0.5362427,0,0,0,0.5362427,17.34098,0,0,0,0.09298977,0.564466,0.5362427,0,0,29.33883,3.194035,0,0.4714763,-0.4714763,10.66984,27.35852,0.1348911,0.589867,0.07439181,0,3.287025
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.949304,30.93125,25.79949,2.299083,2.299083,0,0,0,2.299083,84.78617,0,4.440892E-16,0,1.949304,2.420087,2.299083,0,0,29.86269,2.722559,0,0.4707828,-0.4707828,10.1736,26.08609,0.1348911,2.528991,1.559443,0,4.671863
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.185182,35.09093,26.49197,4.203098,4.203098,11.42169,0,3.225687,4.203098,75.78175,0,0,0,3.185182,0,0,7.21859,6.857661,30.38578,2.251776,10.04284,0,10.04284,19.70107,50.51547,0.1350265,4.623408,2.548145,12,5.436958
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.518954,34.96392,28.16883,0,0,0,-1,0,0,0,0,0,0,2.518954,0,0,0,0,20.34294,11.29033,2.518954,0,2.518954,22.09076,56.64287,0.1349811,0,2.015163,0,13.80929
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.85965,43.8428,29.98875,3.252432,3.252432,0,0,0,3.252432,149.4159,0,0,0,4.85965,3.423612,3.252432,0,0,17.82398,13.55739,1.436038,0,1.436038,23.45311,60.13605,0.1349552,3.577675,3.88772,0,18.41704
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.423996,47.43713,31.6141,0,0,0,0,0,0,0,0,0,0,5.423996,0,0,0,0,16.38795,14.84983,5.423996,0,5.423996,28.59876,73.33002,0.1348574,0,4.339197,0,20.27382
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.634508,49.67711,32.99908,1.609366,1.609366,0,0,0,1.609366,350.1073,0,0,0,5.634508,1.69407,1.609366,0,0,10.96395,19.73142,3.940438,0,3.940438,32.33699,82.91519,0.1347864,1.770303,4.507606,0,25.36593
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.681623,48.09385,34.37833,2.456242,2.456242,0,0,0,2.456242,190.6011,0,0,0,4.681623,2.585517,2.456242,0,0,7.023511,23.27782,2.096106,0,2.096106,34.32553,88.01401,0.1347487,2.701866,3.745299,0,27.95944
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.028909,40.76074,35.08799,3.838008,3.838008,0,-1,0,3.838008,52.8636,0,4.440892E-16,0,2.028909,4.040009,3.838008,0,0,4.927405,25.16431,0,2.0111,-2.0111,32.20565,82.57841,0.1347487,4.221809,1.623127,0,27.19322
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.873881,40.51378,35.28257,1.63221,1.63221,0,-1,0,1.63221,114.8063,0,0,0,1.873881,1.718116,1.63221,0,0,7.16196,23.15321,0.1557642,0,0.1557642,32.35342,82.95731,0.1347459,1.795432,1.499104,0,25.02709
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.304593,41.96981,35.47715,5.326137,5.326137,0,-1,0,5.326137,43.26949,0,0,0,2.304593,5.60646,5.326137,0,0,7.006196,23.2934,0,3.301867,-3.301867,28.87294,74.03304,0.1347459,5.858751,1.843674,0,25.59799
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5275372,36.29954,34.86479,5.333747,5.333747,0,-1,0,5.333747,9.890554,0,8.881784E-16,0,0.5275372,5.614471,5.333747,0,0,10.67494,19.99153,0,5.086934,-5.086934,23.51084,60.2841,0.1347459,5.867122,0.4220298,0,20.51907
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,33.64006,33.64006,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,16.32709,14.9046,0,1.007756,-1.007756,22.44858,57.56034,0.1347459,1.053105,0,0,14.9046
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,32.36954,32.36954,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,17.44682,13.89684,0,2.812255,-2.812255,19.4842,49.95938,0.1347459,2.938806,0,0,13.89684
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,31.12764,31.12764,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,20.57154,11.08459,0,2.16295,-2.16295,17.20425,44.11337,0.1347459,2.260282,0,0,11.08459
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,30.05171,30.05171,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,22.97482,8.92164,0,3.861363,-3.861363,13.13402,33.6769,0.1347459,4.035125,0,0,8.92164
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,29.0559,29.0559,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,27.26522,5.060277,0,1.244827,-1.244827,11.82185,30.31238,0.1347459,1.300844,0,0,5.060277
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,28.44353,28.44353,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,28.64837,3.81545,0,1.55565,-1.55565,10.18205,26.10778,0.1347459,1.625654,0,0,3.81545
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,27.95707,27.95707,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,30.37687,2.2598,0,1.200126,-1.200126,8.917009,22.86408,0.1347459,1.254132,0,0,2.2598
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,27.43055,27.43055,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,31.71034,1.059673,0,0.4123381,-0.4123381,8.482367,21.74961,0.1347459,0.4308933,0,0,1.059673
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,27.07572,27.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.16849,0.6473354,0,0,0,8.482367,21.74961,0.1347459,0,0,0,0.6473354
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,26.74951,26.74951,1.17262,0.6149686,0,-1,0,0.6149686,0,0,0.5576512,0.6749132,0,0.6473354,0.6149686,0,0,32.16849,0.6473354,0,0.6473354,-0.6473354,7.800015,20,0.1347459,1.289882,0,0,0.6473354
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,26.4004,26.4004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347459,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,26.14287,26.14287,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348532,1.177699,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2680373,26.68213,25.99407,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,47.75312,1.776357E-15,0,0,0.2680373,0,0,8.8,8.36,24.52775,7.524,8.628037,0,8.628037,23.91628,61.32368,0.1349364,0.6174276,0.2144298,12,7.792037
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.763606,33.17392,25.79949,2.283588,2.283588,11.08359,0,3.140148,2.283588,121.0203,1.776357E-15,0,0,2.763606,0,0,8.8,8.36,15.89972,15.28923,11.12361,0,11.12361,34.46906,88.38203,0.135039,2.511947,2.210885,12,18.05284
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.753803,42.80474,26.50914,0,0,0,0,0,0,0,0.9776923,0,0,5.753803,0,0,0,0,4.77611,25.30048,4.77611,0,4.77611,39.00008,100,0.1349533,0,4.603042,0,31.05428
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.849267,48.32826,28.23178,3.350361,3.350361,0,-1,0,3.350361,204.4337,3.322572,0,0,6.849267,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.1349533,3.685397,5.479414,0,36.44825
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.681669,57.09496,30.09749,5.203384,5.203384,0,0,0,5.203384,166.8466,3.204423,0,0,8.681669,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1349533,5.723722,6.945335,0,38.28065
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.789107,63.57103,31.74001,4.843314,4.843314,0,0,0,4.843314,202.1159,4.690882,0,0,9.789107,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1349533,5.327646,7.831286,0,39.38808
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.743305,65.16463,33.12498,2.819611,2.819611,0,0,0,2.819611,345.5549,6.775293,0,0,9.743305,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1349533,3.101572,7.794644,0,39.34228
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.927813,63.53248,34.50996,0,0,0,0,0,0,0,8.927813,0,0,8.927813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349533,0,7.14225,0,38.52679
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,7.16293,57.59922,35.24823,3.659235,3.659235,0,-1,0,3.659235,195.7494,3.311104,0,0,7.16293,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1349533,4.025158,5.730344,0,36.76191
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.482481,55.33484,35.4142,3.19246,3.19246,0,-1,0,3.19246,203.056,3.121997,0,0,6.482481,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1349533,3.511706,5.185985,0,36.08146
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.160353,47.76556,35.60306,1.163066,1.163066,0,-1,0,1.163066,357.7056,2.936073,0,0,4.160353,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1349533,1.279373,3.328282,0,33.75933
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.438723,38.96861,34.9907,0.4215535,0.4215535,0,-1,0,0.4215535,341.2908,0.9949827,0,0,1.438723,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1349533,0.4637089,1.150979,0,31.0377
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,33.73735,33.73735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349533,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,32.46683,32.46683,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1349533,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,31.20776,31.20776,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1349533,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,30.11466,30.11466,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1349533,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,29.10168,29.10168,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1349533,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,28.48932,28.48932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1349533,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,27.99141,27.99141,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1349533,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,27.45917,27.45917,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1349533,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,27.10434,27.10434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1349533,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,26.76668,26.76668,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1349533,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,26.41185,26.41185,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1349533,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,26.14287,26.14287,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1349533,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3375235,26.86141,25.99407,1.679062,1.679062,0,0,0,1.679062,20.1019,0,2.220446E-16,0,0.3375235,1.767434,1.679062,0,0,25.09731,7.011395,0,1.429911,-1.429911,13.68342,35.08561,0.1349533,1.846969,0.2700188,0,7.348918
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.426119,32.23683,25.79949,0.6519367,0.6519367,0,0,0,0.6519367,372.1404,0,0,0,2.426119,0.6862491,0.6519367,0,0,26.6861,5.581485,1.73987,0,1.73987,15.334,39.31788,0.1349221,0.7171304,1.940896,0,8.007604
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.14199,37.90314,26.52631,3.190684,3.190684,0,0,0,3.190684,129.8151,0,0,0,4.14199,3.358615,3.190684,0,0,24.94623,7.147368,0.7833757,0,0.7833757,16.07718,41.22345,0.1349081,3.509752,3.313592,0,11.28936
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.515141,44.03688,28.29473,5.551802,5.551802,0,-1,0,5.551802,99.33966,0,8.881784E-16,0,5.515141,5.844002,5.551802,0,0,24.16286,7.852406,0,0.3288609,-0.3288609,15.73053,40.33461,0.1349081,6.106982,4.412113,0,13.36755
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.721853,50.1534,30.19478,2.885147,2.885147,0,0,0,2.885147,232.9813,0,0,0,6.721853,3.036997,2.885147,0,0,24.52826,7.523545,3.684856,0,3.684856,19.22629,49.29808,0.134842,3.173662,5.377482,0,14.2454
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,7.089002,53.35218,31.85447,3.035367,3.035367,0,0,0,3.035367,233.5468,0,0,0,7.089002,3.195123,3.035367,0,0,20.8434,10.83992,3.893878,0,3.893878,22.92035,58.77,0.1347724,3.338904,5.671201,0,17.92892
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,8.114174,58.78051,33.25661,1.129469,1.129469,0,0,0,1.129469,718.4064,0,0,0,8.114174,1.188914,1.129469,0,0,16.94952,14.34441,6.92526,0,6.92526,29.49022,75.61581,0.1346486,1.242415,6.491339,0,22.45858
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.724442,58.96442,34.63587,1.550757,1.550757,0,0,0,1.550757,498.1078,0,0,0,7.724442,1.632376,1.550757,0,0,10.02427,20.57714,6.092066,0,6.092066,35.26967,90.43486,0.1345399,1.705833,6.179554,0,28.30158
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.851561,60.34424,35.37986,4.150557,4.150557,0,-1,0,4.150557,189.1688,0,0,0,7.851561,4.369008,4.150557,0,0,3.932199,26.06,3.482553,0,3.482553,38.57351,98.90623,0.1344779,4.565613,6.281249,0,33.91156
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.533459,55.66155,35.54011,6.607245,6.607245,0,-1,0,6.607245,98.88326,0,0,0,6.533459,6.954995,6.607245,0,0,0.4496458,29.1943,0,0.4215356,-0.4215356,38.12917,97.76691,0.1344779,7.26797,5.226768,0,35.72776
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.810603,46.76894,35.70035,0,0,0,-1,0,0,0,2.892585,0,0,3.810603,0,0,0,0,0.9180187,28.77276,0.9180187,0,0.9180187,39.00008,100,0.1344615,0,3.048483,0,32.58337
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.024393,40.74765,35.08799,3.864648,3.864648,0,-1,0,3.864648,52.38235,0,0,0,2.024393,4.06805,3.864648,0,0,0,29.59898,0,2.043657,-2.043657,36.84587,94.47641,0.1344615,4.251112,1.619515,0,31.62337
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,33.83464,33.83464,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.27073,27.55532,0,5.396246,-5.396246,31.15773,79.89146,0.1344615,5.639078,0,0,27.55532
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,32.54696,32.54696,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.266559,22.15907,0,2.508389,-2.508389,28.51366,73.11179,0.1344615,2.621267,0,0,22.15907
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,31.27644,31.27644,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.05366,19.65069,0,3.391859,-3.391859,24.93832,63.94429,0.1344615,3.544492,0,0,19.65069
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,30.17761,30.17761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82239,16.25883,0,0,0,24.93832,63.94429,0.1344615,0,0,0,16.25883
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,29.14747,29.14747,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,14.82239,16.25883,0,0.5136147,-0.5136147,24.39693,62.5561,0.1344615,0.5367274,0,0,16.25883
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,28.52365,28.52365,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,15.39307,15.74521,0,1.01559,-1.01559,23.3264,59.81116,0.1344615,1.061292,0,0,15.74521
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,28.0372,28.0372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.52151,14.72962,0,0,0,23.3264,59.81116,0.1344615,0,0,0,14.72962
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,27.49351,27.49351,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,16.52151,14.72962,0,0.8872178,-0.8872178,22.39119,57.4132,0.1344615,0.9271426,0,0,14.72962
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,27.12151,27.12151,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,17.5073,13.8424,0,0.3572868,-0.3572868,22.01458,56.44752,0.1344615,0.3733648,0,0,13.8424
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,26.78385,26.78385,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,17.90429,13.48512,0,0.2999995,-0.2999995,21.69835,55.63668,0.1344615,0.3134995,0,0,13.48512
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,26.42902,26.42902,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.23762,13.18512,0,0.9295151,-0.9295151,20.71856,53.12439,0.1344615,0.9713432,0,0,13.18512
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,26.15431,26.15431,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.27042,12.2556,0,0.7778749,-0.7778749,19.8986,51.02196,0.1344615,0.8128793,0,0,12.2556
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2406901,26.6289,26.01124,0.7345215,0.7345215,0,0,0,0.7345215,32.76828,0,1.110223E-16,0,0.2406901,0.7731805,0.7345215,0,0,20.13472,11.47773,0,0.5324904,-0.5324904,19.33731,49.58274,0.1344615,0.8079737,0.1925521,0,11.71842
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6558023,27.50833,25.81665,4.180119,4.180119,0,0,0,4.180119,15.6886,0,0,0,0.6558023,4.400125,4.180119,0,0,20.72638,10.94524,0,3.744323,-3.744323,15.39045,39.4626,0.1344615,4.598131,0.5246419,0,11.60104
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.781947,31.24345,26.54348,1.486645,1.486645,0,0,0,1.486645,119.8637,0,0,0,1.781947,1.564889,1.486645,0,0,24.88674,7.200915,0.217058,0,0.217058,15.59637,39.9906,0.1344577,1.635309,1.425558,0,8.982862
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.174048,31.47578,28.37486,3.699307,3.699307,0,-1,0,3.699307,31.73696,0,0,0,1.174048,3.894007,3.699307,0,0,24.66968,7.396267,0,2.71996,-2.71996,12.72928,32.6391,0.1344577,4.069238,0.9392381,0,8.570314
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.562291,37.30396,30.29208,6.671538,6.671538,12,0,3.372,6.671538,38.4063,0,0,0,2.562291,0,0,5.328462,5.062038,27.69186,4.676307,7.62433,0,7.62433,19.96235,51.18541,0.1346107,7.338692,2.049833,12,7.238598
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.025958,40.42298,31.98037,4.31095,4.31095,12,0,3.372,4.31095,70.19235,0,0,0,3.025958,0,0,7.68905,7.304597,20.06753,11.5382,10.33055,0,10.33055,29.76278,76.31466,0.1347612,4.742045,2.420766,12,14.56416
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.540459,56.78141,33.38252,1.456906,1.456906,3.769026,0,1.289564,1.456906,517.5665,-4.440892E-16,0,0,7.540459,0,0,2.312119,2.196513,9.736972,20.8357,9.736972,0,9.736972,39.00008,100,0.1346166,1.602597,6.032367,12,28.37616
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.373519,54.2452,34.80183,7.551559,7.551559,0,0,0,7.551559,84.40005,0,0,0,6.373519,7.949009,7.551559,0,0,0,29.59898,0,1.57549,-1.57549,37.33937,95.74177,0.1346166,8.306715,5.098815,0,35.9725
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.024856,47.23162,35.50577,4.150151,4.150151,0,-1,0,4.150151,96.98096,0,0,0,4.024856,4.36858,4.150151,0,0,1.750545,28.02349,0,0.3437236,-0.3437236,36.97705,94.81276,0.1346166,4.565166,3.219885,0,32.04834
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.515976,42.791,35.66602,1.785759,1.785759,0,-1,0,1.785759,140.8911,0,0,0,2.515976,1.879747,1.785759,0,0,2.13246,27.67976,0.6362298,0,0.6362298,37.58063,96.3604,0.1346053,1.964335,2.012781,0,30.19574
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.891384,44.08767,35.83198,5.608384,5.608384,0,-1,0,5.608384,51.55468,0,0,0,2.891384,5.903562,5.608384,0,0,1.49623,28.25237,0,3.012178,-3.012178,34.40551,88.21909,0.1346053,6.169222,2.313107,0,31.14375
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.850967,40.38263,35.21962,4.221569,4.221569,0,-1,0,4.221569,43.84549,0,8.881784E-16,0,1.850967,4.443757,4.221569,0,0,4.843094,25.24019,0,2.592789,-2.592789,31.67248,81.21131,0.1346053,4.643725,1.480774,0,27.09116
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,33.96055,33.96055,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,7.723971,22.6474,0,5.3638,-5.3638,26.01853,66.71406,0.1346053,5.605171,0,0,22.6474
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,32.64425,32.64425,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,13.68375,17.2836,0,3.713073,-3.713073,22.10461,56.67838,0.1346053,3.880161,0,0,17.2836
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,31.37373,31.37373,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,17.80939,13.57053,0,2.320632,-2.320632,19.65845,50.40619,0.1346053,2.42506,0,0,13.57053
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,30.27491,30.27491,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,20.38787,11.2499,0,1.136059,-1.136059,18.46094,47.33565,0.1346053,1.187182,0,0,11.2499
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,29.22759,29.22759,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,21.65015,10.11384,0,0.4573936,-0.4573936,17.9788,46.09941,0.1346053,0.4779763,0,0,10.11384
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,28.60378,28.60378,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,22.15837,9.656447,0,2.712288,-2.712288,15.1198,38.76865,0.1346053,2.834341,0,0,9.656447
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,28.10587,28.10587,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,25.17202,6.944159,0,1.730661,-1.730661,13.29552,34.09102,0.1346053,1.808541,0,0,6.944159
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,27.55646,27.55646,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,27.09498,5.213498,0,1.538339,-1.538339,11.67397,29.9332,0.1346053,1.607564,0,0,5.213498
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,27.15585,27.15585,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,28.80424,3.675159,0,0.699452,-0.699452,10.93669,28.04273,0.1346053,0.7309273,0,0,3.675159
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,26.81819,26.81819,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,29.58141,2.975707,0,1.244352,-1.244352,9.625024,24.6795,0.1346053,1.300348,0,0,2.975707
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,26.46336,26.46336,0.9090313,0.9090313,0,-1,0,0.9090313,0,0,0,0,0,0.956875,0.9090313,0,0,30.96403,1.731355,0,0.956875,-0.956875,8.616389,22.09326,0.1346053,0.9999344,0,0,1.731355
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.17148,26.17148,0.5122577,0.5122577,0,0,0,0.5122577,0,0,1.110223E-16,0,0,0.5392186,0.5122577,0,0,32.02722,0.7744802,0,0.5392186,-0.5392186,8.048003,20.63586,0.1346053,0.5634835,0,0,0.7744802
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4124655,27.08976,26.02841,1.028612,1.028612,9.828612,0,2.822639,1.028612,40.09922,0,0,0,0.4124655,0,0,8.8,8.36,32.62635,0.2352616,8.772466,0,8.772466,16.37029,41.97503,0.1347027,1.131473,0.3299724,12,0.6477271
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.596486,32.72642,25.81665,6.065046,6.065046,12,0,3.372,6.065046,42.81065,0,0,0,2.596486,0,0,5.934954,5.638206,23.85389,8.130481,8.234693,0,8.234693,24.18241,62.00605,0.1348675,6.671551,2.077189,12,10.72697
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.412068,41.80338,26.5721,1.447899,1.447899,10.2479,0,2.928718,1.447899,373.7877,1.776357E-15,0,0,5.412068,0,0,8.8,8.36,15.61919,15.5417,13.77207,0,13.77207,37.24774,95.50684,0.1348912,1.592689,4.329655,12,20.95377
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.477712,50.73063,28.44353,0.4286034,0.4286034,0,-1,0,0.4286034,1744.67,5.179425,0,0,7.477712,0.4511614,0.4286034,0,0,1.847126,27.93657,1.847126,0,1.847126,39.00008,100,0.1348585,0.4714637,5.98217,0,35.41428
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.847318,54.3447,30.38937,3.173968,3.173968,0,0,0,3.173968,247.24,4.506299,0,0,7.847318,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1348585,3.491365,6.277854,0,37.4463
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,9.227477,61.71317,32.09483,0.2333564,0.2333564,0,0,0,0.2333564,3954.242,8.981839,0,0,9.227477,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1348585,0.256692,7.381982,0,38.82645
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.921245,62.25827,33.51415,0.4658225,0.4658225,0,0,0,0.4658225,1915.16,8.430904,0,0,8.921245,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1348585,0.5124047,7.136995,0,38.52022
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.694541,63.10807,34.92774,1.987743,1.987743,0,0,0,1.987743,437.4077,6.60218,0,0,8.694541,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1348585,2.186517,6.955633,0,38.29352
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.53336,59.44188,35.6374,2.859644,2.859644,0,-1,0,2.859644,263.437,4.523208,0,0,7.53336,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1348585,3.145609,6.026688,0,37.13234
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.71996,56.62894,35.79765,0,0,0,-1,0,0,0,6.71996,0,0,6.71996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348585,0,5.375968,0,36.31894
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.874607,50.46082,35.95789,3.62716,3.62716,0,-1,0,3.62716,134.3918,1.056544,0,0,4.874607,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1348585,3.989876,3.899685,0,34.47358
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.102507,41.21209,35.31691,0,0,0,-1,0,0,0,2.102507,0,0,2.102507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348585,0,1.682006,0,31.70148
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,34.05784,34.05784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348585,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,32.74154,32.74154,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1348585,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,31.45385,31.45385,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1348585,6.825928,0,0,29.45961
