Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.744405,51.47682,31.27644,0.9577204,0.9577204,0,0,0,0.9577204,704.2144,0,0,0,6.744405,1.008127,0.9577204,0,0,21.20756,10.51217,5.736278,0,5.736278,24.32273,62.36584,0.1351402,1.053492,5.395524,0,17.25658
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.735043,57.15401,33.09064,3.257872,3.257872,0,0,0,3.257872,237.4262,0,0,0,7.735043,3.429339,3.257872,0,0,15.47128,15.67482,4.305704,0,4.305704,28.40748,72.83954,0.1350661,3.583659,6.188034,0,23.40986
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.570313,66.26076,34.5443,1.125565,1.125565,0,0,0,1.125565,850.2677,0,0,0,9.570313,1.184805,1.125565,0,0,11.16558,19.54996,8.385509,0,8.385509,36.36267,93.23743,0.1349221,1.238121,7.65625,0,29.12027
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.953716,57.73974,36.02084,5.085283,5.085283,0,0,0,5.085283,136.742,0,0,0,6.953716,5.352929,5.085283,0,0,2.780073,27.09691,1.600787,0,1.600787,37.88131,97.13137,0.1348947,5.593811,5.562973,0,34.05063
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.72607,61.53297,36.76484,7.813741,7.813741,0,-1,0,7.813741,98.878,0,0,0.2351149,7.72607,8.22499,7.813741,0,0,1.179286,28.53762,0,0.4989201,-0.4989201,37.3554,95.78289,0.1348947,8.595115,6.180856,0,36.26369
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.974167,55.27649,36.92508,2.288898,2.288898,0,-1,0,2.288898,261.0063,1.831159,0,0,5.974167,2.409366,2.288898,0,0,1.733642,28.0387,1.733642,0,1.733642,39.00008,100,0.134865,2.517788,4.779334,0,34.01287
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.022943,48.89855,37.05099,2.591084,2.591084,0,-1,0,2.591084,155.261,1.295486,0,0,4.022943,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.134865,2.850193,3.218354,0,33.62192
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.545621,40.66599,36.34706,2.545414,2.545414,0,-1,0,2.545414,60.72178,0,4.440892E-16,0,1.545621,2.679383,2.545414,0,0,0,29.59898,0,1.133762,-1.133762,37.80499,96.93567,0.134865,2.799955,1.236497,0,31.1446
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,34.9907,34.9907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.259736,28.46522,0,0,0,37.80499,96.93567,0.134865,0,0,0,28.46522
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,33.60572,33.60572,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.259736,28.46522,0,1.732547,-1.732547,35.97872,92.25295,0.134865,1.810511,0,0,28.46522
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,32.17496,32.17496,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.184788,26.73267,0,8.8,-8.8,26.70271,68.46835,0.134865,9.832047,0,0,26.73267
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.9674,30.9674,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,12.96257,17.93267,0,4.098886,-4.098886,22.3821,57.38989,0.134865,4.283336,0,0,17.93267
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,29.777,29.777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51688,13.83378,0,0,0,22.3821,57.38989,0.134865,0,0,0,13.83378
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51688,13.83378,0,0,0,22.3821,57.38989,0.134865,0,0,0,13.83378
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,28.44353,28.44353,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.51688,13.83378,0,1.859324,-1.859324,20.4222,52.36452,0.134865,1.942993,0,0,13.83378
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,27.79683,27.79683,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.5828,11.97446,0,0.5374252,-0.5374252,19.85571,50.91197,0.134865,0.5616093,0,0,11.97446
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,27.29892,27.29892,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.17994,11.43703,0,0.6678919,-0.6678919,19.15169,49.1068,0.134865,0.6979471,0,0,11.43703
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,26.89831,26.89831,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.92204,10.76914,0,1.540721,-1.540721,17.52763,44.94254,0.134865,1.610054,0,0,10.76914
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,26.44619,26.44619,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.63395,9.228421,0,0.1662335,-0.1662335,17.3524,44.49324,0.134865,0.173714,0,0,9.228421
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,26.07419,26.07419,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.81866,9.062187,0,1.187694,-1.187694,16.10046,41.28315,0.134865,1.241141,0,0,9.062187
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5749317,27.34984,25.86816,2.374747,2.374747,0,0,0,2.374747,24.21024,0,0,0,0.5749317,2.499733,2.374747,0,0,24.13832,7.874493,0,1.924801,-1.924801,14.07154,36.0808,0.134865,2.612221,0.4599454,0,8.449425
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.775129,33.02037,25.62207,4.851558,4.851558,0,0,0,4.851558,57.20078,0,8.881784E-16,0,2.775129,5.106903,4.851558,0,0,26.27699,5.949692,0,2.331774,-2.331774,11.61364,29.77849,0.134865,5.336713,2.220103,0,8.72482
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.382769,41.73122,26.58927,2.600272,2.600272,0,0,0,2.600272,207.0079,0,0,0,5.382769,2.737128,2.600272,0,0,28.86785,3.617918,2.645641,0,2.645641,14.12351,36.21406,0.1348196,2.860299,4.306215,0,9.000687
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.305377,47.36095,28.97577,4.58694,4.58694,0,-1,0,4.58694,137.4637,0,0,0,6.305377,4.828358,4.58694,0,0,26.2222,5.998994,1.47702,0,1.47702,15.52473,39.80693,0.1347943,5.045634,5.044302,0,12.30437
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.319022,50.09472,31.33939,0,0,0,0,0,0,0,0,0,0,6.319022,0,0,0,0,24.74518,7.328312,6.319022,0,6.319022,21.51949,55.17806,0.1346862,0,5.055218,0,13.64733
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.460653,49.28104,33.15932,0,0,0,0,0,0,0,0,0,0,5.460653,0,0,0,0,18.42616,13.01543,5.460653,0,5.460653,26.69991,68.46118,0.134593,0,4.368522,0,18.47608
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.835178,55.69065,34.63587,1.455741,1.455741,0,0,0,1.455741,469.5325,0,0,0,6.835178,1.532359,1.455741,0,0,12.96551,17.93002,5.302819,0,5.302819,31.73061,81.36038,0.1345025,1.601316,5.468143,0,24.7652
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.954329,57.85615,36.11813,8.437099,8.437099,9.110044,0,2.640841,8.437099,82.42559,0,0,0,6.954329,0,0,0.6729435,0.6392963,7.662691,22.70256,7.593626,0,7.593626,38.93456,99.832,0.1345907,9.280809,5.563463,12,29.65689
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.759026,58.04554,36.89075,2.687869,2.687869,0,-1,0,2.687869,251.4641,3.860625,0,0,6.759026,2.829335,2.687869,0,0,0.06906525,29.53682,0.06906525,0,0.06906525,39.00008,100,0.1345895,2.956656,5.40722,0,36.29585
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.307386,53.08915,37.02238,0.5409654,0.5409654,0,-1,0,0.5409654,981.0952,4.737949,0,0,5.307386,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1345895,0.595062,4.245909,0,34.90636
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.589994,47.63448,37.14828,4.552814,4.552814,0,-1,0,4.552814,78.85221,0,0,0,3.589994,4.792436,4.552814,0,0,0,29.59898,0,1.202441,-1.202441,37.73259,96.75005,0.1345895,5.008095,2.871996,0,33.18897
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.220419,39.83696,36.44435,3.237472,3.237472,0,-1,0,3.237472,37.69667,0,4.440892E-16,0,1.220419,3.407865,3.237472,0,0,1.336046,28.39654,0,2.187446,-2.187446,35.42682,90.83782,0.1345895,3.561219,0.9763353,0,29.61696
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,35.05937,35.05937,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,3.766542,26.20909,0,2.325444,-2.325444,32.97559,84.55263,0.1345895,2.430088,0,0,26.20909
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,33.67439,33.67439,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.350368,23.88365,0,4.556669,-4.556669,28.17244,72.23688,0.1345895,4.761719,0,0,23.88365
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,32.22646,32.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41333,19.32698,0,0,0,28.17244,72.23688,0.1345895,0,0,0,19.32698
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,31.00173,31.00173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41333,19.32698,0,0,0,28.17244,72.23688,0.1345895,0,0,0,19.32698
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,29.81134,29.81134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41333,19.32698,0,0,0,28.17244,72.23688,0.1345895,0,0,0,19.32698
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,29.0559,29.0559,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.41333,19.32698,0,1.387189,-1.387189,26.71021,68.48759,0.1345895,1.449612,0,0,19.32698
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,28.44353,28.44353,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,12.95465,17.93979,0,1.051715,-1.051715,25.60161,65.64502,0.1345895,1.099042,0,0,17.93979
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,27.814,27.814,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.12323,16.88807,0,0.895206,-0.895206,24.65798,63.22546,0.1345895,0.9354903,0,0,16.88807
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1179,15.99287,0,0,0,24.65798,63.22546,0.1345895,0,0,0,15.99287
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,26.89831,26.89831,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.1179,15.99287,0,1.382959,-1.382959,23.20021,59.48761,0.1345895,1.445192,0,0,15.99287
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,26.44619,26.44619,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.65452,14.60991,0,2.419963,-2.419963,20.64935,52.94694,0.1345895,2.528861,0,0,14.60991
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.34337,12.18995,0,0,0,20.64935,52.94694,0.1345895,0,0,0,12.18995
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3648836,26.77098,25.83382,0.150443,0.150443,0,0,0,0.150443,242.5395,0,0,0,0.3648836,0.158361,0.150443,0,0,19.34337,12.18995,0.2065226,0,0.2065226,20.84527,53.44931,0.134586,0.1654873,0.2919069,0,12.55483
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.375952,31.88432,25.59346,1.644209,1.644209,0,0,0,1.644209,144.5042,0,0,0,2.375952,1.730747,1.644209,0,0,19.13685,12.37582,0.645205,0,0.645205,21.45737,55.01878,0.134575,1.80863,1.900761,0,14.75177
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.657374,39.47869,26.56065,0,0,0,0,0,0,0,0,0,0,4.657374,0,0,0,0,18.49164,12.9565,4.657374,0,4.657374,25.87574,66.34792,0.1344957,0,3.725899,0,17.61387
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.432148,47.79469,28.98722,3.821157,3.821157,0,-1,0,3.821157,168.3299,0,0,0,6.432148,4.02227,3.821157,0,0,13.83427,17.14814,2.409878,0,2.409878,28.16195,72.20998,0.1344547,4.203272,5.145719,0,23.58029
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.215887,53.27338,31.40235,0,0,0,0,0,0,0,0,0,0,7.215887,0,0,0,0,11.42439,19.31703,7.215887,0,7.215887,35.00754,89.76275,0.1343321,0,5.772709,0,26.53292
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.56876,64.59624,33.25661,0.8144004,0.8144004,0,0,0,0.8144004,1174.945,4.502995,0,0,9.56876,0.8572636,0.8144004,0,0,4.208502,25.81133,4.208502,0,4.208502,39.00008,100,0.1342607,0.8958404,7.655008,0,35.38008
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.891644,67.90115,34.73316,0,0,0,0,0,0,0,9.891644,0,0,9.891644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342607,0,7.913316,0,39.49062
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.614958,68.66849,36.24976,6.005086,6.005086,0,0,0,6.005086,160.1136,3.293815,0,0,9.614958,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1342607,6.605595,7.691967,0,39.21394
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.337387,64.22297,36.98804,0,0,0,-1,0,0,0,8.337387,0,0,8.337387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342607,0,6.669909,0,37.93636
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.974682,59.10848,37.11967,3.326682,3.326682,0,-1,0,3.326682,209.6588,3.472911,0,0,6.974682,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1342607,3.65935,5.579745,0,36.57366
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.429932,50.45975,37.27991,3.55369,3.55369,0,-1,0,3.55369,124.6572,0.6892057,0,0,4.429932,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1342607,3.909059,3.543946,0,34.02891
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.764767,41.49285,36.53592,0.509204,0.509204,0,-1,0,0.509204,346.5736,1.228762,0,0,1.764767,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1342607,0.5601244,1.411813,0,31.36374
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,35.15666,35.15666,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1342607,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,33.73735,33.73735,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1342607,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,32.30659,32.30659,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1342607,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1342607,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,29.83996,29.83996,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1342607,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,29.08451,29.08451,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1342607,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,28.47215,28.47215,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1342607,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,27.83117,27.83117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1342607,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,27.29892,27.29892,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1342607,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,26.88114,26.88114,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1342607,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,26.41185,26.41185,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1342607,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,26.02841,26.02841,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1342607,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1302617,26.13279,25.79949,1.503832,1.503832,0,0,0,1.503832,8.661981,0,0,0,0.1302617,1.582981,1.503832,0,0,19.06163,12.44351,0,1.45272,-1.45272,19.38533,49.70587,0.1342607,1.654216,0.1042093,0,12.57378
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.083858,31.04898,25.55912,4.348086,4.348086,0,0,0,4.348086,47.92588,0,0,0,2.083858,4.576932,4.348086,0,0,20.67576,10.99079,0,2.493074,-2.493074,16.7574,42.9676,0.1342607,4.782895,1.667087,0,13.07465
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.404197,38.71894,26.56065,0,0,0,0,0,0,0,0,0,0,4.404197,0,0,0,0,23.44584,8.49772,4.404197,0,4.404197,20.93559,53.68089,0.134186,0,3.523358,0,12.90192
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.337663,50.93826,29.03873,0,0,0,-1,0,0,0,0,0,0,7.337663,0,0,0,0,19.04165,12.4615,7.337663,0,7.337663,27.8967,71.52987,0.1340618,0,5.87013,0,19.79916
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,7.087519,52.91308,31.48247,2.881666,2.881666,0,0,0,2.881666,245.9521,0,0,0,7.087519,3.033333,2.881666,0,0,11.70398,19.06539,4.054186,0,4.054186,31.74284,81.39174,0.1339933,3.169833,5.670015,0,26.15291
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,9.248328,63.38066,33.34818,4.001054,4.001054,0,0,0,4.001054,231.1473,0,0,0,9.248328,4.211636,4.001054,0,0,7.649797,22.71416,5.036692,0,5.036692,36.52107,93.64358,0.1339083,4.401159,7.398663,0,31.96249
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.368989,65.77209,34.83045,4.671628,4.671628,0,0,0,4.671628,200.5509,1.838381,0,0,9.368989,4.917503,4.671628,0,0,2.613105,27.24718,2.613105,0,2.613105,39.00008,100,0.1338642,5.138791,7.495191,0,36.61617
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.908933,61.69572,36.31272,2.679241,2.679241,0,0,0,2.679241,295.1931,5.08868,0,0,7.908933,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1338642,2.947165,6.327147,0,37.50791
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.875352,55.11345,37.08533,0,0,0,-1,0,0,0,5.875352,0,0,5.875352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338642,0,4.700282,0,35.47433
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.635291,51.06245,37.21696,5.864591,5.864591,0,-1,0,5.864591,79.03861,0,0,0,4.635291,6.173253,5.864591,0,0,0,29.59898,0,1.537962,-1.537962,37.37892,95.8432,0.1338642,6.451049,3.708233,0,34.23427
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.978184,42.95053,37.34286,0,0,0,-1,0,0,0,0.269337,0,0,1.978184,0,0,0,0,1.708847,28.06102,1.708847,0,1.708847,39.00008,100,0.1338354,0,1.582547,0,30.0392
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.410876,40.544,36.60459,2.909692,2.909692,0,-1,0,2.909692,48.48883,0,4.440892E-16,0,1.410876,3.062834,2.909692,0,0,0,29.59898,0,1.651958,-1.651958,37.25876,95.5351,0.1338354,3.200661,1.1287,0,31.00985
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,35.21962,35.21962,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,1.835509,27.94702,0,8.757301,-8.757301,28.02776,71.8659,0.1338354,9.15138,0,0,27.94702
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,33.8003,33.8003,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.56584,19.18972,0,7.249516,-7.249516,20.3861,52.27193,0.1338354,7.575745,0,0,19.18972
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,32.35237,32.35237,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.62086,11.9402,0,8.203227,-8.203227,11.73913,30.10028,0.1338354,8.572372,0,0,11.9402
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,31.09902,31.09902,6.492661,3.550127,0,-1,0,3.550127,0,0,2.942534,3.5918,0,3.736975,3.550127,0,0,28.73556,3.736975,0,3.736975,-3.736975,7.800015,20,0.1338354,7.141927,0,0,3.736975
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,29.87429,29.87429,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338354,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,29.10168,29.10168,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338354,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,28.47215,28.47215,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338354,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,27.814,27.814,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338354,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,27.28175,27.28175,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338354,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,26.8468,26.8468,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338354,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,26.4004,26.4004,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338354,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,25.99407,25.99407,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1339141,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1864617,26.23108,25.7537,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.65277,0,0,0,0.1864617,0,0,8.8,8.36,24.52775,7.524,8.546462,0,8.546462,23.83889,61.12524,0.1340147,1.231674,0.1491693,12,7.710462
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.21133,28.64189,25.49616,3.560628,3.560628,11.40942,0,3.222583,3.560628,34.02011,0,0,0,1.21133,0,0,7.84879,7.456351,15.98129,15.21582,8.667681,0,8.667681,32.06178,82.20952,0.1341656,3.916691,0.9690636,12,16.42715
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.488395,35.9779,26.50914,3.315981,3.315981,0,0,0,3.315981,105.1995,0,0,0,3.488395,3.490507,3.315981,0,0,7.313612,23.01673,0,0.002111504,-0.002111504,32.05955,82.20381,0.1341656,3.647579,2.790716,0,26.50512
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.403365,51.1878,29.0559,2.615537,2.615537,0,-1,0,2.615537,283.0533,0,0,0,7.403365,2.753197,2.615537,0,0,7.315958,23.01462,4.650167,0,4.650167,36.47109,93.51542,0.1340874,2.877091,5.922691,0,30.41798
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.791673,51.93789,31.53398,3.641034,3.641034,0,0,0,3.641034,186.5314,0.2932149,0,0,6.791673,3.832668,3.641034,0,0,2.66579,27.19977,2.66579,0,2.66579,39.00008,100,0.1340425,4.005137,5.433338,0,33.99144
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.53876,56.81595,33.41686,3.220622,3.220622,0,0,0,3.220622,234.0778,4.148632,0,0,7.53876,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1340425,3.542684,6.031008,0,37.13774
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.86475,59.84894,34.92774,2.868963,2.868963,0,0,0,2.868963,274.1322,4.84479,0,0,7.86475,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1340425,3.155859,6.2918,0,37.46373
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.917047,65.88208,36.41001,1.746814,1.746814,0,0,0,1.746814,510.4748,7.078294,0,0,8.917047,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1340425,1.921496,7.133637,0,38.51603
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.666584,51.08976,37.14828,3.311048,3.311048,0,-1,0,3.311048,140.9398,1.181271,0,0,4.666584,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1340425,3.642153,3.733268,0,34.26556
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.727833,51.43665,37.27991,1.309545,1.309545,0,-1,0,1.309545,361.0286,3.349365,0,0,4.727833,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1340425,1.4405,3.782267,0,34.32681
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.05746,43.24926,37.40582,1.81062,1.81062,0,-1,0,1.81062,113.6329,0.1515445,0,0,2.05746,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1340425,1.991682,1.645968,0,31.65644
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.00588,39.45716,36.66755,0,0,0,-1,0,0,0,1.00588,0,0,1.00588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340425,0,0.8047041,0,30.60486
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,35.24823,35.24823,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1340425,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,33.86898,33.86898,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1340425,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,32.40388,32.40388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1340425,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,31.14481,31.14481,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1340425,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,29.89146,29.89146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1340425,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,29.11885,29.11885,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1340425,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,28.47215,28.47215,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1340425,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,27.814,27.814,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1340425,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,27.26459,27.26459,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1340425,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,26.82963,26.82963,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1340425,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,26.3489,26.3489,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1340425,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,25.94828,25.94828,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1340425,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2800248,26.40842,25.69075,0,0,0,0,0,0,0,0,0,0,0.2800248,0,0,0,0,20.15445,11.45997,0.2800248,0,0.2800248,20.14554,51.65513,0.1340379,0,0.2240199,0,11.74
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.755917,30.03104,25.43321,3.723361,3.723361,0,0,0,3.723361,47.15948,0,0,0,1.755917,3.919327,3.723361,0,0,19.87443,11.71199,0,2.163409,-2.163409,17.86511,45.80787,0.1340379,4.095696,1.404734,0,13.46791
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.856187,34.12911,26.46336,0,0,0,0,0,0,0,0,0,0,2.856187,0,0,0,0,22.27822,9.548584,2.856187,0,2.856187,20.57472,52.7556,0.1339899,0,2.28495,0,12.40477
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.112759,46.81702,29.0559,6.981047,6.981047,0,-1,0,6.981047,87.5622,0,0,0,6.112759,7.348471,6.981047,0,0,19.42203,12.11915,0,1.235712,-1.235712,19.27217,49.41572,0.1339899,7.679152,4.890207,0,18.23191
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.909815,52.40247,31.57976,1.810066,1.810066,0,0,0,1.810066,381.7437,0,0,0,6.909815,1.905333,1.810066,0,0,20.79504,10.88344,5.004482,0,5.004482,24.01984,61.5892,0.1339059,1.991073,5.527852,0,17.79325
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.229332,42.61478,33.47981,6.263268,6.263268,0,0,0,6.263268,51.55984,0,0,0,3.229332,6.592914,6.263268,0,0,15.79056,15.38747,0,3.363583,-3.363583,20.47431,52.49813,0.1339059,6.889596,2.583465,0,18.61681
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,6.043093,53.31171,34.9907,9.134813,9.134813,12,0,3.372,9.134813,66.15453,-4.440892E-16,0,0,6.043093,0,0,2.865186,2.721927,19.52787,12.02389,8.76502,0,8.76502,28.78954,73.81918,0.1340617,10.0483,4.834475,12,18.06698
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.576833,56.93754,36.5073,4.477815,4.477815,8.454535,0,2.474997,4.477815,146.8759,0,0,0,6.576833,0,0,3.97672,3.777884,10.76285,19.91241,10.35472,0,10.35472,38.61288,99.0072,0.1340799,4.925596,5.261467,12,26.48924
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.246198,49.86393,37.27991,5.353554,5.353554,0,-1,0,5.353554,79.31551,0,0,0,4.246198,5.63532,5.353554,0,0,0.4081371,29.23166,0,1.389121,-1.389121,37.14862,95.25269,0.1340799,5.888909,3.396959,0,33.47785
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.482359,47.54299,37.3772,3.095186,3.095186,0,-1,0,3.095186,112.5089,0,0,0,3.482359,3.25809,3.095186,0,0,1.951605,27.84253,0.2242689,0,0.2242689,37.36138,95.79823,0.1340761,3.404705,2.785887,0,31.32489
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.469719,47.63824,37.50311,4.655806,4.655806,0,-1,0,4.655806,74.52456,0,0,0,3.469719,4.900848,4.655806,0,0,1.727336,28.04437,0,1.431129,-1.431129,35.85284,91.93018,0.1340761,5.121386,2.775775,0,31.51409
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.863126,41.97976,36.7305,0,0,0,-1,0,0,0,0,0,0,1.863126,0,0,0,0,3.31748,26.61325,1.863126,0,1.863126,37.62036,96.46227,0.1340449,0,1.490501,0,28.47637
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,35.31691,35.31691,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,1.454354,28.29006,0,5.011009,-5.011009,32.33829,82.91853,0.1340449,5.236505,0,0,28.29006
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,33.89759,33.89759,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,7.022141,23.27905,0,4.568596,-4.568596,27.52257,70.57054,0.1340449,4.774183,0,0,23.27905
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,32.4325,32.4325,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,12.09836,18.71045,0,4.362225,-4.362225,22.92438,58.78034,0.1340449,4.558525,0,0,18.71045
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,31.16198,31.16198,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,16.94528,14.34823,0,7.341281,-7.341281,15.18599,38.93835,0.1340449,7.671639,0,0,14.34823
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,29.89146,29.89146,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,25.10225,7.006948,0,0.6610069,-0.6610069,14.48923,37.15179,0.1340449,0.6907521,0,0,7.006948
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,29.10168,29.10168,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,25.83671,6.345942,0,0.628085,-0.628085,13.82717,35.4542,0.1340449,0.6563488,0,0,6.345942
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,28.45498,28.45498,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,26.53458,5.717856,0,2.864016,-2.864016,10.80823,27.71335,0.1340449,2.992897,0,0,5.717856
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,27.79683,27.79683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71682,2.85384,0,0,0,10.80823,27.71335,0.1340449,0,0,0,2.85384
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71682,2.85384,0,0,0,10.80823,27.71335,0.1340449,0,0,0,2.85384
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,26.80102,26.80102,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,29.71682,2.85384,0,0.1827365,-0.1827365,10.61561,27.21945,0.1340449,0.1909597,0,0,2.85384
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,26.31456,26.31456,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0,0,1.661671,1.578587,0,0,29.91986,2.671104,0,1.661671,-1.661671,8.864052,22.72829,0.1340449,1.736446,0,0,2.671104
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,25.89678,25.89678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76616,1.009433,0,0,0,8.864052,22.72829,0.1340449,0,0,0,1.009433
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6644542,27.35165,25.63924,0,0,0,0,0,0,0,0,0,0,0.6644542,0,0,0,0,31.76616,1.009433,0.6644542,0,0.6644542,9.494409,24.34459,0.1340338,0,0.5315634,0,1.673887
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.840723,32.95174,25.3817,0,0,0,0,0,0,0,0,0,0,2.840723,0,0,0,0,31.10171,1.607442,2.840723,0,2.840723,12.18935,31.25469,0.1339862,0,2.272579,0,4.448165
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.391761,38.52093,26.41185,3.885597,3.885597,0,0,0,3.885597,113.0267,0,0,0,4.391761,4.090103,3.885597,0,0,28.26098,4.164093,0.3016586,0,0.3016586,12.47553,31.98848,0.1339812,4.274157,3.513409,0,8.555854
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.992404,49.76519,29.0559,4.519585,4.519585,0,-1,0,4.519585,154.7134,0,0,0,6.992404,4.757458,4.519585,0,0,27.95932,4.435586,2.234946,0,2.234946,14.59579,37.42503,0.1339438,4.971543,5.593923,0,11.42799
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.465192,47.59026,31.63127,6.303012,6.303012,0,0,0,6.303012,86.70762,0,0,0,5.465192,6.63475,6.303012,0,0,25.72438,6.447037,0,1.169558,-1.169558,13.36297,34.26395,0.1339438,6.933313,4.372153,0,11.91223
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.472202,53.1427,33.54277,6.151661,6.151661,12,0,3.372,6.151661,105.2106,-8.881784E-16,0,0,6.472202,0,0,5.848339,5.555922,27.02389,5.277479,12.02812,0,12.02812,24.77385,63.52256,0.1340583,6.766828,5.177762,12,11.74968
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,8.210862,61.38288,35.08799,3.746654,3.746654,10.19231,0,2.914654,3.746654,219.1519,0,0,0,8.210862,0,0,6.445656,6.123374,14.99576,16.10279,14.33424,0,14.33424,38.3725,98.39082,0.1340708,4.12132,6.56869,12,24.31365
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.703662,61.25301,36.60459,4.131765,4.131765,0,0,0,4.131765,186.4497,2.692908,0,0,7.703662,4.349226,4.131765,0,0,0.6615279,29.0036,0.6615279,0,0.6615279,39.00008,100,0.1340598,4.544942,6.16293,0,36.70726
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.289371,64.46764,37.34286,1.821174,1.821174,0,-1,0,1.821174,455.1662,6.372345,0,0,8.289371,1.917026,1.821174,0,0,0,29.59898,0,0,0,39.00008,100,0.1340598,2.003292,6.631496,0,37.88835
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.802395,58.84755,37.44016,0,0,0,-1,0,0,0,6.802395,0,0,6.802395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340598,0,5.441916,0,36.40137
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.577451,51.25624,37.56607,5.26931,5.26931,0,-1,0,5.26931,86.87005,0,0,0,4.577451,5.546641,5.26931,0,0,0,29.59898,0,0.9691899,-0.9691899,37.97846,97.38048,0.1340598,5.79624,3.661961,0,34.17643
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.959451,42.32616,36.79345,2.889838,2.889838,0,-1,0,2.889838,67.80486,0,0,0,1.959451,3.041935,2.889838,0,0,1.076878,28.62979,0,1.082484,-1.082484,36.83743,94.45474,0.1340598,3.178822,1.567561,0,30.58924
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,35.34552,35.34552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.279638,27.5473,0,0,0,36.83743,94.45474,0.1340598,0,0,0,27.5473
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,33.93193,33.93193,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.279638,27.5473,0,1.265587,-1.265587,35.50338,91.03412,0.1340598,1.322539,0,0,27.5473
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,32.44967,32.44967,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.685846,26.28172,0,1.666378,-1.666378,33.74686,86.53024,0.1340598,1.741365,0,0,26.28172
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,31.17915,31.17915,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.537377,24.61534,0,6.236946,-6.236946,27.17254,69.67305,0.1340598,6.517608,0,0,24.61534
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,29.90863,29.90863,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.46732,18.37839,0,1.873295,-1.873295,25.19792,64.60991,0.1340598,1.957593,0,0,18.37839
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,29.08451,29.08451,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.54876,16.5051,0,0.9530715,-0.9530715,24.19329,62.03395,0.1340598,0.9959598,0,0,16.5051
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,28.44353,28.44353,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.60772,15.55203,0,1.234147,-1.234147,22.89239,58.69831,0.1340598,1.289684,0,0,15.55203
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,27.77966,27.77966,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,16.979,14.31788,0,0.9180648,-0.9180648,21.92466,56.21696,0.1340598,0.9593778,0,0,14.31788
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,27.2188,27.2188,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,17.99907,13.39981,0,0.2421909,-0.2421909,21.66937,55.56237,0.1340598,0.2530895,0,0,13.39981
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,26.76668,26.76668,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.26817,13.15762,0,0.6524071,-0.6524071,20.98167,53.79905,0.1340598,0.6817654,0,0,13.15762
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,26.28594,26.28594,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,18.99307,12.50522,0,0.6939898,-0.6939898,20.25014,51.92334,0.1340598,0.7252192,0,0,12.50522
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,25.85099,25.85099,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,19.76417,11.81123,0,0.6626281,-0.6626281,19.55167,50.13239,0.1340598,0.6924463,0,0,11.81123
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1909202,26.08182,25.59346,0.4252317,0.4252317,0,0,0,0.4252317,44.89791,0,5.551115E-17,0,0.1909202,0.4476123,0.4252317,0,0,20.50042,11.1486,0,0.2566922,-0.2566922,19.28109,49.4386,0.1340598,0.4677549,0.1527361,0,11.33952
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.672495,29.67159,25.30158,0.7313628,0.7313628,0,0,0,0.7313628,228.682,0,0,0,1.672495,0.7698556,0.7313628,0,0,20.78563,10.89191,0.9026392,0,0.9026392,20.13741,51.63428,0.1340447,0.804499,1.337996,0,12.5644
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.31153,38.25126,26.38324,5.557222,5.557222,0,0,0,5.557222,77.58425,0,0,0,4.31153,5.849708,5.557222,0,0,19.883,11.70428,0,1.538178,-1.538178,18.51603,47.4769,0.1340447,6.112945,3.449224,0,16.01581
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.662811,48.64562,29.0559,3.596798,3.596798,0,-1,0,3.596798,185.2429,0,0,0,6.662811,3.786103,3.596798,0,0,21.59208,10.1661,2.876708,0,2.876708,21.24511,54.47454,0.1339968,3.956477,5.330249,0,16.82891
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.741218,55.47028,31.65988,4.572727,4.572727,0,0,0,4.572727,169.291,0,0,0,7.741218,4.813397,4.572727,0,0,18.71538,12.75514,2.927821,0,2.927821,24.02269,61.59652,0.133948,5.03,6.192975,0,20.49636
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.869289,62.16362,33.60572,1.669573,1.669573,0,0,0,1.669573,531.231,0,0,0,8.869289,1.757445,1.669573,0,0,15.78755,15.39018,7.111844,0,7.111844,30.76958,78.89619,0.1338297,1.83653,7.095432,0,24.25947
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.505406,62.63255,35.15666,1.694861,1.694861,0,0,0,1.694861,501.8351,0,0,0,8.505406,1.784064,1.694861,0,0,8.67571,21.79084,6.721342,0,6.721342,37.146,95.24597,0.133718,1.864347,6.804325,0,30.29625
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,7.030368,58.78254,36.66755,0,0,0,0,0,0,0,5.076,0,0,7.030368,0,0,0,0,1.954368,27.84005,1.954368,0,1.954368,39.00008,100,0.1336856,0,5.624294,0,34.87041
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.965961,59.45348,37.44016,0.5877247,0.5877247,0,-1,0,0.5877247,1185.242,6.347303,0,0,6.965961,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1336856,0.6464972,5.572769,0,36.56494
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.867932,52.18595,37.53745,4.106969,4.106969,0,-1,0,4.106969,118.5286,0.544807,0,0,4.867932,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1336856,4.517666,3.894346,0,34.46691
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.081915,43.55926,37.63474,1.911773,1.911773,0,-1,0,1.911773,108.8997,0.06952246,0,0,2.081915,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1336856,2.102951,1.665532,0,31.68089
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.464656,40.96243,36.86213,2.106538,2.106538,0,-1,0,2.106538,69.52904,0,4.440892E-16,0,1.464656,2.217408,2.106538,0,0,0,29.59898,0,0.7527527,-0.7527527,38.20661,97.96546,0.1336856,2.317192,1.171724,0,31.06363
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,35.4142,35.4142,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.8363919,28.84623,0,1.472437,-1.472437,36.65452,93.98577,0.1336856,1.538696,0,0,28.84623
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,33.99488,33.99488,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.472432,27.37379,0,0.8020557,-0.8020557,35.80908,91.81798,0.1336856,0.8381482,0,0,27.37379
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.363605,26.57173,0,0,0,35.80908,91.81798,0.1336856,0,0,0,26.57173
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,31.19632,31.19632,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.363605,26.57173,0,1.238026,-1.238026,34.50409,88.47185,0.1336856,1.293737,0,0,26.57173
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,29.90863,29.90863,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.73919,25.33371,0,0.8154864,-0.8154864,33.64449,86.26775,0.1336856,0.8521833,0,0,25.33371
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,29.08451,29.08451,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.645286,24.51822,0,0.4645262,-0.4645262,33.15483,85.01223,0.1336856,0.4854299,0,0,24.51822
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,28.44353,28.44353,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.161426,24.0537,0,1.378574,-1.378574,31.70169,81.28622,0.1336856,1.44061,0,0,24.0537
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,27.76821,27.76821,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.693174,22.67512,0,0.4997968,-0.4997968,31.17486,79.93538,0.1336856,0.5222876,0,0,22.67512
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,27.18446,27.18446,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.248504,22.17533,0,0.7968158,-0.7968158,30.33494,77.78175,0.1336856,0.8326724,0,0,22.17533
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,26.7209,26.7209,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.133855,21.37851,0,0.2036654,-0.2036654,30.12026,77.23129,0.1336856,0.2128304,0,0,21.37851
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,26.23444,26.23444,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.360149,21.17484,0,1.86186,-1.86186,28.15769,72.19905,0.1336856,1.945644,0,0,21.17484
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,25.78804,25.78804,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.42888,19.31298,0,0.7889625,-0.7889625,27.32605,70.06665,0.1336856,0.8244659,0,0,19.31298
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2904971,26.25718,25.51333,0.569987,0.569987,0,0,0,0.569987,50.96556,0,0,0,0.2904971,0.5999863,0.569987,0,0,12.30551,18.52402,0,0.3094892,-0.3094892,26.99982,69.23016,0.1336856,0.6269857,0.2323977,0,18.81452
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.276948,31.2264,25.22146,2.283328,2.283328,0,0,0,2.283328,99.72058,0,0,0,2.276948,2.403503,2.283328,0,0,12.64938,18.21453,0,0.1265552,-0.1265552,26.86642,68.88811,0.1336856,2.511661,1.821558,0,20.49148
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.009592,40.29787,26.33173,4.446808,4.446808,0,0,0,4.446808,112.6559,0,0,0,5.009592,4.680851,4.446808,0,0,12.79,18.08798,0.3287413,0,0.3287413,27.17829,69.68778,0.1336802,4.891489,4.007673,0,23.09757
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.641976,48.5558,29.03873,4.348384,4.348384,0,-1,0,4.348384,152.7458,0,0,0,6.641976,4.577247,4.348384,0,0,12.46126,18.38384,2.064729,0,2.064729,29.13706,74.71027,0.1336459,4.783223,5.313581,0,25.02582
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,7.092667,53.15816,31.67705,3.715274,3.715274,0,0,0,3.715274,190.9056,0,0,0,7.092667,3.910815,3.715274,0,0,10.39653,20.2421,3.181852,0,3.181852,32.15563,82.45017,0.1335932,4.086802,5.674134,0,27.33477
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.184291,55.82453,33.67439,8.39539,8.39539,8.424257,0,2.467337,8.39539,85.57425,0,0,0,7.184291,0,0,0.02886805,0.02742465,7.214679,23.10577,7.211716,0,7.211716,38.99727,99.99279,0.1336628,9.234928,5.747433,12,30.29006
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.6538,55.7197,35.21962,3.276603,3.276603,0,0,0,3.276603,203.0701,3.201781,0,0,6.6538,3.449056,3.276603,0,0,0.002962773,29.59631,0.002962773,0,0.002962773,39.00008,100,0.1336627,3.604264,5.32304,0,36.25011
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.629736,53.86085,36.7305,0,0,0,0,0,0,0,5.629736,0,0,5.629736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336627,0,4.503789,0,35.22871
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.887973,52.21472,37.50311,0,0,0,-1,0,0,0,4.887973,0,0,4.887973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336627,0,3.910379,0,34.48695
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.493653,51.019,37.6004,0,0,0,-1,0,0,0,4.493653,0,0,4.493653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336627,0,3.594922,0,34.09263
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.021719,46.45724,37.6977,6.393154,6.393154,0,-1,0,6.393154,47.26493,0,8.881784E-16,0,3.021719,6.729636,6.393154,0,0,0,29.59898,0,3.707916,-3.707916,35.09159,89.97826,0.1336627,7.032469,2.417376,0,32.6207
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.718841,41.76117,36.92508,4.264414,4.264414,0,-1,0,4.264414,40.30661,0,0,0,1.718841,4.488856,4.264414,0,0,4.119907,25.89106,0,2.770016,-2.770016,32.17174,82.49147,0.1336627,4.690855,1.375072,0,27.6099
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,35.44281,35.44281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.197702,23.12105,0,0,0,32.17174,82.49147,0.1336627,0,0,0,23.12105
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,34.02922,34.02922,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.197702,23.12105,0,1.382538,-1.382538,30.71441,78.75475,0.1336627,1.444752,0,0,23.12105
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,32.51262,32.51262,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.733855,21.73851,0,5.866737,-5.866737,24.53033,62.89816,0.1336627,6.130741,0,0,21.73851
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,31.20776,31.20776,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.25245,15.87177,0,3.850252,-3.850252,20.47181,52.49171,0.1336627,4.023513,0,0,15.87177
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,29.90863,29.90863,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.53051,12.02152,0,0.3371916,-0.3371916,20.11638,51.58035,0.1336627,0.3523653,0,0,12.02152
