Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,33.18793,33.18793,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1311463,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,31.67705,31.67705,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1311463,3.876926,0,0,17.08145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,30.32641,30.32641,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03056,13.37147,0,3.905675,-3.905675,17.77784,45.58412,0.1311463,4.08143,0,0,13.37147
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,28.97577,28.97577,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.3702,9.465797,0,0.9915989,-0.9915989,16.7326,42.90403,0.1311463,1.036221,0,0,9.465797
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,28.00858,28.00858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47198,8.474198,0,0,0,16.7326,42.90403,0.1311463,0,0,0,8.474198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,27.26459,27.26459,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.47198,8.474198,0,1.184061,-1.184061,15.4845,39.70375,0.1311463,1.237344,0,0,8.474198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,26.50914,26.50914,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.7876,7.290138,0,0.3754998,-0.3754998,15.08868,38.68885,0.1311463,0.3923973,0,0,7.290138
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,25.83382,25.83382,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.20482,6.914638,0,1.770823,-1.770823,13.22207,33.90268,0.1311463,1.85051,0,0,6.914638
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,25.27296,25.27296,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.1724,5.143815,0,0.9211448,-0.9211448,12.2511,31.41302,0.1311463,0.9625963,0,0,5.143815
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,24.67777,24.67777,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.1959,4.22267,0,1.136456,-1.136456,11.05317,28.34141,0.1311463,1.187596,0,0,4.22267
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,24.03106,24.03106,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.45863,3.086214,0,1.335923,-1.335923,9.644984,24.73068,0.1311463,1.39604,0,0,3.086214
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.121592,23.90321,23.59611,1.487081,1.487081,0,0,0,1.487081,8.176552,0,0,0,0.121592,1.565349,1.487081,0,0,30.94299,1.750291,0,1.443757,-1.443757,8.123132,20.8285,0.1311463,1.635789,0.09727357,0,1.871883
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.426571,26.86139,23.1955,0,0,0,0,0,0,0,0,0,0,1.426571,0,0,0,0,32.54716,0.3065347,1.426571,0,1.426571,9.476496,24.29866,0.1311244,0,1.141257,0,1.733106
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.421534,33.70565,24.54614,5.969196,5.969196,11.90759,0,3.34862,5.969196,57.31984,0,0,0,3.421534,0,0,5.938392,5.641472,31.12059,1.590449,9.063005,0,9.063005,18.07442,46.34457,0.1312784,6.566115,2.737227,12,5.011982
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.817425,44.32335,27.68809,5.010599,5.010599,0,-1,0,5.010599,116.1024,0,0,0,5.817425,5.274314,5.010599,0,0,22.05758,9.747154,0.5431108,0,0.5431108,18.58966,47.6657,0.1312701,5.511659,4.65394,0,15.56458
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,8.206735,56.12688,30.77281,0,0,0,0,0,0,0,0,0,0,8.206735,0,0,0,0,21.51447,10.23595,8.206735,0,8.206735,26.37525,67.62872,0.1311441,0,6.565388,0,18.44269
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.863855,61.49972,33.09064,0.1714055,0.1714055,0,0,0,0.1714055,5171.278,0,0,0,8.863855,0.1804269,0.1714055,0,0,13.30774,17.62201,8.683429,0,8.683429,34.61308,88.7513,0.1310111,0.1885461,7.091084,0,26.48587
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.98101,56.41044,34.80183,5.827888,5.827888,0,0,0,5.827888,119.7863,0,0,0,6.98101,6.134619,5.827888,0,0,4.624308,25.4371,0.8463911,0,0.8463911,35.41603,90.81016,0.1309981,6.410677,5.584808,0,32.41811
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,9.239727,67.2031,36.37567,0.7938707,0.7938707,0,0,0,0.7938707,1163.883,4.626157,0,0,9.239727,0.8356534,0.7938707,0,0,3.777917,26.19885,3.777917,0,3.777917,39.00008,100,0.1309403,0.8732578,7.391782,0,35.43858
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.858556,58.71249,37.14828,0.8027685,0.8027685,0,-1,0,0.8027685,854.363,6.013537,0,0,6.858556,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1309403,0.8830453,5.486845,0,36.45753
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.448119,47.29531,37.24557,4.420293,4.420293,0,-1,0,4.420293,78.00657,0,0,0,3.448119,4.65294,4.420293,0,0,0,29.59898,0,1.204821,-1.204821,37.73008,96.74361,0.1309403,4.862323,2.758495,0,33.0471
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.199519,40.66023,37.30853,4.841141,4.841141,0,-1,0,4.841141,24.7776,0,8.881784E-16,0,1.199519,5.095938,4.841141,0,0,1.33869,28.39416,0,3.896419,-3.896419,33.6229,86.21239,0.1309403,5.325255,0.9596151,0,29.59368
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7969685,38.67245,36.47297,0,0,0,-1,0,0,0,0,0,0,0.7969685,0,0,0,0,5.668045,24.49774,0.7969685,0,0.7969685,34.37897,88.15102,0.1309281,0,0.6375749,0,25.29471
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,34.6702,34.6702,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,4.871077,25.21501,0,3.335179,-3.335179,30.86338,79.13672,0.1309281,3.485262,0,0,25.21501
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,33.09064,33.09064,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.576831,21.87983,0,0.1756902,-0.1756902,30.67819,78.66187,0.1309281,0.1835963,0,0,21.87983
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,31.56259,31.56259,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,8.772042,21.70414,0,2.814997,-2.814997,27.71092,71.0535,0.1309281,2.941671,0,0,21.70414
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,30.21195,30.21195,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,11.89982,18.88914,0,3.176387,-3.176387,24.36271,62.46838,0.1309281,3.319324,0,0,18.88914
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,28.86131,28.86131,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.42913,15.71276,0,1.490328,-1.490328,22.79177,58.44033,0.1309281,1.557392,0,0,15.71276
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,27.87695,27.87695,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.08505,14.22243,0,1.532557,-1.532557,21.17632,54.29814,0.1309281,1.601522,0,0,14.22243
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,27.13868,27.13868,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,18.7879,12.68987,0,0.9714075,-0.9714075,20.15236,51.67262,0.1309281,1.015121,0,0,12.68987
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,26.38324,26.38324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86724,11.71846,0,0,0,20.15236,51.67262,0.1309281,0,0,0,11.71846
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,25.69075,25.69075,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,19.86724,11.71846,0,0.02200692,-0.02200692,20.12916,51.61314,0.1309281,0.02299723,0,0,11.71846
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,25.12417,25.12417,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,19.89169,11.69646,0,0.7521214,-0.7521214,19.33636,49.58031,0.1309281,0.7859669,0,0,11.69646
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,24.52897,24.52897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.72738,10.94434,0,0,0,19.33636,49.58031,0.1309281,0,0,0,10.94434
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,23.88799,23.88799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.72738,10.94434,0,0,0,19.33636,49.58031,0.1309281,0,0,0,10.94434
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.110008,26.29598,23.45304,0.2460041,0.2460041,0,0,0,0.2460041,451.2154,0,0,0,1.110008,0.2589517,0.2460041,0,0,20.72738,10.94434,0.8510567,0,0.8510567,20.14374,51.65052,0.1309151,0.2706045,0.8880067,0,12.05435
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.451858,29.43252,23.03525,0,0,0,0,0,0,0,0,0,0,2.451858,0,0,0,0,19.87632,11.71029,2.451858,0,2.451858,22.46978,57.6147,0.1308777,0,1.961486,0,14.16215
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.118814,35.55403,24.40306,2.412407,2.412407,0,0,0,2.412407,170.7346,0,0,0,4.118814,2.539376,2.412407,0,0,17.42447,13.91696,1.579438,0,1.579438,23.96816,61.45671,0.1308535,2.653648,3.295051,0,18.03577
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.905833,44.43989,27.53929,0.7925131,0.7925131,0,-1,0,0.7925131,745.2031,0,0,0,5.905833,0.8342244,0.7925131,0,0,15.84503,15.33845,5.071609,0,5.071609,28.77952,73.79348,0.1307762,0.8717645,4.724667,0,21.24429
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.965002,51.53288,30.66407,0.8088684,0.8088684,0,0,0,0.8088684,861.0797,0,0,0,6.965002,0.8514404,0.8088684,0,0,10.77342,19.9029,6.113561,0,6.113561,34.57935,88.66482,0.130683,0.8897552,5.572001,0,26.8679
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.853815,57.48724,32.99908,0.8488998,0.8488998,0,0,0,0.8488998,925.1757,2.300379,0,0,7.853815,0.8935788,0.8488998,0,0,4.659858,25.40511,4.659858,0,4.659858,39.00008,100,0.1306121,0.9337898,6.283052,0,33.25892
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,7.144395,56.89083,34.70454,2.784776,2.784776,0,0,0,2.784776,256.5518,4.213051,0,0,7.144395,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1306121,3.063254,5.715516,0,36.74337
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,6.064026,54.85297,36.27838,0,0,0,0,0,0,0,6.064026,0,0,6.064026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306121,0,4.851221,0,35.66301
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.32583,53.18373,37.05099,4.851571,4.851571,0,-1,0,4.851571,109.7754,0.2189143,0,0,5.32583,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1306121,5.336728,4.260664,0,34.92481
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.531464,50.64674,37.14828,0,0,0,-1,0,0,0,4.531464,0,0,4.531464,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306121,0,3.625171,0,34.13044
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.457085,44.23938,37.21696,3.017983,3.017983,0,-1,0,3.017983,81.41479,0,0,0,2.457085,3.176824,3.017983,0,0,0,29.59898,0,0.7197397,-0.7197397,38.24141,98.05469,0.1306121,3.319781,1.965668,0,32.05606
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.383437,40.23092,36.37567,2.728827,2.728827,0,-1,0,2.728827,50.69714,0,0,0,1.383437,2.872449,2.728827,0,0,0.7997108,28.87924,0,1.489012,-1.489012,36.67185,94.0302,0.1306121,3.00171,1.10675,0,30.26268
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,34.57291,34.57291,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.454169,27.39023,0,2.096756,-2.096756,34.46167,88.36309,0.1306121,2.191109,0,0,27.39023
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,32.97046,32.97046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.783897,25.29347,0,0,0,34.46167,88.36309,0.1306121,0,0,0,25.29347
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,31.43668,31.43668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.783897,25.29347,0,0,0,34.46167,88.36309,0.1306121,0,0,0,25.29347
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,30.08604,30.08604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.783897,25.29347,0,0,0,34.46167,88.36309,0.1306121,0,0,0,25.29347
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,28.72968,28.72968,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.783897,25.29347,0,0.3499013,-0.3499013,34.09285,87.41738,0.1306121,0.3656469,0,0,25.29347
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,27.75104,27.75104,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.172677,24.94357,0,1.15575,-1.15575,32.87458,84.29362,0.1306121,1.207758,0,0,24.94357
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,27.00705,27.00705,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.456843,23.78782,0,1.935607,-1.935607,30.83427,79.06207,0.1306121,2.022709,0,0,23.78782
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,26.23444,26.23444,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.607517,21.85221,0,0.3079684,-0.3079684,30.50964,78.2297,0.1306121,0.321827,0,0,21.85221
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,25.54195,25.54195,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,8.949704,21.54424,0,2.833494,-2.833494,27.52288,70.57134,0.1306121,2.961001,0,0,21.54424
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,24.98109,24.98109,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.09803,18.71075,0,1.114496,-1.114496,26.3481,67.55908,0.1306121,1.164649,0,0,18.71075
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,24.36872,24.36872,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.33636,17.59625,0,1.313757,-1.313757,24.96327,64.00827,0.1306121,1.372876,0,0,17.59625
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,23.72774,23.72774,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.79609,16.2825,0,1.385261,-1.385261,23.50308,60.26419,0.1306121,1.447598,0,0,16.2825
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001256932,23.29595,23.29279,1.873961,1.873961,0,0,0,1.873961,0.06707352,0,0,0,0.001256932,1.97259,1.873961,0,0,16.33527,14.89724,0,1.971334,-1.971334,21.42511,54.93608,0.1306121,2.061357,0.001005545,0,14.89849
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.4015754,23.88915,22.87501,3.357952,3.357952,0,0,0,3.357952,11.95894,0,0,0,0.4015754,3.534686,3.357952,0,0,18.52564,12.9259,0,3.133111,-3.133111,18.12252,46.46792,0.1306121,3.693747,0.3212603,0,13.32748
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8008192,26.29384,24.24282,1.385896,1.385896,0,0,0,1.385896,57.7835,0,0,0,0.8008192,1.458838,1.385896,0,0,22.00687,9.792791,0,0.6580186,-0.6580186,17.42891,44.68943,0.1306121,1.524485,0.6406553,0,10.59361
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.021121,35.57649,27.39622,1.846715,1.846715,0,-1,0,1.846715,163.5943,0,0,0,3.021121,1.943911,1.846715,0,0,22.73801,9.134773,1.07721,0,1.07721,18.45084,47.30976,0.1305957,2.031387,2.416896,0,12.15589
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.261734,45.73179,30.54961,3.154004,3.154004,0,0,0,3.154004,166.8271,0,0,0,5.261734,3.320004,3.154004,0,0,21.6608,10.10426,1.941729,0,1.941729,20.29293,52.03305,0.1305662,3.469405,4.209387,0,15.366
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.237676,45.07812,32.90178,0,0,0,0,0,0,0,0,0,0,4.237676,0,0,0,0,19.71907,11.85182,4.237676,0,4.237676,24.31314,62.34126,0.1305018,0,3.390141,0,16.08949
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.994368,46.19553,34.63587,1.309125,1.309125,0,0,0,1.309125,305.1174,0,0,0,3.994368,1.378026,1.309125,0,0,15.48139,15.66573,2.616342,0,2.616342,26.79522,68.70556,0.1304621,1.440037,3.195494,0,19.66009
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.686464,43.83959,36.18109,3.632356,3.632356,0,0,0,3.632356,73.95926,0,4.440892E-16,0,2.686464,3.823533,3.632356,0,0,12.86505,18.02043,0,1.137069,-1.137069,25.59665,65.63229,0.1304621,3.995592,2.149171,0,20.7069
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.008382,48.78392,36.98804,1.712953,1.712953,0,-1,0,1.712953,234.0042,0,0,0,4.008382,1.803108,1.712953,0,0,14.12846,16.88336,2.205274,0,2.205274,27.68875,70.99666,0.1304286,1.884248,3.206706,0,20.89175
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.191187,43.311,37.08533,4.411542,4.411542,0,-1,0,4.411542,49.66941,0,8.881784E-16,0,2.191187,4.643729,4.411542,0,0,11.92319,18.86811,0,2.452542,-2.452542,25.10355,64.36794,0.1304286,4.852696,1.75295,0,21.0593
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3921599,38.22759,37.14828,0.2796939,0.2796939,0,-1,0,0.2796939,140.2104,0,0,0,0.3921599,0.2944146,0.2796939,0,0,14.64823,16.41557,0.09774528,0,0.09774528,25.19627,64.60571,0.1304271,0.3076633,0.3137279,0,16.80773
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3874021,37.33876,36.27838,2.484548,2.484548,0,-1,0,2.484548,15.59246,0,0,0,0.3874021,2.615313,2.484548,0,0,14.55049,16.50354,0,2.227911,-2.227911,22.84785,58.58411,0.1304271,2.733002,0.3099217,0,16.89094
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,34.47562,34.47562,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,17.02594,14.27563,0,3.297131,-3.297131,19.37237,49.67264,0.1304271,3.445502,0,0,14.27563
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,32.85028,32.85028,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,20.68942,10.9785,0,1.928734,-1.928734,17.3393,44.45967,0.1304271,2.015527,0,0,10.9785
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,31.30506,31.30506,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,22.83246,9.049765,0,5.21648,-5.21648,11.84065,30.36059,0.1304271,5.451221,0,0,9.049765
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,29.97158,29.97158,8.730158,3.64162,0,-1,0,3.64162,0,0,5.088538,5.961554,0,3.833285,3.64162,0,0,28.62855,3.833285,0,3.833285,-3.833285,7.800015,20,0.1304271,9.603174,0,0,3.833285
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,28.62094,28.62094,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304271,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,27.63658,27.63658,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304271,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,26.88114,26.88114,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304271,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,26.10853,26.10853,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304271,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,25.41604,25.41604,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304271,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,24.85518,24.85518,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304271,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,24.24282,24.24282,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304271,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,23.61328,23.61328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304271,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1316835,23.49295,23.16116,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.750306,0,0,0,0.1316835,0,0,8.8,8.36,32.88775,0,8.491683,0,8.491683,15.85593,40.65616,0.1305434,1.868982,0.1053468,12,0.1316835
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.190647,25.7837,22.74338,5.750253,5.750253,12,0,3.372,5.750253,20.706,0,0,0,1.190647,0,0,6.249747,5.93726,24.39607,7.642515,7.127907,0,7.127907,22.61806,57.99491,0.1306762,6.325278,0.9525178,12,8.833162
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.364679,33.08468,24.11119,2.404243,2.404243,11.20424,0,3.170674,2.404243,139.9475,1.776357E-15,0,0,3.364679,0,0,8.8,8.36,17.26816,14.05763,11.72468,0,11.72468,33.74107,86.51539,0.130766,2.644668,2.691744,12,17.42231
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.167202,44.97327,27.26459,0.2846306,0.2846306,0,-1,0,0.2846306,2166.739,0.3241072,0,0,6.167202,0.2996112,0.2846306,0,0,5.543483,24.60984,5.543483,0,5.543483,39.00008,100,0.130682,0.3130937,4.933761,0,30.77704
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.820634,47.39972,30.4237,4.867551,4.867551,0,0,0,4.867551,119.5803,0.6968963,0,0,5.820634,5.123738,4.867551,0,0,0,29.59898,0,0,0,39.00008,100,0.130682,5.354306,4.656507,0,35.41961
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.768353,53.30641,32.78732,2.245874,2.245874,0,0,0,2.245874,301.3683,4.404275,0,0,6.768353,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.130682,2.470462,5.414683,0,36.36733
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.76439,55.33066,34.5443,2.227537,2.227537,0,0,0,2.227537,303.6712,4.419613,0,0,6.76439,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.130682,2.450291,5.411511,0,36.36337
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.743409,50.17578,36.08952,4.876605,4.876605,0,0,0,4.876605,97.26868,0,0,0,4.743409,5.133268,4.876605,0,0,0,29.59898,0,0.3898591,-0.3898591,38.58913,98.94629,0.130682,5.364265,3.794727,0,34.34239
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.137541,45.95686,36.89075,3.67081,3.67081,0,-1,0,3.67081,85.47272,0,4.440892E-16,0,3.137541,3.86401,3.67081,0,0,0.4331768,29.20912,0,0.7264692,-0.7264692,37.82336,96.9828,0.130682,4.03789,2.510033,0,32.34666
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.893342,48.41819,36.98804,3.338287,3.338287,0,-1,0,3.338287,116.627,0,0,0,3.893342,3.513986,3.338287,0,0,1.240365,28.48265,0.3793563,0,0.3793563,38.18325,97.90559,0.1306762,3.672115,3.114674,0,32.37599
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.384142,40.92498,37.05099,1.410141,1.410141,0,-1,0,1.410141,98.15627,0,0,0,1.384142,1.484359,1.410141,0,0,0.8610085,28.82407,0,0.1002171,-0.1002171,38.07761,97.63472,0.1306762,1.551155,1.107314,0,30.20821
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3867897,37.23914,36.18109,0.7045188,0.7045188,0,-1,0,0.7045188,54.90126,0,0,0,0.3867897,0.7415987,0.7045188,0,0,0.9723609,28.72385,0,0.354809,-0.354809,37.70361,96.67574,0.1306762,0.7749707,0.3094318,0,29.11064
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,34.37833,34.37833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.366593,28.36904,0,0,0,37.70361,96.67574,0.1306762,0,0,0,28.36904
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,32.74154,32.74154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.366593,28.36904,0,0,0,37.70361,96.67574,0.1306762,0,0,0,28.36904
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,31.19632,31.19632,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,1.366593,28.36904,0,1.988743,-1.988743,35.6073,91.30058,0.1306762,2.078236,0,0,28.36904
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,29.85712,29.85712,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,3.576307,26.3803,0,6.212815,-6.212815,29.05841,74.5086,0.1306762,6.492392,0,0,26.3803
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,28.50648,28.50648,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,10.47943,20.16749,0,1.661727,-1.661727,27.3068,70.01729,0.1306762,1.736505,0,0,20.16749
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,27.52212,27.52212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.3258,18.50576,0,0,0,27.3068,70.01729,0.1306762,0,0,0,18.50576
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,26.76668,26.76668,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,12.3258,18.50576,0,1.537624,-1.537624,25.686,65.8614,0.1306762,1.606817,0,0,18.50576
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,25.99407,25.99407,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.03427,16.96813,0,1.095069,-1.095069,24.5317,62.90166,0.1306762,1.144348,0,0,16.96813
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,25.30158,25.30158,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.25101,15.87306,0,0.6642981,-0.6642981,23.83146,61.1062,0.1306762,0.6941916,0,0,15.87306
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,24.72355,24.72355,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,15.98912,15.20877,0,0.2220484,-0.2220484,23.5974,60.50604,0.1306762,0.2320406,0,0,15.20877
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,24.12836,24.12836,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.23584,14.98672,0,0.6988355,-0.6988355,22.86077,58.61723,0.1306762,0.7302831,0,0,14.98672
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,23.48165,23.48165,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.01233,14.28788,0,0.6192599,-0.6192599,22.20801,56.9435,0.1306762,0.6471266,0,0,14.28788
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1047918,23.29899,23.03525,0.8014165,0.8014165,0,0,0,0.8014165,13.07582,0,1.110223E-16,0,0.1047918,0.8435963,0.8014165,0,0,17.70039,13.66862,0,0.7388045,-0.7388045,21.42924,54.94666,0.1306762,0.8815581,0.0838334,0,13.77342
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4029148,23.63348,22.61747,4.20088,4.20088,0,0,0,4.20088,9.591201,0,0,0,0.4029148,4.421978,4.20088,0,0,18.52129,12.92982,0,4.019064,-4.019064,17.19278,44.08395,0.1306762,4.620967,0.3223318,0,13.33273
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.148266,32.32606,23.96811,0,0,0,0,0,0,0,0,0,0,3.148266,0,0,0,0,22.98691,8.910755,3.148266,0,3.148266,20.17948,51.74216,0.1306286,0,2.518613,0,12.05902
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.679745,34.3401,27.13868,2.399983,2.399983,0,-1,0,2.399983,111.6568,0,0,0,2.679745,2.526298,2.399983,0,0,19.83865,11.74419,0.153447,0,0.153447,20.32506,52.11543,0.1306263,2.639982,2.143796,0,14.42394
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.930341,38.36383,30.29208,4.123298,4.123298,0,0,0,4.123298,71.0679,0,0,0,2.930341,4.340313,4.123298,0,0,19.6852,11.8823,0,1.409972,-1.409972,18.83882,48.30456,0.1306263,4.535627,2.344273,0,14.81264
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.244301,36.05187,32.67286,0,0,0,0,0,0,0,0,0,0,1.244301,0,0,0,0,21.25184,10.47233,1.244301,0,1.244301,20.01926,51.33134,0.1306074,0,0.995441,0,11.71663
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.190053,43.48643,34.41267,2.528539,2.528539,0,0,0,2.528539,126.1619,0,0,0,3.190053,2.66162,2.528539,0,0,20.00754,11.5922,0.5284323,0,0.5284323,20.52058,52.61676,0.1305995,2.781393,2.552042,0,14.78225
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.596509,46.41519,35.99223,8.703031,8.703031,12,0,3.372,8.703031,41.32478,0,0,0,3.596509,0,0,3.296969,3.132121,19.4791,12.06779,6.72863,0,6.72863,26.90392,68.98426,0.1307161,9.573334,2.877207,12,15.66429
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.712488,41.60699,36.79345,4.879001,4.879001,0,-1,0,4.879001,35.09915,0,8.881784E-16,0,1.712488,5.13579,4.879001,0,0,12.75047,18.12355,0,3.423303,-3.423303,23.29544,59.73177,0.1307161,5.366901,1.36999,0,19.83604
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.110354,39.98014,36.89075,4.740095,4.740095,0,-1,0,4.740095,23.42471,0,8.881784E-16,0,1.110354,4.989574,4.740095,0,0,16.55414,14.70025,0,3.87922,-3.87922,19.20638,49.24703,0.1307161,5.214105,0.888283,0,15.8106
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.501263,41.16174,36.9537,5.496259,5.496259,0,-1,0,5.496259,27.31428,0,0,0,1.501263,5.785536,5.496259,0,0,20.86439,10.82103,0,4.284272,-4.284272,14.69036,37.66752,0.1307161,6.045885,1.201011,0,12.32229
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4199111,37.23817,36.08952,3.794707,3.794707,0,-1,0,3.794707,11.06571,0,4.440892E-16,0,0.4199111,3.994428,3.794707,0,0,25.62469,6.536757,0,3.574517,-3.574517,10.92249,28.00633,0.1307161,4.174178,0.3359289,0,6.956668
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,34.25242,34.25242,0.3592151,0.3592151,0,-1,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,29.59638,2.96224,0,0.3781211,-0.3781211,10.52392,26.98435,0.1307161,0.3951366,0,0,2.96224
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,32.60991,32.60991,3.727556,2.454913,0,-1,0,2.454913,0,0,1.272644,1.645399,0,2.584119,2.454913,0,0,30.01651,2.584119,0,2.584119,-2.584119,7.800015,20,0.1307161,4.100312,0,0,2.584119
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,31.06469,31.06469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307161,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,29.73122,29.73122,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307161,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,28.39202,28.39202,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307161,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,27.39622,27.39622,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307161,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,26.64077,26.64077,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307161,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,25.86816,25.86816,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307161,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,25.17567,25.17567,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307161,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,24.59192,24.59192,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307161,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,23.98528,23.98528,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307161,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,23.33858,23.33858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307161,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.679954,27.21241,22.88646,0.2543318,0.2543318,0,0,0,0.2543318,660.5364,0,0,0,1.679954,0.2677177,0.2543318,0,0,32.88775,0,1.412236,0,1.412236,9.139781,23.43529,0.1306948,0.279765,1.343963,0,1.679954
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.419594,31.48387,22.45151,7.832642,7.832642,12,0,3.372,7.832642,43.65824,0,0,0,3.419594,0,0,4.167358,3.95899,31.47552,1.271013,7.378584,0,7.378584,16.13972,41.38382,0.1308243,8.615907,2.735675,12,4.690607
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.696845,39.6233,23.80787,4.123963,4.123963,11.99171,0,3.369902,4.123963,138.14,0,0,0,5.696845,0,0,7.867745,7.474358,24.09693,7.911738,13.1712,0,13.1712,28.63502,73.42298,0.1309171,4.53636,4.557476,12,13.60858
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.519526,52.70319,26.97843,4.659313,4.659313,0,-1,0,4.659313,182.8494,0,0,0,8.519526,4.90454,4.659313,0,0,10.92573,19.76582,3.614987,0,3.614987,32.0645,82.21649,0.1308625,5.125244,6.815621,0,28.28535
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,9.278468,59.47432,30.149,6.448634,6.448634,0,0,0,6.448634,143.8827,0,0,0,9.278468,6.788036,6.448634,0,0,7.310744,23.01931,2.490432,0,2.490432,34.42713,88.27451,0.1308249,7.093498,7.422774,0,32.29778
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.652042,56.19882,32.54696,0,0,0,0,0,0,0,2.83173,0,0,7.652042,0,0,0,0,4.820312,25.2607,4.820312,0,4.820312,39.00008,100,0.1307523,0,6.121634,0,32.91274
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,8.306536,60.77669,34.28676,3.012774,3.012774,0,0,0,3.012774,275.7105,5.135194,0,0,8.306536,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1307523,3.314052,6.645229,0,37.90551
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.732708,60.46809,35.8606,0.2050985,0.2050985,0,0,0,0.2050985,3770.242,7.516815,0,0,7.732708,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1307523,0.2256083,6.186167,0,37.33169
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.381793,60.0986,36.66755,1.991411,1.991411,0,-1,0,1.991411,370.6816,5.285572,0,0,7.381793,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1307523,2.190552,5.905435,0,36.98077
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.963513,55.05649,36.76484,0,0,0,-1,0,0,0,5.963513,0,0,5.963513,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307523,0,4.770811,0,35.56249
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.789267,47.91626,36.82779,0.7072693,0.7072693,0,-1,0,0.7072693,535.7602,3.044773,0,0,3.789267,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1307523,0.7779962,3.031414,0,33.38824
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.923808,41.39247,35.99223,2.982003,2.982003,0,-1,0,2.982003,64.51397,0,0,0,1.923808,3.13895,2.982003,0,0,0,29.59898,0,1.215142,-1.215142,37.71921,96.71572,0.1307523,3.280203,1.539047,0,31.52279
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,34.12651,34.12651,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.350158,28.38384,0,8.735456,-8.735456,28.51123,73.10556,0.1307523,9.128551,0,0,28.38384
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,32.484,32.484,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.05622,19.64838,0,8.8,-8.8,19.23521,49.32096,0.1307523,9.704194,0,0,19.64838
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,30.95023,30.95023,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.834,10.84838,0,4.420557,-4.420557,14.57553,37.37309,0.1307523,4.619483,0,0,10.84838
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,29.61676,29.61676,6.386237,6.106431,0,-1,0,6.106431,0,0,0.2798059,0.9184296,0,6.427822,6.106431,0,0,25.74573,6.427822,0,6.427822,-6.427822,7.800015,20,0.1307523,7.024861,0,0,6.427822
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,28.28329,28.28329,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307523,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,27.26459,27.26459,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307523,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,26.50914,26.50914,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307523,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,25.73653,25.73653,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307523,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,25.06121,25.06121,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307523,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,24.46602,24.46602,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307523,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,23.85365,23.85365,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307523,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,23.22412,23.22412,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308505,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4805897,23.99213,22.77772,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,75.11556,0,0,0,0.4805897,0,0,8.8,8.36,24.52775,7.524,8.84059,0,8.84059,24.11793,61.84072,0.1309257,0.7037804,0.3844717,12,8.00459
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.66781,29.29791,22.34277,3.055864,3.055864,11.37962,0,3.215045,3.055864,87.30133,0,0,0,2.66781,0,0,8.323759,7.907571,15.68716,15.48053,10.57538,0,10.57538,34.15062,87.56551,0.1310373,3.361451,2.134248,12,18.14834
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.417552,38.64204,23.69341,0,0,0,0,0,0,0,0.3057697,0,0,5.417552,0,0,0,0,5.111783,24.99837,5.111783,0,5.111783,39.00008,100,0.1309603,0,4.334042,0,30.41593
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.383006,48.53898,26.8468,0.8673036,0.8673036,0,-1,0,0.8673036,851.2598,6.470055,0,0,7.383006,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1309603,0.9540339,5.906405,0,36.98198
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,9.23245,59.12807,30.01737,3.119706,3.119706,0,0,0,3.119706,295.9397,5.948548,0,0,9.23245,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1309603,3.431677,7.385959,0,38.83143
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,8.150966,57.90172,32.41533,0.3928398,0.3928398,0,0,0,0.3928398,2074.883,7.73745,0,0,8.150966,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1309603,0.4321238,6.520772,0,37.74994
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,7.202171,56.45501,34.15513,0.3468048,0.3468048,0,0,0,0.3468048,2076.722,6.837113,0,0,7.202171,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1309603,0.3814853,5.761737,0,36.80115
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.997826,61.33968,35.73469,3.34326,3.34326,0,0,0,3.34326,239.2224,4.478605,0,0,7.997826,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1309603,3.677586,6.398261,0,37.59681
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.868834,65.83985,36.53592,6.445133,6.445133,0,-1,0,6.445133,137.6051,2.084484,0,0,8.868834,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1309603,7.089646,7.095068,0,38.46781
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.289997,59.71134,36.63321,4.937928,4.937928,0,-1,0,4.937928,147.6327,2.092177,0,0,7.289997,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1309603,5.431721,5.831997,0,36.88897
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.374169,49.67804,36.7305,3.98407,3.98407,0,-1,0,3.98407,109.7915,0.1804111,0,0,4.374169,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1309603,4.382477,3.499335,0,33.97315
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.982195,41.46149,35.89494,4.044894,4.044894,0,-1,0,4.044894,49.00488,0,0,0,1.982195,4.257783,4.044894,0,0,0,29.59898,0,2.275588,-2.275588,36.6014,93.84955,0.1309603,4.449383,1.585756,0,31.58117
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,34.02922,34.02922,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.528431,27.32339,0,1.828041,-1.828041,34.67447,88.90873,0.1309603,1.910303,0,0,27.32339
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,32.35237,32.35237,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.559587,25.49535,0,5.250318,-5.250318,29.14015,74.71819,0.1309603,5.486582,0,0,25.49535
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,30.84149,30.84149,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.39327,20.24503,0,5.058672,-5.058672,23.80784,61.04563,0.1309603,5.286312,0,0,20.24503
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,29.5023,29.5023,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.01402,15.18636,0,8.8,-8.8,14.53183,37.26103,0.1309603,9.551002,0,0,15.18636
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,28.16883,28.16883,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.7918,6.386359,0,0.3991323,-0.3991323,14.11111,36.18225,0.1309603,0.4170933,0,0,6.386359
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,27.15585,27.15585,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.23528,5.987227,0,0.4737384,-0.4737384,13.61174,34.90184,0.1309603,0.4950566,0,0,5.987227
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,26.4004,26.4004,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.76166,5.513489,0,0.4355368,-0.4355368,13.15265,33.72467,0.1309603,0.4551359,0,0,5.513489
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,25.62207,25.62207,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.24558,5.077952,0,2.426119,-2.426119,10.59529,27.16736,0.1309603,2.535295,0,0,5.077952
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,24.91814,24.91814,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,29.94127,2.651833,0,0.5518875,-0.5518875,10.01355,25.67572,0.1309603,0.5767224,0,0,2.651833
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,24.32294,24.32294,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.55448,2.099945,0,0.1946767,-0.1946767,9.808345,25.14955,0.1309603,0.2034371,0,0,2.099945
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,23.71057,23.71057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.77079,1.905268,0,0,0,9.808345,25.14955,0.1309603,0,0,0,1.905268
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,23.08104,23.08104,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.77079,1.905268,0,0.3751026,-0.3751026,9.412951,24.13573,0.1309603,0.3919822,0,0,1.905268
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.741746,27.09956,22.61747,0.5537319,0.5537319,0,0,0,0.5537319,314.5467,0,0,0,1.741746,0.5828757,0.5537319,0,0,31.18757,1.530166,1.15887,0,1.15887,10.51235,26.95469,0.1309429,0.6091051,1.393396,0,3.271911
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.16379,30.48956,22.18252,0,0,0,0,0,0,0,0,0,0,3.16379,0,0,0,0,30.0287,2.573148,3.16379,0,3.16379,13.51379,34.65067,0.1308954,0,2.531032,0,5.736939
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.33505,41.30642,23.53316,0,0,0,0,0,0,0,0,0,0,6.33505,0,0,0,0,26.86491,5.42056,6.33505,0,6.33505,19.52374,50.06078,0.1308003,0,5.06804,0,11.75561
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.217092,51.28373,26.70373,0.9084622,0.9084622,0,-1,0,0.9084622,904.5056,0,0,0,8.217092,0.956276,0.9084622,0,0,20.52986,11.1221,7.260816,0,7.260816,26.41196,67.72283,0.1306915,0.9993084,6.573673,0,19.3392
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.861603,61.49798,29.89146,1.279907,1.279907,0,0,0,1.279907,770.4935,0,0,0,9.861603,1.347271,1.279907,0,0,13.26904,17.65684,8.514332,0,8.514332,34.48936,88.43408,0.1305641,1.407898,7.889282,0,27.51844
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.943256,64.95544,32.30659,7.537344,7.537344,0,0,0,7.537344,131.9199,0,0,0,9.943256,7.934047,7.537344,0,0,4.754712,25.31974,2.009209,0,2.009209,36.39547,93.32152,0.1305341,8.291079,7.954605,0,35.26299
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,10.13107,68.06986,34.05784,0,0,0,0,0,0,0,7.385571,0,0,10.13107,0,0,0,0,2.745503,27.12803,2.745503,0,2.745503,39.00008,100,0.1304931,0,8.104859,0,37.2591
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,10.06418,69.86604,35.6374,0.3375824,0.3375824,0,0,0,0.3375824,2981.25,9.708828,0,0,10.06418,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1304931,0.3713407,8.051342,0,39.66315
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.444452,63.98239,36.44435,7.053203,7.053203,0,-1,0,7.053203,119.7251,1.020028,0,0,8.444452,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1304931,7.758523,6.755561,0,38.04343
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,7.16179,59.11575,36.53592,0.3819263,0.3819263,0,-1,0,0.3819263,1875.176,6.759763,0,0,7.16179,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1304931,0.4201189,5.729432,0,36.76077
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.014708,51.67229,36.63321,4.00344,4.00344,0,-1,0,4.00344,125.26,0.8005605,0,0,5.014708,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1304931,4.403784,4.011766,0,34.61369
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.106229,41.72222,35.79765,1.085032,1.085032,0,-1,0,1.085032,194.1168,0.9640905,0,0,2.106229,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1304931,1.193535,1.684983,0,31.70521
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,33.93193,33.93193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304931,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,32.22646,32.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304931,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,30.70986,30.70986,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1304931,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,29.39356,29.39356,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1304931,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,28.05437,28.05437,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1304931,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,27.04139,27.04139,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1304931,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,26.26878,26.26878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1304931,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,25.47899,25.47899,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1304931,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,24.76934,24.76934,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1304931,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,24.19131,24.19131,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1304931,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,23.5675,23.5675,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1304931,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,22.95513,22.95513,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1304931,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.516743,26.35468,22.46867,1.219614,1.219614,0,0,0,1.219614,124.3626,0,0,0,1.516743,1.283804,1.219614,0,0,22.1299,9.682067,0.232939,0,0.232939,18.2268,46.73528,0.1304896,1.341576,1.213395,0,11.19881
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.695514,29.05077,22.03372,4.011116,4.011116,0,0,0,4.011116,67.20112,0,0,0,2.695514,4.222227,4.011116,0,0,21.89696,9.891712,0,1.526712,-1.526712,16.6175,42.60889,0.1304896,4.412227,2.156412,0,12.58723
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.480289,35.51693,23.39008,0,0,0,0,0,0,0,0,0,0,4.480289,0,0,0,0,23.59331,8.365,4.480289,0,4.480289,20.86787,53.50726,0.1304227,0,3.584231,0,12.84529
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.266501,47.80983,26.56065,3.201335,3.201335,0,-1,0,3.201335,226.9835,0,0,0,7.266501,3.369826,3.201335,0,0,19.11302,12.39726,3.896675,0,3.896675,24.56458,62.98599,0.1303646,3.521469,5.813201,0,19.66376
