Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,29.58242,29.58242,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,4.97816,25.11863,0,2.672871,-2.672871,31.45993,80.66632,0.1303544,2.79315,0,0,25.11863
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,28.23178,28.23178,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,7.948017,22.44576,0,5.673733,-5.673733,25.47929,65.33138,0.1303544,5.929051,0,0,22.44576
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,26.90976,26.90976,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.25216,16.77203,0,0.8689192,-0.8689192,24.56337,62.98286,0.1303544,0.9080206,0,0,16.77203
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,25.87961,25.87961,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.21763,15.90311,0,0.5760876,-0.5760876,23.95612,61.42582,0.1303544,0.6020115,0,0,15.90311
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,25.07838,25.07838,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,15.85773,15.32702,0,0.01806835,-0.01806835,23.93707,61.37698,0.1303544,0.01888142,0,0,15.32702
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,24.25426,24.25426,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,15.8778,15.30896,0,1.090725,-1.090725,22.78735,58.42897,0.1303544,1.139808,0,0,15.30896
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,23.53316,23.53316,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.08972,14.21823,0,0.6116677,-0.6116677,22.14259,56.77576,0.1303544,0.6391928,0,0,14.21823
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,22.92079,22.92079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.76935,13.60656,0,0,0,22.14259,56.77576,0.1303544,0,0,0,13.60656
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,22.24547,22.24547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.76935,13.60656,0,0,0,22.14259,56.77576,0.1303544,0,0,0,13.60656
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,21.61594,21.61594,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,17.76935,13.60656,0,0.2389714,-0.2389714,21.89069,56.12987,0.1303544,0.2497252,0,0,13.60656
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,21.11803,21.11803,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.03488,13.36759,0,0.9893446,-0.9893446,20.84783,53.45588,0.1303544,1.033865,0,0,13.36759
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.348165,29.38198,20.64875,1.787962,1.787962,0,0,0,1.787962,187.2615,0,0,0,3.348165,1.882065,1.787962,0,0,19.13415,12.37825,1.466099,0,1.466099,22.2387,57.02219,0.1303332,1.966758,2.678532,0,15.72641
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.042377,38.69471,22.01655,4.660101,4.660101,0,0,0,4.660101,129.6619,0,0,0,6.042377,4.905369,4.660101,0,0,17.66805,13.69774,1.137007,0,1.137007,23.31736,59.78797,0.1303168,5.126111,4.833901,0,19.74011
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.525595,47.13215,25.22146,0,0,0,-1,0,0,0,0,0,0,7.525595,0,0,0,0,16.53104,14.72104,7.525595,0,7.525595,30.45676,78.09411,0.1302081,0,6.020476,0,22.24664
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.266722,57.35748,28.48932,0,0,0,0,0,0,0,0.2612767,0,0,9.266722,0,0,0,0,9.005445,21.49408,9.005445,0,9.005445,39.00008,100,0.1300783,0,7.413377,0,30.7608
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.4514,65.41321,30.98456,4.001149,4.001149,0,0,0,4.001149,261.2099,6.239662,0,0,10.4514,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1300783,4.401264,8.361118,0,40.05038
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.917231,65.46932,32.78732,0,0,0,0,0,0,0,9.917231,0,0,9.917231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300783,0,7.933784,0,39.51621
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,10.24313,69.04285,34.41267,3.512268,3.512268,0,0,0,3.512268,291.6386,6.546006,0,0,10.24313,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1300783,3.863494,8.194504,0,39.84211
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,9.020634,64.88783,35.28257,5.331215,5.331215,0,-1,0,5.331215,169.2041,3.408829,0,0,9.020634,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1300783,5.864336,7.216507,0,38.61961
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.238873,58.10931,35.44281,0,0,0,-1,0,0,0,7.238873,0,0,7.238873,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300783,0,5.791099,0,36.83785
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.76596,49.68206,35.57444,5.279606,5.279606,0,-1,0,5.279606,90.27113,0,8.881784E-16,0,4.76596,5.55748,5.279606,0,0,0,29.59898,0,0.7915197,-0.7915197,38.16574,97.86069,0.1300783,5.807567,3.812768,0,34.36494
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.742793,39.54034,34.70454,0.6635764,0.6635764,0,-1,0,0.6635764,262.6364,0.1648256,0,0,1.742793,0.6985015,0.6635764,0,0,0.8794663,28.80746,0.8794663,0,0.8794663,39.00008,100,0.1300656,0.729934,1.394235,0,30.55025
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,32.75299,32.75299,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0,29.59898,0,7.207082,-7.207082,31.40315,80.52073,0.1300656,7.531401,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,30.95023,30.95023,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.007869,22.3919,0,8.783315,-8.783315,22.14472,56.78122,0.1300656,9.178564,0,0,22.3919
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,29.43934,29.43934,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.76711,13.60858,0,6.755747,-6.755747,15.02354,38.52181,0.1300656,7.059756,0,0,13.60858
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.27349,6.852834,0,0,0,15.02354,38.52181,0.1300656,0,0,0,6.852834
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,26.76668,26.76668,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.27349,6.852834,0,1.562926,-1.562926,13.37607,34.29754,0.1300656,1.633258,0,0,6.852834
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,25.73653,25.73653,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.01008,5.289908,0,0.4147983,-0.4147983,12.93883,33.17643,0.1300656,0.4334642,0,0,5.289908
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,24.9353,24.9353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47096,4.87511,0,0,0,12.93883,33.17643,0.1300656,0,0,0,4.87511
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,24.11119,24.11119,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.47096,4.87511,0,0.9918334,-0.9918334,11.89335,30.4957,0.1300656,1.036466,0,0,4.87511
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,23.39008,23.39008,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.573,3.883276,0,0.4696525,-0.4696525,11.39829,29.22633,0.1300656,0.4907869,0,0,3.883276
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,22.76055,22.76055,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.09484,3.413624,0,0.4836707,-0.4836707,10.88846,27.91907,0.1300656,0.5054358,0,0,3.413624
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,22.08523,22.08523,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.63225,2.929953,0,0.4177163,-0.4177163,10.44815,26.79006,0.1300656,0.4365135,0,0,2.929953
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,21.45569,21.45569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.09638,2.512237,0,0,0,10.44815,26.79006,0.1300656,0,0,0,2.512237
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,20.95779,20.95779,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.09638,2.512237,0,1.601927,-1.601927,8.759566,22.46038,0.1300656,1.674013,0,0,2.512237
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.272329,28.98672,20.47133,0,0,0,0,0,0,0,0,0,0,3.272329,0,0,0,0,31.8763,0.91031,3.272329,0,3.272329,11.86397,30.42038,0.1300185,0,2.617863,0,4.182639
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.225988,39.06989,21.84486,5.245591,5.245591,11.98237,0,3.367538,5.245591,118.6899,0,0,0,6.225988,0,0,6.736774,6.399935,28.60397,3.855406,12.62592,0,12.62592,23.84197,61.13314,0.1301161,5.770151,4.980791,12,10.08139
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.323913,49.7042,25.06121,3.915843,3.915843,0,-1,0,3.915843,212.5701,0,0,0,8.323913,4.121941,3.915843,0,0,15.97805,15.21874,4.201972,0,4.201972,27.82831,71.35451,0.1300557,4.307428,6.65913,0,23.54265
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.449471,54.11787,28.36341,0.5568991,0.5568991,0,0,0,0.5568991,1517.236,0,0,0,8.449471,0.5862096,0.5568991,0,0,11.77607,19.00051,7.863262,0,7.863262,35.28806,90.48203,0.1299428,0.6125891,6.759577,0,27.44998
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.60754,65.92999,30.85866,3.635121,3.635121,0,0,0,3.635121,291.8072,2.86829,0,0,10.60754,3.826444,3.635121,0,0,3.912811,26.07745,3.912811,0,3.912811,39.00008,100,0.1298868,3.998634,8.486036,0,36.68499
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.74061,68.94881,32.66142,3.217363,3.217363,0,0,0,3.217363,333.8326,7.353908,0,0,10.74061,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1298868,3.539099,8.592484,0,40.33958
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,10.23654,68.88347,34.31538,5.46698,5.46698,0,0,0,5.46698,187.2431,4.481826,0,0,10.23654,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1298868,6.013678,8.189234,0,39.83552
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,9.127142,65.20795,35.18528,1.105809,1.105809,0,-1,0,1.105809,825.3816,7.963132,0,0,9.127142,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1298868,1.21639,7.301713,0,38.72612
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.949975,56.90092,35.31691,2.981644,2.981644,0,-1,0,2.981644,233.0921,3.811403,0,0,6.949975,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1298868,3.279808,5.55998,0,36.54895
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.645978,49.1851,35.47715,3.75377,3.75377,0,-1,0,3.75377,123.7683,0.6946416,0,0,4.645978,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1298868,4.129147,3.716783,0,34.24496
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.87977,39.83263,34.60725,0.9494281,0.9494281,0,-1,0,0.9494281,197.9897,0.8803723,0,0,1.87977,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1298868,1.044371,1.503816,0,31.47875
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,32.64425,32.64425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298868,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,30.80715,30.80715,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1298868,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,29.29626,29.29626,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1298868,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,27.95707,27.95707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1298868,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,26.6236,26.6236,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1298868,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,25.59346,25.59346,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1298868,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,24.76934,24.76934,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1298868,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,23.95094,23.95094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1298868,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,23.22412,23.22412,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1298868,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,22.6003,22.6003,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1298868,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,21.92498,21.92498,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1298868,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,21.29545,21.29545,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1298868,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,20.79754,20.79754,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1298868,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.478995,29.38578,20.31109,7.480598,7.480598,0,0,0,7.480598,46.50691,0,8.881784E-16,0,3.478995,7.874313,7.480598,0,0,18.21475,13.2057,0,4.395319,-4.395319,17.08698,43.81268,0.1298868,8.228658,2.783196,0,16.6847
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.365781,39.31785,21.67889,5.331376,5.331376,0,0,0,5.331376,119.4022,0,0,0,6.365781,5.611974,5.331376,0,0,23.09844,8.810386,0.7538072,0,0.7538072,17.8021,45.64632,0.129876,5.864513,5.092625,0,15.17617
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.613511,47.05687,24.90097,1.595009,1.595009,0,-1,0,1.595009,477.3333,0,0,0,7.613511,1.678957,1.595009,0,0,22.34463,9.488812,5.934554,0,5.934554,23.43211,60.08222,0.129791,1.75451,6.090809,0,17.10232
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.833797,55.36664,28.21461,2.542107,2.542107,0,0,0,2.542107,347.499,0,0,0,8.833797,2.675902,2.542107,0,0,16.41007,14.82991,6.157894,0,6.157894,29.27401,75.0614,0.1297029,2.796318,7.067037,0,23.66371
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,9.268031,60.17872,30.7442,0.3335805,0.3335805,0,0,0,0.3335805,2778.349,0,0,0,9.268031,0.3511374,0.3335805,0,0,10.25218,20.37201,8.916894,0,8.916894,37.73331,96.75189,0.1295757,0.3669386,7.414425,0,29.64005
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.476353,63.30323,32.54696,1.805099,1.805099,0,0,0,1.805099,524.9768,6.240961,0,0,9.476353,1.900105,1.805099,0,0,1.335286,28.39722,1.335286,0,1.335286,39.00008,100,0.1295566,1.985609,7.581082,0,37.87357
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.39353,60.99776,34.18947,0,0,0,0,0,0,0,8.39353,0,0,8.39353,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295566,0,6.714824,0,37.99251
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.961588,60.3798,35.05937,1.358865,1.358865,0,-1,0,1.358865,585.8998,6.531204,0,0,7.961588,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1295566,1.494752,6.369271,0,37.56057
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.441321,54.96466,35.21962,0,0,0,-1,0,0,0,6.441321,0,0,6.441321,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295566,0,5.153057,0,36.0403
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.699438,49.25154,35.37986,3.096297,3.096297,0,-1,0,3.096297,151.776,1.440177,0,0,4.699438,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1295566,3.405927,3.75955,0,34.29842
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.179193,40.59665,34.50996,6.386872,6.386872,0,-1,0,6.386872,34.11988,0,0,0,2.179193,6.723024,6.386872,0,0,0,29.59898,0,4.543831,-4.543831,34.21046,87.71896,0.1295566,7.02556,1.743354,0,31.77817
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,32.52979,32.52979,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.048701,25.05515,0,7.191628,-7.191628,26.62982,68.28145,0.1295566,7.515252,0,0,25.05515
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,30.69269,30.69269,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.0394,17.86352,0,4.775899,-4.775899,21.59558,55.37317,0.1295566,4.990815,0,0,17.86352
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,29.1818,29.1818,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.34595,13.08762,0,1.689601,-1.689601,19.81458,50.80652,0.1295566,1.765633,0,0,13.08762
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,27.84834,27.84834,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.22329,11.39802,0,4.082973,-4.082973,15.51075,39.77108,0.1295566,4.266706,0,0,11.39802
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,26.50914,26.50914,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.75993,7.315045,0,0.7903021,-0.7903021,14.6777,37.63505,0.1295566,0.8258657,0,0,7.315045
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,25.46183,25.46183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63804,6.524744,0,0,0,14.6777,37.63505,0.1295566,0,0,0,6.524744
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,24.64343,24.64343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63804,6.524744,0,0,0,14.6777,37.63505,0.1295566,0,0,0,6.524744
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,23.80787,23.80787,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.63804,6.524744,0,0.7276684,-0.7276684,13.91067,35.66831,0.1295566,0.7604135,0,0,6.524744
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,23.08104,23.08104,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.44656,5.797075,0,1.65917,-1.65917,12.16175,31.18391,0.1295566,1.733832,0,0,5.797075
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,22.44006,22.44006,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.29008,4.137906,0,1.19241,-1.19241,10.90484,27.96107,0.1295566,1.246068,0,0,4.137906
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,21.75902,21.75902,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.61498,2.945496,0,1.204131,-1.204131,9.635575,24.70655,0.1295566,1.258317,0,0,2.945496
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,21.15237,21.15237,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.9529,1.741365,8.36,0,8.36,17.56657,45.04239,0.1296661,1.75678,0,12,1.741365
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,20.64875,20.64875,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.5929,9.265365,8.36,0,8.36,25.49756,65.37823,0.1297262,0,0,12,9.265365
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.867107,27.54843,20.15084,6.333957,6.333957,12,0,3.372,6.333957,45.26566,0,0,0,2.867107,0,0,5.666043,5.382741,14.2329,16.78936,8.249848,0,8.249848,33.32405,85.44612,0.1298675,6.967352,2.293686,12,19.65647
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.623361,33.9109,21.51865,3.690632,3.690632,0,0,0,3.690632,125.2729,0,0,0,4.623361,3.884876,3.690632,0,0,5.983055,24.21423,0.7384849,0,0.7384849,34.02464,87.24249,0.129857,4.059696,3.698689,0,28.83759
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.501797,40.07491,24.75789,1.614073,1.614073,0,-1,0,1.614073,340.8643,0,0,0,5.501797,1.699024,1.614073,0,0,5.24457,24.87886,3.802773,0,3.802773,37.63227,96.49281,0.1298029,1.77548,4.401438,0,30.38066
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.625275,47.39353,28.07153,0,0,0,0,0,0,0,5.183478,0,0,6.625275,0,0,0,0,1.441797,28.30136,1.441797,0,1.441797,39.00008,100,0.1297823,0,5.30022,0,34.92664
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,9.210753,59.772,30.60112,5.675684,5.675684,0,0,0,5.675684,162.2845,3.236349,0,0,9.210753,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1297823,6.243252,7.368603,0,38.80973
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,9.24127,62.17287,32.41533,2.374586,2.374586,0,0,0,2.374586,389.1739,6.741706,0,0,9.24127,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1297823,2.612045,7.393016,0,38.84025
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.627742,57.95048,34.09218,2.905252,2.905252,0,0,0,2.905252,262.5501,4.569582,0,0,7.627742,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1297823,3.195777,6.102193,0,37.22672
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.611571,55.27066,34.96208,0.3656231,0.3656231,0,-1,0,0.3656231,1808.302,6.226705,0,0,6.611571,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1297823,0.4021854,5.289257,0,36.21055
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.887633,52.9264,35.12233,6.255138,6.255138,0,-1,0,6.255138,94.12476,0,0,0,5.887633,6.584355,6.255138,0,0,0,29.59898,0,0.6967222,-0.6967222,38.26567,98.11691,0.1297823,6.880651,4.710106,0,35.48661
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.109769,47.25783,35.28257,0,0,0,-1,0,0,0,3.335634,0,0,4.109769,0,0,0,0,0.7741358,28.90226,0.7741358,0,0.7741358,39.00008,100,0.1297713,0,3.287816,0,33.01202
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.727155,39.23018,34.44701,2.758053,2.758053,0,-1,0,2.758053,62.62226,0,4.440892E-16,0,1.727155,2.903214,2.758053,0,0,0,29.59898,0,1.176059,-1.176059,37.7604,96.82135,0.1297713,3.033859,1.381724,0,31.32613
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,32.4325,32.4325,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.306732,28.42292,0,1.118079,-1.118079,36.58184,93.79942,0.1297713,1.168392,0,0,28.42292
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,30.58395,30.58395,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.549042,27.30484,0,3.024261,-3.024261,33.39399,85.62546,0.1297713,3.160352,0,0,27.30484
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,29.06734,29.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.909331,24.28058,0,0,0,33.39399,85.62546,0.1297713,0,0,0,24.28058
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,27.71671,27.71671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.909331,24.28058,0,0,0,33.39399,85.62546,0.1297713,0,0,0,24.28058
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,26.38324,26.38324,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.909331,24.28058,0,1.078122,-1.078122,32.25755,82.71151,0.1297713,1.126638,0,0,24.28058
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,25.33592,25.33592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.107244,23.20246,0,0,0,32.25755,82.71151,0.1297713,0,0,0,23.20246
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,24.5118,24.5118,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.107244,23.20246,0,0.3214192,-0.3214192,31.91875,81.84278,0.1297713,0.3358831,0,0,23.20246
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,23.67624,23.67624,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.464377,22.88104,0,1.68227,-1.68227,30.14548,77.29594,0.1297713,1.757972,0,0,22.88104
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,22.93796,22.93796,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.333567,21.19877,0,1.607839,-1.607839,28.45067,72.95029,0.1297713,1.680192,0,0,21.19877
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,22.30843,22.30843,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.12005,19.59093,0,1.093322,-1.093322,27.29821,69.99526,0.1297713,1.142521,0,0,19.59093
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,21.61594,21.61594,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.33486,18.49761,0,1.121055,-1.121055,26.11651,66.96528,0.1297713,1.171502,0,0,18.49761
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,21.00357,21.00357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.58047,17.37655,0,0,0,26.11651,66.96528,0.1297713,0,0,0,17.37655
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,20.50567,20.50567,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.58047,17.37655,0,0.525783,-0.525783,25.56229,65.5442,0.1297713,0.5494432,0,0,17.37655
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.843538,27.35326,20.02493,7.036067,7.036067,0,0,0,7.036067,40.41374,0,0,0,2.843538,7.406385,7.036067,0,0,14.16468,16.85077,0,4.562848,-4.562848,20.75262,53.21175,0.1297713,7.739673,2.27483,0,19.69431
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.624778,33.77886,21.39274,2.069531,2.069531,0,0,0,2.069531,223.4699,0,0,0,4.624778,2.178453,2.069531,0,0,19.23451,12.28792,2.446325,0,2.446325,23.07341,59.16247,0.1297365,2.276484,3.699823,0,16.9127
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.584456,46.61815,24.60909,4.199381,4.199381,0,-1,0,4.199381,180.6089,0,0,0,7.584456,4.420401,4.199381,0,0,16.78818,14.48961,3.164055,0,3.164055,26.0751,66.85909,0.1296915,4.619319,6.067564,0,22.07407
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.985826,55.58911,27.92846,1.489958,1.489958,0,0,0,1.489958,603.0928,0,0,0,8.985826,1.568376,1.489958,0,0,13.62413,17.33727,7.41745,0,7.41745,33.11191,84.90216,0.1295862,1.638953,7.188662,0,26.32309
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,9.172375,59.45582,30.46949,2.03977,2.03977,0,0,0,2.03977,449.677,0.8185732,0,0,9.172375,2.147126,2.03977,0,0,6.206676,24.01297,6.206676,0,6.206676,39.00008,100,0.1294982,2.243747,7.3379,0,33.18534
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.784753,60.19156,32.28942,7.020103,7.020103,0,0,0,7.020103,125.1371,1.39517,0,0,8.784753,7.389582,7.020103,0,0,0,29.59898,0,0,0,39.00008,100,0.1294982,7.722114,7.027802,0,38.38373
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,7.07887,55.77896,33.96055,0,0,0,0,0,0,0,7.07887,0,0,7.07887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294982,0,5.663096,0,36.67785
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.762183,55.69539,34.86479,4.03279,4.03279,0,-1,0,4.03279,167.68,2.517141,0,0,6.762183,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1294982,4.436069,5.409747,0,36.36116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.827192,52.60933,35.02503,0.5289002,0.5289002,0,-1,0,0.5289002,1101.756,5.270455,0,0,5.827192,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1294982,0.5817902,4.661754,0,35.42617
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.668351,45.77269,35.18528,1.33043,1.33043,0,-1,0,1.33043,275.7267,2.267899,0,0,3.668351,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1294982,1.463473,2.934681,0,33.26733
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.319086,37.93933,34.31538,0.7133089,0.7133089,0,-1,0,0.7133089,184.9249,0.5682344,0,0,1.319086,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1294982,0.7846398,1.055269,0,30.91806
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,32.3352,32.3352,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1294982,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,30.46949,30.46949,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1294982,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,28.9586,28.9586,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1294982,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,27.60225,27.60225,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1294982,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,26.26878,26.26878,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1294982,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,25.22146,25.22146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1294982,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,24.40306,24.40306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1294982,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,23.5675,23.5675,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1294982,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,22.84067,22.84067,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1294982,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,22.19397,22.19397,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1294982,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,21.50148,21.50148,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1294982,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,20.90628,20.90628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1294982,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,20.39121,20.39121,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1294982,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.188064,25.48803,19.91047,0,0,0,0,0,0,0,0,0,0,2.188064,0,0,0,0,17.9433,13.45001,2.188064,0,2.188064,24.05335,61.67513,0.1294672,0,1.750451,0,15.63807
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.715247,25.65486,21.27828,0.7818368,0.7818368,0,0,0,0.7818368,219.3868,0,0,0,1.715247,0.8229861,0.7818368,0,0,15.75524,15.41926,0.8922607,0,0.8922607,24.89982,63.84557,0.1294545,0.8600205,1.372198,0,17.13451
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.142562,35.70909,24.48318,3.670459,3.670459,0,-1,0,3.670459,112.8622,0,0,0,4.142562,3.863641,3.670459,0,0,14.86298,16.2223,0.2789213,0,0.2789213,25.16443,64.52405,0.1294506,4.037505,3.31405,0,20.36486
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.585798,40.60615,27.79683,5.162922,5.162922,0,0,0,5.162922,88.82175,0,0,0,4.585798,5.434655,5.162922,0,0,14.58405,16.47333,0,0.8488573,-0.8488573,24.26965,62.22976,0.1294506,5.679215,3.668638,0,21.05913
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.298392,33.80431,30.32641,6.720649,6.720649,0,0,0,6.720649,19.31944,0,0,0,1.298392,7.074367,6.720649,0,0,15.52723,15.62447,0,5.775976,-5.775976,18.18124,46.61847,0.1294506,7.392714,1.038713,0,16.92286
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.369657,51.20116,32.15779,8.077202,8.077202,12,0,3.372,8.077202,78.8597,0,0,0,6.369657,0,0,3.922798,3.726659,21.94498,9.848495,10.09631,0,10.09631,27.75945,71.17793,0.1295842,8.884922,5.095725,12,16.21815
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.656839,44.28931,33.83464,4.096462,4.096462,11.7717,0,3.314239,4.096462,89.26822,0,0,0,3.656839,0,0,7.675233,7.291472,11.84867,18.93518,10.94831,0,10.94831,38.14593,97.80987,0.1296985,4.506108,2.925471,12,22.59202
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.244426,43.9912,34.73316,4.080704,4.080704,0,-1,0,4.080704,79.50654,0,8.881784E-16,0,3.244426,4.295477,4.080704,0,0,0.9003556,28.78866,0,1.051051,-1.051051,37.03802,94.96909,0.1296985,4.488774,2.595541,0,32.03308
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9702795,37.55272,34.8934,6.509551,6.509551,0,-1,0,6.509551,14.90547,0,8.881784E-16,0,0.9702795,6.852159,6.509551,0,0,2.06819,27.73761,0,5.881879,-5.881879,30.83797,79.07157,0.1296985,7.160506,0.7762235,0,28.70789
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9607962,37.72409,35.08799,0,0,0,-1,0,0,0,0,0,0,0.9607962,0,0,0,0,8.603612,21.85573,0.9607962,0,0.9607962,31.74947,81.40872,0.1296849,0,0.7686369,0,22.81652
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2115836,34.78824,34.21809,1.182318,1.182318,0,-1,0,1.182318,17.89565,0,0,0,0.2115836,1.244546,1.182318,0,0,7.642816,22.72044,0,1.032962,-1.032962,30.66063,78.61684,0.1296849,1.30055,0.1692669,0,22.93203
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,32.22646,32.22646,2.972178,2.972178,0,-1,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,8.790551,21.68748,0,3.128608,-3.128608,27.36279,70.16085,0.1296849,3.269396,0,0,21.68748
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,30.35503,30.35503,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,12.26678,18.55887,0,2.47579,-2.47579,24.75307,63.4693,0.1296849,2.587201,0,0,18.55887
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.01766,16.08308,0,0,0,24.75307,63.4693,0.1296849,0,0,0,16.08308
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,27.51068,27.51068,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,15.01766,16.08308,0,8.8,-8.8,15.47706,39.68469,0.1296849,10.55881,0,0,16.08308
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,26.17148,26.17148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.79544,7.283083,0,0,0,15.47706,39.68469,0.1296849,0,0,0,7.283083
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,25.12417,25.12417,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,24.79544,7.283083,0,0.8046856,-0.8046856,14.62885,37.50979,0.1296849,0.8408964,0,0,7.283083
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,24.30577,24.30577,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,25.68953,6.478398,0,2.338506,-2.338506,12.16385,31.18928,0.1296849,2.443739,0,0,6.478398
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,23.47021,23.47021,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,28.28787,4.139892,0,0.4170972,-0.4170972,11.72419,30.06195,0.1296849,0.4358666,0,0,4.139892
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,22.72621,22.72621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.75131,3.722795,0,0,0,11.72419,30.06195,0.1296849,0,0,0,3.722795
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,22.08523,22.08523,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,28.75131,3.722795,0,0.1250421,-0.1250421,11.59238,29.72399,0.1296849,0.130669,0,0,3.722795
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,21.39274,21.39274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.89025,3.597752,0,0,0,11.59238,29.72399,0.1296849,0,0,0,3.597752
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,20.79754,20.79754,2.411541,2.411541,0,0,0,2.411541,0,0,4.440892E-16,0,0,2.538464,2.411541,0,0,28.89025,3.597752,0,2.538464,-2.538464,8.916603,22.86304,0.1296849,2.652695,0,0,3.597752
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,20.29964,20.29964,0.8577885,0.8577885,0,0,0,0.8577885,0,0,1.110223E-16,0,0,0.9029353,0.8577885,0,0,31.71077,1.059288,0,0.9029353,-0.9029353,7.964826,20.42259,0.1296849,0.9435673,0,0,1.059288
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.637762,23.93308,19.79601,5.712164,5.712164,12,0,3.372,5.712164,28.67148,0,0,0,1.637762,0,0,6.287836,5.973444,32.71403,0.1563529,7.611207,0,7.611207,15.18545,38.93697,0.1298177,6.283381,1.31021,12,1.794115
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.944878,28.81949,21.16382,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.944878,0,0,8.8,8.36,25.10282,7.006439,11.30488,0,11.30488,25.9102,66.43628,0.1298354,0,2.355903,12,9.951317
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.004267,38.1148,24.35155,3.426456,3.426456,0,-1,0,3.426456,146.0479,0,0,0,5.004267,3.606796,3.426456,0,0,13.79794,17.18083,1.397471,0,1.397471,27.23596,69.83565,0.1298157,3.769102,4.003414,0,22.1851
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.051875,48.32742,27.63658,0,0,0,0,0,0,0,0,0,0,7.051875,0,0,0,0,12.40047,18.43855,7.051875,0,7.051875,33.92595,86.98945,0.1297161,0,5.6415,0,25.49043
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.333237,52.2547,30.17761,0,0,0,0,0,0,0,1.98464,0,0,7.333237,0,0,0,0,5.348597,24.78524,5.348597,0,5.348597,39.00008,100,0.1296406,0,5.86659,0,32.11848
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.512582,55.05799,32.01471,0,0,0,0,0,0,0,7.512582,0,0,7.512582,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296406,0,6.010066,0,37.11156
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.602834,57.39354,33.70301,0.6371407,0.6371407,0,0,0,0.6371407,1193.274,6.93216,0,0,7.602834,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1296406,0.7008548,6.082267,0,37.20181
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.784526,59.15747,34.60725,5.57705,5.57705,0,-1,0,5.57705,139.5814,1.913947,0,0,7.784526,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1296406,6.134755,6.227621,0,37.3835
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,6.205292,53.658,34.80183,2.474659,2.474659,0,-1,0,2.474659,250.7534,3.600388,0,0,6.205292,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1296406,2.722125,4.964234,0,35.80427
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.949666,43.34455,34.96208,3.084944,3.084944,0,-1,0,3.084944,95.61488,0,0,0,2.949666,3.24731,3.084944,0,0,0,29.59898,0,0.297644,-0.297644,38.68633,99.19553,0.1296406,3.393439,2.359733,0,32.54865
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.401204,37.97697,34.12651,6.426756,6.426756,0,-1,0,6.426756,21.80267,0,8.881784E-16,0,1.401204,6.765006,6.426756,0,0,0.3307156,29.30133,0,5.363802,-5.363802,33.03239,84.69827,0.1296406,7.069431,1.120964,0,30.70254
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,32.112,32.112,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.290495,23.93753,0,8.8,-8.8,23.75638,60.91366,0.1296406,9.869229,0,0,23.93753
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,30.24629,30.24629,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.06827,15.13753,0,2.281995,-2.281995,21.35094,54.7459,0.1296406,2.384684,0,0,15.13753
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,28.71824,28.71824,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.60382,12.85554,0,2.79259,-2.79259,18.40729,47.19809,0.1296406,2.918257,0,0,12.85554
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,27.37905,27.37905,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,21.7067,10.06295,0,2.395454,-2.395454,15.88226,40.72367,0.1296406,2.50325,0,0,10.06295
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,26.05702,26.05702,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.36832,7.667493,0,0.5842637,-0.5842637,15.26639,39.14452,0.1296406,0.6105555,0,0,7.667493
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,25.01543,25.01543,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.0175,7.08323,0,1.331224,-1.331224,13.86316,35.5465,0.1296406,1.391129,0,0,7.08323
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,24.19131,24.19131,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.49664,5.752005,0,2.283371,-2.283371,11.45628,29.37501,0.1296406,2.386123,0,0,5.752005
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,23.33858,23.33858,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.03372,3.468634,0,1.104283,-1.104283,10.29226,26.39036,0.1296406,1.153976,0,0,3.468634
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,22.61747,22.61747,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.2607,2.364351,0,0.9604834,-0.9604834,9.279821,23.79437,0.1296406,1.003705,0,0,2.364351
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,21.97077,21.97077,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.3279,1.403867,0,0.5883353,-0.5883353,8.659662,22.20422,0.1296406,0.6148105,0,0,1.403867
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,21.27828,21.27828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.98161,0.8155321,0,0,0,8.659662,22.20422,0.1296406,0,0,0,0.8155321
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,20.68308,20.68308,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,31.98161,0.8155321,0,0.2836654,-0.2836654,8.360652,21.43753,0.1296406,0.2964303,0,0,0.8155321
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,20.18518,20.18518,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,32.29679,0.5318667,0,0.3136873,-0.3136873,8.029997,20.58969,0.1296406,0.3278032,0,0,0.5318667
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.428108,23.2811,19.68727,0,0,0,0,0,0,0,0,0,0,1.428108,0,0,0,0,32.64533,0.2181794,1.428108,0,1.428108,9.384819,24.06359,0.1296205,0,1.142486,0,1.646287
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.131895,26.50481,21.03791,3.600948,3.600948,11.41327,0,3.223558,3.600948,59.20372,0,0,0,2.131895,0,0,7.812325,7.421709,31.21722,1.503476,9.553604,0,9.553604,18.44816,47.30289,0.1297429,3.961043,1.705516,12,3.635371
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.800819,31.63012,24.22565,3.531936,3.531936,0,-1,0,3.531936,79.29984,0,4.440892E-16,0,2.800819,3.717827,3.531936,0,0,21.66362,10.10172,0,0.9170077,-0.9170077,17.48155,44.8244,0.1297429,3.885129,2.240655,0,12.90254
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.377609,31.14197,27.51068,2.548464,2.548464,0,0,0,2.548464,54.05645,0,4.440892E-16,0,1.377609,2.682594,2.548464,0,0,22.68252,9.184712,0,1.304985,-1.304985,16.10598,41.29729,0.1297429,2.803311,1.102088,0,10.56232
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.544375,46.06664,30.03454,0,0,0,0,0,0,0,0,0,0,5.544375,0,0,0,0,24.1325,7.879727,5.544375,0,5.544375,21.36583,54.78408,0.1296648,0,4.4355,0,13.4241
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.775401,42.56511,31.8888,3.96682,3.96682,0,0,0,3.96682,95.17451,0,0,0,3.775401,4.1756,3.96682,0,0,18.58813,12.86967,0,0.4001986,-0.4001986,20.94399,53.70242,0.1296648,4.363502,3.020321,0,16.64507
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.907956,41.75872,33.5771,5.368722,5.368722,0,0,0,5.368722,54.16477,0,0,0,2.907956,5.651287,5.368722,0,0,19.03279,12.46947,0,2.743331,-2.743331,18.05226,46.28776,0.1296648,5.905595,2.326365,0,15.37742
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.252487,50.06206,34.47562,0,0,0,-1,0,0,0,0,0,0,5.252487,0,0,0,0,22.08094,9.726136,5.252487,0,5.252487,23.03521,59.06452,0.1295909,0,4.20199,0,14.97862
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.251721,47.04184,34.6702,7.132665,7.132665,0,-1,0,7.132665,59.60915,0,0,0,4.251721,7.508068,7.132665,0,0,16.82845,14.45337,0,3.256347,-3.256347,19.60272,50.26328,0.1295909,7.845932,3.401377,0,18.7051
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.16401,40.92137,34.86479,5.862084,5.862084,0,-1,0,5.862084,36.91536,0,8.881784E-16,0,2.16401,6.170615,5.862084,0,0,20.44661,11.19703,0,4.006606,-4.006606,15.37938,39.43424,0.1295909,6.448293,1.731208,0,13.36104
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5228899,35.40927,33.99488,3.263421,3.263421,0,-1,0,3.263421,16.02275,0,4.440892E-16,0,0.5228899,3.43518,3.263421,0,0,24.8984,7.190422,0,2.91229,-2.91229,12.30956,31.56292,0.1295909,3.589763,0.4183119,0,7.713311
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,31.98037,31.98037,5.327631,4.064225,0,-1,0,4.064225,0,0,1.263405,1.796168,0,4.278131,4.064225,0,0,28.13427,4.278131,0,4.278131,-4.278131,7.800015,20,0.1295909,5.860394,0,0,4.278131
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,30.11466,30.11466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295909,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,28.60378,28.60378,2.805993,0,0,-1,0,0,0,0,2.805993,3.086593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295909,3.086593,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,27.26459,27.26459,3.905677,0,0,-1,0,0,0,0,3.905677,4.296245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295909,4.296245,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,25.96545,25.96545,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295909,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,24.90097,24.90097,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295909,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,24.07685,24.07685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295909,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,23.22412,23.22412,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295909,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,22.50301,22.50301,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295909,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,21.84486,21.84486,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295909,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,21.15237,21.15237,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295909,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,20.55718,20.55718,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296588,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,20.05355,20.05355,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1297584,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.388736,23.04563,19.55564,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2456.915,1.776357E-15,0,0,1.388736,0,0,8.8,8.36,16.16775,15.048,9.748736,0,9.748736,32.91047,84.38564,0.1297996,0.06217594,1.110989,12,16.43674
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.875025,28.36001,20.90628,1.914746,1.914746,0,0,0,1.914746,150.1517,0,0,0,2.875025,2.015522,1.914746,0,0,6.419017,23.82186,0.8595022,0,0.8595022,33.72586,86.47639,0.1297875,2.106221,2.30002,0,26.69689
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.465117,30.55182,24.07685,3.171055,3.171055,0,-1,0,3.171055,77.73808,0,0,0,2.465117,3.337952,3.171055,0,0,5.559515,24.59542,0,0.8728352,-0.8728352,32.80581,84.11729,0.1297875,3.48816,1.972094,0,27.06053
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.258,39.12939,27.34471,0.2368491,0.2368491,0,0,0,0.2368491,1797.769,0,0,0,4.258,0.2493148,0.2368491,0,0,6.529332,23.72258,4.008685,0,4.008685,36.60878,93.86848,0.1297313,0.260534,3.4064,0,27.98058
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.187889,47.99051,29.87429,2.33882,2.33882,0,0,0,2.33882,264.5732,1.205327,0,0,6.187889,2.461916,2.33882,0,0,2.520647,27.3304,2.520647,0,2.520647,39.00008,100,0.129696,2.572702,4.950311,0,33.51828
