Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.816751,55.82262,31.72284,4.892688,4.892688,0,0,0,4.892688,159.7639,2.666554,0,0,7.816751,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.129696,5.381957,6.253401,0,37.41573
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.643201,53.59528,33.41686,4.720335,4.720335,0,0,0,4.720335,140.7358,1.674428,0,0,6.643201,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.129696,5.192368,5.314561,0,36.24218
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.944517,48.91264,34.34971,3.542949,3.542949,0,-1,0,3.542949,139.5593,1.215096,0,0,4.944517,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.129696,3.897244,3.955613,0,34.5435
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.154506,49.81532,34.5443,2.047636,2.047636,0,-1,0,2.047636,251.7296,2.9991,0,0,5.154506,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.129696,2.2524,4.123605,0,34.75348
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.813028,39.74154,34.70454,0,0,0,-1,0,0,0,1.813028,0,0,1.813028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129696,0,1.450422,0,31.41201
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.04966,36.76046,33.89759,0,0,0,-1,0,0,0,1.04966,0,0,1.04966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129696,0,0.8397276,0,30.64864
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,31.87164,31.87164,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.129696,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,29.98875,29.98875,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.129696,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,28.47215,28.47215,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.129696,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,27.13868,27.13868,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.129696,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,25.83382,25.83382,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.129696,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,24.76934,24.76934,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.129696,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,23.95094,23.95094,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.129696,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,23.09821,23.09821,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.129696,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,22.35994,22.35994,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.129696,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,21.71323,21.71323,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.129696,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,21.00357,21.00357,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.129696,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,20.42555,20.42555,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.129696,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,19.91047,19.91047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.129696,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.352305,28.08978,19.41257,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.80146,0,0,0,3.352305,0,0,5.803587,5.513408,31.76345,1.011869,8.865713,0,8.865713,17.27737,44.30087,0.129836,6.491973,2.681844,12,4.364174
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.216051,37.82905,20.76321,7.28198,7.28198,11.56396,0,3.261682,7.28198,85.3621,0,0,0,6.216051,0,0,4.28198,4.067881,22.89774,8.991011,10.28393,0,10.28393,27.03357,69.3167,0.1299517,8.010178,4.97284,12,15.20706
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,8.134938,47.70662,23.93377,4.797039,4.797039,0,-1,0,4.797039,169.5825,0,0,0,8.134938,5.049514,4.797039,0,0,12.61381,18.24655,3.085424,0,3.085424,29.96066,76.82204,0.1299085,5.276742,6.507951,0,26.38149
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.601544,53.25159,27.18446,3.126529,3.126529,0,0,0,3.126529,275.1148,0,0,0,8.601544,3.291083,3.126529,0,0,9.528386,21.02343,5.310462,0,5.310462,34.9986,89.73983,0.1298341,3.439182,6.881235,0,29.62498
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.413439,51.99419,29.71405,4.543331,4.543331,0,0,0,4.543331,163.1719,0,0,0,7.413439,4.782454,4.543331,0,0,4.217925,25.80285,2.630985,0,2.630985,37.49458,96.13974,0.1297973,4.997664,5.930751,0,33.21629
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.464525,54.35022,31.56259,6.004478,6.004478,0,0,0,6.004478,124.316,0,0,0,7.464525,6.320504,6.004478,0,0,1.586939,28.17073,1.144022,0,1.144022,38.57989,98.92259,0.1297813,6.604926,5.97162,0,35.63526
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.819793,57.66879,33.25661,1.271016,1.271016,0,0,0,1.271016,615.2395,6.038963,0,0,7.819793,1.337912,1.271016,0,0,0.4429178,29.20035,0.4429178,0,0.4429178,39.00008,100,0.1297751,1.398118,6.255834,0,37.02015
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.854152,51.7557,34.18947,4.735828,4.735828,0,-1,0,4.735828,123.6141,0.8690698,0,0,5.854152,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1297751,5.209411,4.683321,0,35.45313
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.543868,50.9225,34.37833,0,0,0,-1,0,0,0,5.543868,0,0,5.543868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297751,0,4.435094,0,35.14285
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.311643,44.02477,34.57291,1.768197,1.768197,0,-1,0,1.768197,187.2892,1.450383,0,0,3.311643,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1297751,1.945017,2.649314,0,32.91062
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.954236,39.18211,33.77169,4.457434,4.457434,0,-1,0,4.457434,43.84217,0,8.881784E-16,0,1.954236,4.692036,4.457434,0,0,0,29.59898,0,2.7378,-2.7378,36.11419,92.60029,0.1297751,4.903177,1.563389,0,31.55321
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,31.74001,31.74001,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.042,26.86118,0,4.912614,-4.912614,30.93583,79.32249,0.1297751,5.133681,0,0,26.86118
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,29.85712,29.85712,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.50046,21.94856,0,5.029901,-5.029901,25.63385,65.7277,0.1297751,5.256246,0,0,21.94856
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,28.34624,28.34624,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.08924,16.91866,0,3.282467,-3.282467,22.17383,56.85586,0.1297751,3.430178,0,0,16.91866
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,27.02422,27.02422,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.73642,13.6362,0,5.010355,-5.010355,16.89245,43.31389,0.1297751,5.23582,0,0,13.6362
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,25.70792,25.70792,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.30348,8.625842,0,2.017805,-2.017805,14.7655,37.86018,0.1297751,2.108606,0,0,8.625842
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,24.64343,24.64343,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.54549,6.608037,0,1.508008,-1.508008,13.17592,33.78434,0.1297751,1.575868,0,0,6.608037
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,23.82504,23.82504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.22105,5.100029,0,0,0,13.17592,33.78434,0.1297751,0,0,0,5.100029
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,22.96658,22.96658,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.22105,5.100029,0,2.54892,-2.54892,10.48912,26.89513,0.1297751,2.663621,0,0,5.100029
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,22.22831,22.22831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.05319,2.55111,0,0,0,10.48912,26.89513,0.1297751,0,0,0,2.55111
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,21.57015,21.57015,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.05319,2.55111,0,1.247595,-1.247595,9.174041,23.52313,0.1297751,1.303737,0,0,2.55111
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,20.87767,20.87767,1.602823,1.238339,0,-1,0,1.238339,0,0,0.3644846,0.524767,0,1.303515,1.238339,0,0,31.4394,1.303515,0,1.303515,-1.303515,7.800015,20,0.1297751,1.763106,0,0,1.303515
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,20.28247,20.28247,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298554,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,19.78456,19.78456,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1299139,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.033425,27.07434,19.26949,5.622066,5.622066,12,0,3.372,5.622066,53.95569,0,0,0,3.033425,0,0,6.377934,6.059037,16.16775,15.048,9.092462,0,9.092462,32.28787,82.78924,0.1300588,6.184273,2.42674,12,18.08142
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.498555,38.54026,20.62013,10.08337,10.08337,10.63127,0,3.025711,10.08337,64.44827,0,0,0,6.498555,0,0,0.5478998,0.5205048,7.075292,23.23122,7.01906,0,7.01906,38.94673,99.86321,0.1301636,11.0917,5.198844,12,29.72977
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,8.141215,47.53893,23.77353,2.20811,2.20811,0,-1,0,2.20811,368.6961,5.760657,0,0,8.141215,2.324326,2.20811,0,0,0.05623182,29.54837,0.05623182,0,0.05623182,39.00008,100,0.1301629,2.428921,6.512972,0,37.68959
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.595427,53.05618,27.04139,2.673381,2.673381,0,0,0,2.673381,321.5189,5.781341,0,0,8.595427,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1301629,2.940719,6.876341,0,38.1944
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.788452,60.76769,29.5538,1.41117,1.41117,0,0,0,1.41117,693.6409,8.30301,0,0,9.788452,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1301629,1.552287,7.830761,0,39.38743
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.37704,65.64137,31.40235,6.799109,6.799109,0,0,0,6.799109,152.6236,3.220087,0,0,10.37704,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1301629,7.47902,8.301635,0,39.97602
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,10.03358,66.36771,33.09064,1.798736,1.798736,0,0,0,1.798736,557.8128,8.140172,0,0,10.03358,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1301629,1.978609,8.026862,0,39.63256
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.766808,62.31566,34.05784,1.824334,1.824334,0,-1,0,1.824334,480.5485,6.846457,0,0,8.766808,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1301629,2.006767,7.013446,0,38.36579
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,7.082914,56.13586,34.25242,3.399053,3.399053,0,-1,0,3.399053,208.3791,3.504964,0,0,7.082914,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1301629,3.738958,5.666332,0,36.68189
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.575361,47.82817,34.44701,2.034066,2.034066,0,-1,0,2.034066,224.9367,2.434239,0,0,4.575361,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1301629,2.237473,3.660289,0,34.17434
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.853873,38.75916,33.64006,3.251322,3.251322,0,-1,0,3.251322,57.01905,0,4.440892E-16,0,1.853873,3.422444,3.251322,0,0,0,29.59898,0,1.568571,-1.568571,37.34666,95.76048,0.1301629,3.576454,1.483098,0,31.45285
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,31.63127,31.63127,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.742857,28.03041,0,0.9538635,-0.9538635,36.3412,93.18237,0.1301629,0.9967874,0,0,28.03041
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,29.74266,29.74266,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.802705,27.07654,0,3.925794,-3.925794,32.20305,82.57175,0.1301629,4.102455,0,0,27.07654
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,28.23178,28.23178,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.164698,23.15075,0,2.224461,-2.224461,29.85826,76.55949,0.1301629,2.324562,0,0,23.15075
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,26.89831,26.89831,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.636322,20.92629,0,7.359399,-7.359399,22.10077,56.66853,0.1301629,7.690572,0,0,20.92629
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,25.59346,25.59346,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.81343,13.56689,0,1.962708,-1.962708,20.0319,51.36374,0.1301629,2.051029,0,0,13.56689
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,24.52897,24.52897,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,19.99422,11.60418,0,1.064503,-1.064503,18.90981,48.4866,0.1301629,1.112406,0,0,11.60418
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,23.69341,23.69341,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.177,10.53968,0,1.851978,-1.851978,16.95766,43.48108,0.1301629,1.935317,0,0,10.53968
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,22.84067,22.84067,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.23475,8.687701,0,2.047493,-2.047493,14.79941,37.94713,0.1301629,2.13963,0,0,8.687701
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,22.11385,22.11385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.50974,6.640208,0,0,0,14.79941,37.94713,0.1301629,0,0,0,6.640208
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,21.45569,21.45569,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.50974,6.640208,0,2.104288,-2.104288,12.5813,32.25967,0.1301629,2.198981,0,0,6.640208
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,20.74604,20.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84784,4.53592,0,0,0,12.5813,32.25967,0.1301629,0,0,0,4.53592
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,20.16801,20.16801,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.84784,4.53592,0,0.7000114,-0.7000114,11.84342,30.36768,0.1301629,0.7315119,0,0,4.53592
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,19.65294,19.65294,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.62563,3.835909,0,0.6949318,-0.6949318,11.1109,28.48942,0.1301629,0.7262037,0,0,3.835909
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.796482,29.03736,19.15503,0.2483499,0.2483499,0,0,0,0.2483499,1528.683,0,0,0,3.796482,0.261421,0.2483499,0,0,29.39778,3.140977,3.535061,0,3.535061,14.46455,37.08852,0.1301135,0.2731849,3.037186,0,6.937459
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.757099,39.17836,20.47133,5.571322,5.571322,0,0,0,5.571322,121.2836,0,0,0,6.757099,5.86455,5.571322,0,0,25.86272,6.322532,0.8925484,0,0.8925484,15.3113,39.25965,0.130101,6.128455,5.405679,0,13.07963
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.621607,49.04533,23.63045,4.689066,4.689066,0,-1,0,4.689066,183.8662,0,0,0,8.621607,4.935859,4.689066,0,0,24.97017,7.125825,3.685748,0,3.685748,18.8079,48.2253,0.1300496,5.157973,6.897285,0,15.74743
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,10.00663,58.24255,26.88114,3.650192,3.650192,0,0,0,3.650192,274.1398,0,0,0,10.00663,3.842308,3.650192,0,0,21.28442,10.443,6.164323,0,6.164323,24.65589,63.22011,0.1299637,4.015212,8.005304,0,20.44963
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.38029,63.016,29.39356,0.905138,0.905138,0,0,0,0.905138,1146.819,0,0,0,10.38029,0.9527769,0.905138,0,0,15.1201,15.99089,9.427514,0,9.427514,33.59962,86.15269,0.1298325,0.9956518,8.304233,0,26.37118
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.868032,63.28201,31.25927,4.050863,4.050863,0,0,0,4.050863,243.6032,0,0,0,9.868032,4.264067,4.050863,0,0,5.692585,24.47565,5.603965,0,5.603965,38.91601,99.78443,0.1297547,4.455949,7.894425,0,34.34369
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,9.094281,62.27565,32.97046,5.871593,5.871593,0,0,0,5.871593,154.8861,2.825038,0,0,9.094281,6.180624,5.871593,0,0,0.08861917,29.51922,0.08861917,0,0.08861917,39.00008,100,0.1297534,6.458752,7.275424,0,38.6135
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,8.025434,59.21808,33.89759,0,0,0,-1,0,0,0,8.025434,0,0,8.025434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297534,0,6.420347,0,37.62441
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.195273,52.85159,34.12651,4.763429,4.763429,0,-1,0,4.763429,130.0591,1.181138,0,0,6.195273,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1297534,5.239771,4.956219,0,35.79425
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.358665,43.89345,34.31538,4.057052,4.057052,0,-1,0,4.057052,82.78585,0,8.881784E-16,0,3.358665,4.270581,4.057052,0,0,0,29.59898,0,0.911916,-0.911916,38.03883,97.53528,0.1297534,4.462758,2.686932,0,32.95764
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.546772,37.75889,33.51415,4.834496,4.834496,0,-1,0,4.834496,31.99449,0,0,0,1.546772,5.088943,4.834496,0,0,1.01324,28.68706,0,3.542171,-3.542171,34.30506,87.96151,0.1297534,5.317945,1.237418,0,30.23384
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,31.49964,31.49964,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,4.948985,25.14489,0,8.8,-8.8,25.02904,64.17691,0.1297534,16.46345,0,0,25.14489
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,29.61676,29.61676,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,14.72676,16.34489,0,1.351049,-1.351049,23.60491,60.5253,0.1297534,1.411846,0,0,16.34489
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,28.10587,28.10587,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.22793,14.99384,0,3.631891,-3.631891,19.77656,50.70904,0.1297534,3.795326,0,0,14.99384
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,26.78385,26.78385,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.26336,11.36195,0,2.623857,-2.623857,17.01078,43.61729,0.1297534,2.74193,0,0,11.36195
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,25.47899,25.47899,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.17876,8.738095,0,1.008066,-1.008066,15.94818,40.89269,0.1297534,1.053429,0,0,8.738095
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,24.42023,24.42023,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.29883,7.730029,0,0.7872904,-0.7872904,15.11831,38.76481,0.1297534,0.8227184,0,0,7.730029
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,23.59611,23.59611,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.1736,6.942739,0,0.8595673,-0.8595673,14.21224,36.44157,0.1297534,0.8982478,0,0,6.942739
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,22.74338,22.74338,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.12867,6.083171,0,1.832701,-1.832701,12.28041,31.48816,0.1297534,1.915172,0,0,6.083171
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,22.00511,22.00511,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.16501,4.250471,0,0.8530546,-0.8530546,11.38121,29.18252,0.1297534,0.8914421,0,0,4.250471
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,21.34123,21.34123,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.11285,3.397416,0,0.5084177,-0.5084177,10.84529,27.80837,0.1297534,0.5312966,0,0,3.397416
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,20.64875,20.64875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67776,2.888999,0,0,0,10.84529,27.80837,0.1297534,0,0,0,2.888999
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,20.07072,20.07072,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,29.67776,2.888999,0,1.223614,-1.223614,9.555485,24.50119,0.1297534,1.278677,0,0,2.888999
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,19.55564,19.55564,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,31.03733,1.665385,0,1.317216,-1.317216,8.167017,20.94103,0.1297534,1.376491,0,0,1.665385
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.905917,26.49175,19.04057,2.205365,2.205365,11.00537,0,3.120358,2.205365,131.7658,0,0,0,2.905917,0,0,8.8,8.36,32.5009,0.3481684,11.26592,0,11.26592,18.8548,48.34556,0.1298377,2.425902,2.324734,12,3.254086
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.636042,32.71645,20.37976,4.506719,4.506719,12,0,3.372,4.506719,102.8696,0,0,0,4.636042,0,0,7.493281,7.118617,21.23498,10.48749,11.75466,0,11.75466,30.00625,76.93896,0.1299449,4.957391,3.708834,12,15.12354
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.580173,42.0458,23.49882,1.14267,1.14267,0,-1,0,1.14267,575.8594,0,0,0,6.580173,1.202811,1.14267,0,0,9.480323,21.06669,5.377362,0,5.377362,35.10767,90.01948,0.1298703,1.256937,5.264139,0,27.64686
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.95382,54.0242,26.74951,4.476243,4.476243,0,0,0,4.476243,200.0298,0.1390251,0,0,8.95382,4.711835,4.476243,0,0,4.102961,25.90631,4.102961,0,4.102961,39.00008,100,0.1298135,4.923867,7.163056,0,34.86013
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,9.140645,57.80733,29.24476,1.050422,1.050422,0,0,0,1.050422,870.1874,8.034937,0,0,9.140645,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1298135,1.155465,7.312516,0,38.73962
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.608415,58.0624,31.11619,4.733976,4.733976,0,0,0,4.733976,181.8432,3.625282,0,0,8.608415,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1298135,5.207374,6.886732,0,38.20739
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.540297,63.94159,32.83883,0,0,0,0,0,0,0,9.540297,0,0,9.540297,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298135,0,7.632237,0,39.13927
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.58506,61.27253,33.8003,1.213566,1.213566,0,-1,0,1.213566,707.4243,7.307622,0,0,8.58506,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1298135,1.334922,6.868048,0,38.18404
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.775033,54.7303,33.99488,3.31861,3.31861,0,-1,0,3.31861,204.1527,3.281759,0,0,6.775033,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1298135,3.650471,5.420026,0,36.37401
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.857321,45.31857,34.21809,0,0,0,-1,0,0,0,3.857321,0,0,3.857321,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298135,0,3.085857,0,33.4563
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.977297,38.8809,33.41686,1.690729,1.690729,0,-1,0,1.690729,116.9493,0.1975817,0,0,1.977297,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1298135,1.859802,1.581838,0,31.57627
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,31.40235,31.40235,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1298135,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,29.51946,29.51946,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1298135,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,28.02575,28.02575,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1298135,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,26.70373,26.70373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1298135,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,25.3817,25.3817,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1298135,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,24.32294,24.32294,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1298135,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,23.49882,23.49882,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1298135,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,22.64609,22.64609,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1298135,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,21.90781,21.90781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1298135,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,21.24966,21.24966,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1298135,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,20.54001,20.54001,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1298135,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,19.96198,19.96198,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1298135,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,19.44118,19.44118,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1298135,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.499024,25.2889,18.92611,4.62637,4.62637,12,0,3.372,4.62637,54.01694,0,0,0,2.499024,0,0,7.37363,7.004949,29.4894,3.058518,9.503972,0,9.503972,20.04024,51.38512,0.1299516,5.089007,1.999219,12,5.557542
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.410969,31.94887,20.2653,2.392179,2.392179,11.19218,0,3.167621,2.392179,184.3912,0,0,0,4.410969,0,0,8.8,8.36,19.98543,11.61209,12.77097,0,12.77097,32.15584,82.45071,0.13002,2.631397,3.528775,12,16.02306
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.535953,45.01805,23.37291,2.109492,2.109492,0,-1,0,2.109492,357.2402,0,0,0,7.535953,2.220518,2.109492,0,0,7.214459,23.10596,5.315435,0,5.315435,37.19851,95.38059,0.1299465,2.320441,6.028762,0,30.64192
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.069119,43.91659,26.60643,2.745847,2.745847,0,0,0,2.745847,221.029,1.27973,0,0,6.069119,2.890366,2.745847,0,0,1.899024,27.88986,1.899024,0,1.899024,39.00008,100,0.1299203,3.020432,4.855296,0,33.95898
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.523286,55.28493,29.10168,0.6558379,0.6558379,0,0,0,0.6558379,1299.603,7.832931,0,0,8.523286,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1299203,0.7214217,6.818629,0,38.12226
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,8.212958,56.38491,30.9674,4.556772,4.556772,0,0,0,4.556772,180.2363,3.416356,0,0,8.212958,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1299203,5.012449,6.570366,0,37.81194
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,9.058195,61.79964,32.7072,2.930846,2.930846,0,0,0,2.930846,309.0642,5.973094,0,0,9.058195,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1299203,3.22393,7.246556,0,38.65717
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,8.045675,59.02524,33.67439,2.364853,2.364853,0,-1,0,2.364853,340.2188,5.556356,0,0,8.045675,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1299203,2.601339,6.436541,0,37.64465
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,7.122686,55.86356,33.89759,4.18439,4.18439,0,-1,0,4.18439,170.2204,2.718066,0,0,7.122686,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1299203,4.602829,5.698149,0,36.72166
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.02176,48.9174,34.12651,2.351684,2.351684,0,-1,0,2.351684,213.5389,2.546304,0,0,5.02176,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1299203,2.586852,4.017408,0,34.62074
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.63285,37.80171,33.31956,1.464312,1.464312,0,-1,0,1.464312,111.5097,0.09146904,0,0,1.63285,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1299203,1.610743,1.30628,0,31.23183
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,31.30506,31.30506,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1299203,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,29.42217,29.42217,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1299203,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,27.93991,27.93991,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1299203,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,26.6236,26.6236,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1299203,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,25.30158,25.30158,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1299203,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,24.24282,24.24282,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1299203,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,23.4187,23.4187,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1299203,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,22.56597,22.56597,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1299203,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,21.84486,21.84486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1299203,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,21.16382,21.16382,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1299203,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,20.45988,20.45988,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1299203,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,19.87613,19.87613,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1300077,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,19.36106,19.36106,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1301249,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4948803,20.0685,18.84599,5.319877,5.319877,12,0,3.372,5.319877,9.302478,0,0,0,0.4948803,0,0,6.680123,6.346117,15.82838,15.35344,6.840997,0,6.840997,30.4739,78.13805,0.1302437,5.851864,0.3959043,12,15.84832
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.169216,25.68679,20.15084,2.908417,2.908417,10.08543,0,2.887614,2.908417,74.58408,8.881784E-16,0,0,2.169216,0,0,7.177014,6.818163,8.987379,21.51034,8.987379,0,8.987379,39.00008,100,0.1303306,3.199258,1.735373,12,23.67955
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.756572,33.28954,23.25845,0,0,0,-1,0,0,0,3.756572,0,0,3.756572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303306,0,3.005258,0,33.35555
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.355803,38.46946,26.46336,5.483447,5.483447,0,0,0,5.483447,79.43549,0,8.881784E-16,0,4.355803,5.772049,5.483447,0,0,0,29.59898,0,1.416246,-1.416246,37.50723,96.17217,0.1303306,6.031791,3.484642,0,33.95478
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.222942,47.08873,28.97577,3.768628,3.768628,0,0,0,3.768628,165.1249,0.6823581,0,0,6.222942,3.966977,3.768628,0,0,1.573607,28.18273,1.573607,0,1.573607,39.00008,100,0.1303089,4.145491,4.978354,0,34.40567
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.208347,45.88432,30.84149,0,0,0,0,0,0,0,5.208347,0,0,5.208347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303089,0,4.166678,0,34.80733
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.471577,48.65211,32.56413,2.539788,2.539788,0,0,0,2.539788,215.4344,2.798116,0,0,5.471577,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1303089,2.793767,4.377262,0,35.07056
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.23423,52.31925,33.54277,4.436584,4.436584,0,-1,0,4.436584,140.5187,1.564141,0,0,6.23423,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1303089,4.880243,4.987383,0,35.83321
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.427958,46.62128,33.77169,3.995553,3.995553,0,-1,0,3.995553,110.8222,0.2221131,0,0,4.427958,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1303089,4.395108,3.542367,0,34.02694
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.223097,43.1427,33.99488,4.786353,4.786353,0,-1,0,4.786353,67.33929,0,0,0,3.223097,5.038266,4.786353,0,0,0,29.59898,0,1.81517,-1.81517,37.08672,95.09396,0.1303089,5.264988,2.578477,0,32.82207
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.249491,36.59231,33.18793,7.960841,7.960841,0,-1,0,7.960841,15.69547,0,0,0.3969248,1.249491,8.379832,7.960841,0,0,2.016855,27.78381,0,7.130341,-7.130341,29.57068,75.82211,0.1303089,8.756925,0.9995929,0,29.0333
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,31.20776,31.20776,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,9.939457,20.65347,0,8.8,-8.8,20.29467,52.0375,0.1303089,9.823506,0,0,20.65347
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,29.32488,29.32488,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,19.71723,11.85347,0,8.8,-8.8,11.01865,28.2529,0.1303089,13.43467,0,0,11.85347
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,27.84834,27.84834,3.136328,2.900794,0,-1,0,2.900794,0,0,0.2355347,0.5491675,0,3.053467,2.900794,0,0,29.49501,3.053467,0,3.053467,-3.053467,7.800015,20,0.1303089,3.449961,0,0,3.053467
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,26.52631,26.52631,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303089,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,25.22146,25.22146,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303089,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,24.16269,24.16269,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303089,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,23.32141,23.32141,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303089,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,22.46867,22.46867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303089,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,21.74757,21.74757,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303089,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,21.07225,21.07225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303089,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,20.36259,20.36259,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303089,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,19.7674,19.7674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303089,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,19.25232,19.25232,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304062,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.8128,23.29965,18.73725,3.821479,3.821479,12,0,3.372,3.821479,47.43714,0,0,0,1.8128,0,0,8.178521,7.769595,24.52775,7.524,9.582396,0,9.582396,24.82167,63.64517,0.1305416,4.203627,1.45024,12,9.336801
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.2068,34.01877,20.05355,3.187295,3.187295,11.42826,0,3.22735,3.187295,163.3611,0,0,0,5.2068,0,0,8.240965,7.828916,14.94536,16.14816,13.03572,0,13.03572,37.18843,95.35477,0.130612,3.506024,4.16544,12,21.35496
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.852236,45.79912,23.13255,1.710175,1.710175,0,-1,0,1.710175,459.1481,4.14241,0,0,7.852236,1.800184,1.710175,0,0,1.909642,27.8803,1.909642,0,1.909642,39.00008,100,0.1305857,1.881193,6.281789,0,35.73254
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.510961,51.87264,26.31456,2.175575,2.175575,0,0,0,2.175575,391.205,6.220881,0,0,8.510961,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1305857,2.393133,6.808768,0,38.10994
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.460271,54.69727,28.80981,0,0,0,0,0,0,0,8.460271,0,0,8.460271,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305857,0,6.768217,0,38.05925
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,7.255833,52.5711,30.68124,4.833915,4.833915,0,0,0,4.833915,150.1026,2.167501,0,0,7.255833,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1305857,5.317307,5.804666,0,36.85481
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,8.283899,58.40666,32.41533,0,0,0,0,0,0,0,8.283899,0,0,8.283899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305857,0,6.62712,0,37.88288
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,8.079274,58.8416,33.41686,3.414884,3.414884,0,-1,0,3.414884,236.59,4.48466,0,0,8.079274,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1305857,3.756373,6.463419,0,37.67825
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.38761,52.96042,33.64006,0.01908907,0.01908907,0,-1,0,0.01908907,33462.13,6.367517,0,0,6.38761,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1305857,0.02099798,5.110088,0,35.98659
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.051661,42.52509,33.89759,2.054029,2.054029,0,-1,0,2.054029,148.5695,0.8895251,0,0,3.051661,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1305857,2.259432,2.441329,0,32.65064
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.446628,37.04308,33.09064,0,0,0,-1,0,0,0,1.446628,0,0,1.446628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305857,0,1.157303,0,31.04561
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,31.09902,31.09902,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1305857,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,29.21614,29.21614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1305857,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,27.75104,27.75104,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1305857,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,26.42902,26.42902,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1305857,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,25.12417,25.12417,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1305857,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.0654,24.0654,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1305857,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,23.22412,23.22412,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1305857,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,22.38855,22.38855,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1305857,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,21.65028,21.65028,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1305857,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,20.97496,20.97496,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1305857,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,20.24813,20.24813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1305857,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,19.6701,19.6701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1305857,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,19.15503,19.15503,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1305857,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9821212,21.08024,18.63996,10.46853,10.46853,12,0,3.372,10.46853,9.381653,0,0,0,0.9821212,0,0,1.531469,1.454896,17.55913,13.79576,2.437017,0,2.437017,24.65398,63.21521,0.1306252,11.51538,0.7856969,12,14.77788
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.859747,27.31317,19.94481,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.859747,0,0,8.8,8.36,15.12211,15.98908,11.21975,0,11.21975,35.29797,90.50743,0.1306426,0,2.287798,12,18.84882
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.780041,30.29173,23.00092,0.05623483,0.05623483,0,-1,0,0.05623483,4943.628,0,0,0,2.780041,0.05919456,0.05623483,0,0,3.902365,26.08685,2.720846,0,2.720846,37.87919,97.12594,0.1306052,0.06185831,2.224033,0,28.86689
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.499554,35.65157,26.17148,4.851933,4.851933,0,0,0,4.851933,72.12701,0,0,0,3.499554,5.107298,4.851933,0,0,1.181519,28.53561,0,1.607744,-1.607744,36.18448,92.78053,0.1306052,5.337126,2.799643,0,32.03516
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.644383,48.11837,28.64956,0.8929088,0.8929088,0,0,0,0.8929088,744.1279,2.736578,0,0,6.644383,0.939904,0.8929088,0,0,2.967901,26.92787,2.967901,0,2.967901,39.00008,100,0.1305643,0.9821997,5.315507,0,33.57225
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.169518,48.6753,30.53244,2.071887,2.071887,0,0,0,2.071887,297.7728,3.988583,0,0,6.169518,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1305643,2.279076,4.935614,0,35.7685
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.642638,59.61423,32.27225,2.67873,2.67873,0,0,0,2.67873,322.6394,5.822923,0,0,8.642638,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1305643,2.946603,6.914111,0,38.24162
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.90257,54.32518,33.25661,0,0,0,-1,0,0,0,6.90257,0,0,6.90257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305643,0,5.522056,0,36.50155
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.774731,54.17127,33.51415,0.9736493,0.9736493,0,-1,0,0.9736493,695.808,5.749836,0,0,6.774731,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1305643,1.071014,5.419785,0,36.37371
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.640218,47.29592,33.77169,2.08569,2.08569,0,-1,0,2.08569,222.4789,2.444756,0,0,4.640218,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1305643,2.294258,3.712175,0,34.2392
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.621625,37.41108,32.97046,0,0,0,-1,0,0,0,1.621625,0,0,1.621625,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305643,0,1.2973,0,31.2206
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,30.98456,30.98456,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1305643,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,29.10168,29.10168,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1305643,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,27.63658,27.63658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1305643,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,26.33173,26.33173,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1305643,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,25.02687,25.02687,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1305643,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,23.96811,23.96811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1305643,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,23.14399,23.14399,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1305643,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,22.29126,22.29126,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1305643,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,21.55299,21.55299,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1305643,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,20.87767,20.87767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1305643,0,0,0,10.31483
