Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,28.05437,28.05437,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.101422,24.1077,0,5.298996,-5.298996,27.62613,70.83608,0.1300302,5.537451,0,0,24.1077
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,26.64077,26.64077,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,11.98919,18.8087,0,0.6974382,-0.6974382,26.89096,68.95105,0.1300302,0.7288229,0,0,18.8087
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,25.35309,25.35309,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.76413,18.11127,0,2.31345,-2.31345,24.45237,62.69827,0.1300302,2.417555,0,0,18.11127
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,24.0654,24.0654,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.33463,15.79781,0,0.9116548,-0.9116548,23.49141,60.23425,0.1300302,0.9526792,0,0,15.79781
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,22.96658,22.96658,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.34758,14.88616,0,1.269508,-1.269508,22.15323,56.80303,0.1300302,1.326636,0,0,14.88616
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,22.13101,22.13101,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.75814,13.61665,0,0.8790128,-0.8790128,21.22667,54.42724,0.1300302,0.9185683,0,0,13.61665
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,21.27828,21.27828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.73482,12.73764,0,0,0,21.22667,54.42724,0.1300302,0,0,0,12.73764
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,20.52284,20.52284,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.73482,12.73764,0,0.9308235,-0.9308235,20.24549,51.91142,0.1300302,0.9727105,0,0,12.73764
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,19.83035,19.83035,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,19.76907,11.80682,0,1.127411,-1.127411,19.0571,48.86425,0.1300302,1.178144,0,0,11.80682
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,19.10352,19.10352,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.02175,10.6794,0,1.29725,-1.29725,17.68967,45.35805,0.1300302,1.355626,0,0,10.6794
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,18.55983,18.55983,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.46314,9.382154,0,0.8909326,-0.8909326,16.75055,42.95004,0.1300302,0.9310246,0,0,9.382154
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,18.04476,18.04476,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.45306,8.491222,0,0.6617414,-0.6617414,16.05301,41.16149,0.1300302,0.6915198,0,0,8.491222
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.754268,24.49265,17.51252,10.70615,10.70615,12,0,3.372,10.70615,25.72603,0,0,0,2.754268,0,0,1.293845,1.229153,24.18833,7.829481,3.983421,0,3.983421,19.83202,50.85123,0.1300897,11.77677,2.203414,12,10.58375
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.721868,31.20575,18.75442,6.723629,6.723629,12,0,3.372,6.723629,70.22796,0,0,0,4.721868,0,0,5.276371,5.012552,20.20491,11.41456,9.73442,0,9.73442,29.0669,74.53036,0.130219,7.395992,3.777494,12,16.13643
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.757793,40.49643,21.63311,3.192285,3.192285,0,-1,0,3.192285,211.6914,0,0,0,6.757793,3.3603,3.192285,0,0,10.47049,20.17554,3.397493,0,3.397493,32.29004,82.79482,0.1301738,3.511514,5.406235,0,26.93333
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.252833,48.91651,24.60909,0,0,0,0,0,0,0,1.179837,0,0,8.252833,0,0,0,0,7.072996,23.23328,7.072996,0,7.072996,39.00008,100,0.1300797,0,6.602266,0,31.48611
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.876021,54.04927,27.00705,8.524985,8.524985,3,0,1.095,8.524985,104.1177,3.060248,0,0,8.876021,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1300797,9.377483,7.100817,12,38.475
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.708589,59.66676,28.94144,2.159437,2.159437,0,0,0,2.159437,449.5889,7.435497,0,0,9.708589,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1300797,2.375381,7.76687,0,39.30757
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.531149,61.25801,30.76136,4.266231,4.266231,0,0,0,4.266231,223.4091,5.04038,0,0,9.531149,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1300797,4.692854,7.624919,0,39.13013
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,8.041533,56.77239,31.82013,4.68957,4.68957,0,-1,0,4.68957,171.477,3.105144,0,0,8.041533,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1300797,5.158527,6.433227,0,37.64051
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.69355,52.31743,32.15779,7.624926,7.624926,0,-1,0,7.624926,87.78512,0,0,0.02741812,6.69355,8.026237,7.624926,0,0,0,29.59898,0,1.332688,-1.332688,37.5953,96.39802,0.1300797,8.387418,5.35484,0,36.29253
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.140543,44.33656,32.49545,2.788364,2.788364,0,-1,0,2.788364,148.4936,0,0,0,4.140543,2.93512,2.788364,0,0,1.480764,28.26629,1.205423,0,1.205423,38.73886,99.33023,0.1300637,3.067201,3.312434,0,32.40683
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.377118,35.46632,31.74001,0,0,0,-1,0,0,0,1.101777,0,0,1.377118,0,0,0,0,0.2753412,29.35117,0.2753412,0,0.2753412,39.00008,100,0.13006,0,1.101695,0,30.72829
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13006,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,27.92846,27.92846,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.13006,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,26.52631,26.52631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.13006,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,25.22146,25.22146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.13006,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,23.93377,23.93377,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.13006,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,22.84067,22.84067,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.13006,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,22.00511,22.00511,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.13006,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,21.15237,21.15237,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.13006,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,20.39121,20.39121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.13006,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,19.70444,19.70444,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.13006,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,18.99479,18.99479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.13006,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,18.44537,18.44537,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.13006,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,17.9303,17.9303,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.13006,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.421386,23.48732,17.38661,6.278822,6.278822,0,0,0,6.278822,38.56433,0,0,0,2.421386,6.609286,6.278822,0,0,12.36637,18.46924,0,4.187901,-4.187901,22.85387,58.59956,0.13006,6.906704,1.937109,0,20.89063
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.458867,33.20959,18.63996,2.500142,2.500142,0,0,0,2.500142,218.3423,0,0,0,5.458867,2.631728,2.500142,0,0,17.01959,14.28134,2.827138,0,2.827138,25.53593,65.47662,0.1300224,2.750156,4.367093,0,19.74021
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.19021,38.56221,21.49003,1.908139,1.908139,0,-1,0,1.908139,324.4109,0,0,0,6.19021,2.008567,1.908139,0,0,14.19246,16.82577,4.181643,0,4.181643,29.50299,75.64853,0.1299669,2.098953,4.952168,0,23.01598
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.766433,47.04855,24.44885,1.807669,1.807669,0,0,0,1.807669,429.6381,0,0,0,7.766433,1.902809,1.807669,0,0,10.01081,20.58925,5.863624,0,5.863624,35.06571,89.9119,0.1298891,1.988435,6.213146,0,28.35568
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,9.154623,54.89627,26.8468,0.7246968,0.7246968,0,0,0,0.7246968,1263.235,4.244595,0,0,9.154623,0.7628387,0.7246968,0,0,4.14719,25.86651,4.14719,0,4.14719,39.00008,100,0.1298342,0.7971664,7.323699,0,35.02113
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.507766,58.66521,28.78119,0,0,0,0,0,0,0,9.507766,0,0,9.507766,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298342,0,7.606212,0,39.10674
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.687243,61.70486,30.61257,1.1789,1.1789,0,0,0,1.1789,821.7189,8.446297,0,0,9.687243,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1298342,1.29679,7.749795,0,39.28622
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.327709,57.67617,31.67705,2.271329,2.271329,0,-1,0,2.271329,366.6448,5.936836,0,0,8.327709,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1298342,2.498462,6.662167,0,37.92669
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.576655,51.7479,32.01471,9.696304,8.36,0,-1,0,8.36,78.66812,0,1.336304,2.305935,6.576655,8.8,8.36,0,0,0,29.59898,0,2.223345,-2.223345,36.65647,93.99075,0.1298342,10.66593,5.261324,0,36.17563
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.639386,45.73949,32.35237,5.663203,5.663203,0,-1,0,5.663203,81.92159,0,8.881784E-16,0,4.639386,5.961266,5.663203,0,0,2.470383,27.37563,0,1.32188,-1.32188,35.26308,90.41798,0.1298342,6.229523,3.711509,0,32.01502
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.065341,37.24688,31.59693,0,0,0,-1,0,0,0,0,0,0,2.065341,0,0,0,0,3.939139,26.05375,2.065341,0,2.065341,37.22243,95.44196,0.1298068,0,1.652272,0,28.11909
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,29.66254,29.66254,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,1.873799,27.91256,0,8.8,-8.8,27.94642,71.65735,0.1298068,11.9828,0,0,27.91256
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,27.814,27.814,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,11.65158,19.11256,0,4.041386,-4.041386,23.68643,60.73431,0.1298068,4.223248,0,0,19.11256
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,26.41185,26.41185,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.14201,15.07117,0,1.905178,-1.905178,21.67819,55.585,0.1298068,1.990911,0,0,15.07117
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,25.11272,25.11272,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,18.25887,13.166,0,8.8,-8.8,12.40218,31.80039,0.1298068,10.19455,0,0,13.166
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,23.82504,23.82504,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.03665,4.365995,0,1.949465,-1.949465,10.34726,26.53139,0.1298068,2.037191,0,0,4.365995
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,22.72621,22.72621,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,30.20272,2.41653,0,0.4935032,-0.4935032,9.827064,25.19755,0.1298068,0.5157108,0,0,2.41653
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,21.89065,21.89065,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,30.75106,1.923027,0,0.5822687,-0.5822687,9.213299,23.62379,0.1298068,0.6084708,0,0,1.923027
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,21.03791,21.03791,2.512327,1.27372,0,-1,0,1.27372,0,0,1.238607,1.48984,0,1.340758,1.27372,0,0,31.39802,1.340758,0,1.340758,-1.340758,7.800015,20,0.1298068,2.76356,0,0,1.340758
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.28247,20.28247,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298068,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,19.58998,19.58998,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298068,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,18.86316,18.86316,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298068,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,18.33091,18.33091,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299063,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.81584,17.81584,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1299711,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.710171,24.14374,17.28932,5.656881,5.656881,12,0,3.372,5.656881,47.90928,0,0,0,2.710171,0,0,6.343119,6.025962,16.16775,15.048,8.736134,0,8.736134,31.94982,81.92246,0.1301106,6.222569,2.168137,12,17.75817
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.556868,33.35235,18.50833,2.504121,2.504121,0,0,0,2.504121,221.9089,0,0,0,5.556868,2.635917,2.504121,0,0,7.43162,22.91052,2.920951,0,2.920951,34.72088,89.02773,0.130072,2.754533,4.445494,0,28.46739
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.958274,44.06032,21.34123,0,0,0,-1,0,0,0,3.447605,0,0,7.958274,0,0,0,0,4.510669,25.53938,4.510669,0,4.510669,39.00008,100,0.1300123,0,6.36662,0,33.49765
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.834875,50.57698,24.27143,2.811999,2.811999,0,0,0,2.811999,314.1849,5.874876,0,0,8.834875,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1300123,3.093199,7.0679,0,38.43385
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,10.15596,58.56999,26.66939,0,0,0,0,0,0,0,10.15596,0,0,10.15596,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300123,0,8.124765,0,39.75494
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.47325,62.37615,28.60378,2.470375,2.470375,0,0,0,2.470375,423.9538,7.872853,0,0,10.47325,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1300123,2.717412,8.378597,0,40.07222
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,9.121639,59.21325,30.43515,3.354648,3.354648,0,0,0,3.354648,271.9105,5.590431,0,0,9.121639,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1300123,3.690113,7.297311,0,38.72062
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.735051,55.27743,31.51681,3.377337,3.377337,0,-1,0,3.377337,229.0281,4.179959,0,0,7.735051,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1300123,3.715071,6.18804,0,37.33403
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.67696,51.91007,31.85447,4.393914,4.393914,0,-1,0,4.393914,151.9593,2.051787,0,0,6.67696,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1300123,4.833306,5.341568,0,36.27594
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.894602,46.39213,32.20929,5.022458,5.022458,0,-1,0,5.022458,97.45431,0,8.881784E-16,0,4.894602,5.286798,5.022458,0,0,0,29.59898,0,0.3921964,-0.3921964,38.58667,98.93997,0.1300123,5.524704,3.915681,0,34.49358
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.49753,38.34401,31.4653,5.108103,5.108103,0,-1,0,5.108103,48.8935,0,0,0,2.49753,5.37695,5.108103,0,0,0.4357738,29.20678,0,2.87942,-2.87942,35.55149,91.15749,0.1300123,5.618913,1.998024,0,31.70431
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,29.51946,29.51946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.635129,26.32736,0,0,0,35.55149,91.15749,0.1300123,0,0,0,26.32736
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,27.68809,27.68809,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.635129,26.32736,0,4.069258,-4.069258,31.26212,80.15911,0.1300123,4.252375,0,0,26.32736
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,26.28594,26.28594,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.156528,22.2581,0,0.7642709,-0.7642709,30.4565,78.09344,0.1300123,0.7986631,0,0,22.2581
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,24.99826,24.99826,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.005717,21.49383,0,8.8,-8.8,21.18049,54.30884,0.1300123,13.68584,0,0,21.49383
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,23.71057,23.71057,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,18.78349,12.69383,0,0.07847781,-0.07847781,21.09777,54.09673,0.1300123,0.08200932,0,0,12.69383
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,22.62892,22.62892,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,18.87069,12.61535,0,0.6014495,-0.6014495,20.46378,52.47113,0.1300123,0.6285148,0,0,12.61535
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,21.79335,21.79335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.53897,12.01391,0,0,0,20.46378,52.47113,0.1300123,0,0,0,12.01391
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,20.94062,20.94062,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.53897,12.01391,0,1.890222,-1.890222,18.47132,47.36225,0.1300123,1.975282,0,0,12.01391
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,20.18518,20.18518,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.63922,10.12368,0,1.848772,-1.848772,16.52254,42.3654,0.1300123,1.931967,0,0,10.12368
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,19.49269,19.49269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.69341,8.274912,0,0,0,16.52254,42.3654,0.1300123,0,0,0,8.274912
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,18.78303,18.78303,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.69341,8.274912,0,0.7027375,-0.7027375,15.78179,40.46604,0.1300123,0.7343607,0,0,8.274912
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,18.23934,18.23934,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.47423,7.572175,0,0.09728391,-0.09728391,15.67924,40.20311,0.1300123,0.1016617,0,0,7.572175
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,17.72427,17.72427,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.58232,7.47489,0,1.487315,-1.487315,14.11147,36.18319,0.1300123,1.554244,0,0,7.47489
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.63901,23.83742,17.17486,2.213739,2.213739,0,0,0,2.213739,119.2105,0,0,0,2.63901,2.330251,2.213739,0,0,26.23489,5.987576,0.3087584,0,0.3087584,14.40439,36.93425,0.1300082,2.435112,2.111208,0,8.626585
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.13043,31.99239,18.39959,0,0,0,0,0,0,0,0,0,0,5.13043,0,0,0,0,25.92613,6.265458,5.13043,0,5.13043,19.27154,49.41411,0.1299405,0,4.104344,0,11.39589
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.981447,43.97038,21.19816,1.997156,1.997156,0,-1,0,1.997156,399.6407,0,0,0,7.981447,2.102269,1.997156,0,0,20.7957,10.88284,5.879178,0,5.879178,24.84902,63.71531,0.1298629,2.196871,6.385158,0,18.86429
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.44557,52.61558,24.11119,6.769032,6.769032,0,0,0,6.769032,139.5409,0,0,0,9.44557,7.125297,6.769032,0,0,14.91653,16.1741,2.320274,0,2.320274,27.05022,69.35941,0.1298323,7.445935,7.556456,0,25.61967
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,10.1741,58.41598,26.49197,2.686664,2.686664,0,0,0,2.686664,378.689,0,0,0,10.1741,2.828067,2.686664,0,0,12.59625,18.26235,7.346032,0,7.346032,34.01928,87.22875,0.1297356,2.95533,8.139279,0,28.43645
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,10.3048,61.44007,28.42636,4.107768,4.107768,0,0,0,4.107768,250.8613,0.7306122,0,0,10.3048,4.323966,4.107768,0,0,5.25022,24.87378,5.25022,0,5.25022,39.00008,100,0.1296666,4.518544,8.243838,0,35.17858
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.823188,61.81655,30.26346,1.848927,1.848927,0,0,0,1.848927,531.2913,7.876949,0,0,9.823188,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.1296666,2.033819,7.85855,0,39.42216
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,9.064919,60.11652,31.33939,0,0,0,-1,0,0,0,9.064919,0,0,9.064919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296666,0,7.251935,0,38.6639
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.390128,54.23779,31.69422,4.249506,4.249506,0,-1,0,4.249506,173.9056,2.916964,0,0,7.390128,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1296666,4.674457,5.912102,0,36.98911
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.040418,46.68163,32.04905,2.781565,2.781565,0,-1,0,2.781565,181.208,2.112455,0,0,5.040418,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1296666,3.059722,4.032335,0,34.6394
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.153208,37.21126,31.32222,4.660268,4.660268,0,-1,0,4.660268,46.20353,0,8.881784E-16,0,2.153208,4.905545,4.660268,0,0,0,29.59898,0,2.752337,-2.752337,36.09886,92.561,0.1296666,5.126295,1.722567,0,31.75219
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,29.405,29.405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.058152,26.84664,0,0,0,36.09886,92.561,0.1296666,0,0,0,26.84664
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,27.57363,27.57363,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.058152,26.84664,0,3.642432,-3.642432,32.2594,82.71625,0.1296666,3.806341,0,0,26.84664
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,26.18865,26.18865,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.105299,23.20421,0,1.93591,-1.93591,30.21877,77.48388,0.1296666,2.023026,0,0,23.20421
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,24.91814,24.91814,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.25631,21.2683,0,3.247311,-3.247311,26.79581,68.70705,0.1296666,3.39344,0,0,21.2683
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,23.63045,23.63045,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.86443,18.02099,0,1.659336,-1.659336,25.04671,64.22221,0.1296666,1.734006,0,0,18.02099
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,22.53735,22.53735,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.70814,16.36165,0,1.047175,-1.047175,23.94289,61.39191,0.1296666,1.094298,0,0,16.36165
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,21.69606,21.69606,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.87167,15.31448,0,0.6625904,-0.6625904,23.24446,59.60106,0.1296666,0.692407,0,0,15.31448
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,20.84333,20.84333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.60788,14.65189,0,0,0,23.24446,59.60106,0.1296666,0,0,0,14.65189
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,20.08789,20.08789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.60788,14.65189,0,0,0,23.24446,59.60106,0.1296666,0,0,0,14.65189
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,19.3954,19.3954,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.60788,14.65189,0,1.01698,-1.01698,22.17247,56.85238,0.1296666,1.062744,0,0,14.65189
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,18.67429,18.67429,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.73786,13.63491,0,0.5118473,-0.5118473,21.63294,55.46896,0.1296666,0.5348804,0,0,13.63491
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,18.14205,18.14205,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.30658,13.12306,0,1.277099,-1.277099,20.28675,52.01722,0.1296666,1.334569,0,0,13.12306
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,17.62698,17.62698,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.72557,11.84596,0,1.342576,-1.342576,18.87156,48.38851,0.1296666,1.402992,0,0,11.84596
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.054132,22.21497,17.07757,3.530342,3.530342,0,0,0,3.530342,58.18508,0,0,0,2.054132,3.716149,3.530342,0,0,21.21733,10.50339,0,1.662017,-1.662017,17.11964,43.89642,0.1296666,3.883376,1.643306,0,12.55752
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.610073,30.38182,18.28513,1.841609,1.841609,0,0,0,1.841609,250.3285,0,0,0,4.610073,1.938536,1.841609,0,0,23.06401,8.841369,2.671537,0,2.671537,19.65408,50.39497,0.1296314,2.02577,3.688058,0,13.45144
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.373718,38.64207,21.05508,4.855851,4.855851,0,-1,0,4.855851,131.2585,0,0,0,6.373718,5.111422,4.855851,0,0,20.39247,11.24575,1.262296,0,1.262296,20.8516,53.46553,0.1296149,5.341436,5.098975,0,17.61947
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.697082,42.93349,23.95094,2.045532,2.045532,0,0,0,2.045532,327.4005,0,0,0,6.697082,2.153192,2.045532,0,0,19.13018,12.38182,4.54389,0,4.54389,25.16231,64.51862,0.1295552,2.250085,5.357665,0,19.0789
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.542947,45.11975,26.31456,1.681441,1.681441,0,0,0,1.681441,389.1273,0,0,0,6.542947,1.769938,1.681441,0,0,14.58629,16.47132,4.773009,0,4.773009,29.69038,76.12904,0.1294926,1.849585,5.234358,0,23.01427
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.590465,50.91697,28.26612,0,0,0,0,0,0,0,0,0,0,7.590465,0,0,0,0,9.813279,20.76703,7.590465,0,7.590465,36.89133,94.59296,0.1293932,0,6.072372,0,28.35749
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.755718,53.68664,30.11466,3.784306,3.784306,0,0,0,3.784306,204.9443,1.549424,0,0,7.755718,3.98348,3.784306,0,0,2.222815,27.59845,2.222815,0,2.222815,39.00008,100,0.1293641,4.162737,6.204575,0,35.35416
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.814599,48.2481,31.19632,2.55873,2.55873,0,-1,0,2.55873,227.2455,3.121198,0,0,5.814599,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1293641,2.814603,4.651679,0,35.41358
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.266456,43.71573,31.56259,7.720301,7.720301,0,-1,0,7.720301,55.26282,0,0,0.1323307,4.266456,8.126633,7.720301,0,0,0,29.59898,0,3.860177,-3.860177,34.9311,89.56673,0.1293641,8.492331,3.413165,0,33.86543
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.699179,39.40042,31.91742,5.862663,5.862663,0,-1,0,5.862663,46.04016,0,0,0,2.699179,6.171224,5.862663,0,0,4.289085,25.7388,0,3.472045,-3.472045,31.27124,80.1825,0.1293641,6.448929,2.159343,0,28.43798
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.934108,36.47361,31.20776,0,0,0,-1,0,0,0,0,0,0,1.934108,0,0,0,0,8.146913,22.26676,1.934108,0,1.934108,33.10609,84.88725,0.1293388,0,1.547287,0,24.20086
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,29.2791,29.2791,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.212804,24.00745,0,2.166793,-2.166793,30.82209,79.03085,0.1293388,2.264298,0,0,24.00745
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,27.45917,27.45917,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,8.620352,21.84066,0,1.812062,-1.812062,28.91201,74.13322,0.1293388,1.893604,0,0,21.84066
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,26.09136,26.09136,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,10.63375,20.0286,0,6.10235,-6.10235,22.47957,57.63981,0.1293388,6.376956,0,0,20.0286
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,24.82084,24.82084,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.41414,13.92625,0,1.926271,-1.926271,20.4491,52.43349,0.1293388,2.012953,0,0,13.92625
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,23.53316,23.53316,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,19.55444,11.99998,0,0.2693692,-0.2693692,20.16516,51.70544,0.1293388,0.2814908,0,0,11.99998
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,22.44006,22.44006,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,19.85374,11.73061,0,0.6578415,-0.6578415,19.47174,49.92743,0.1293388,0.6874444,0,0,11.73061
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,21.59877,21.59877,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,20.58468,11.07277,0,2.093175,-2.093175,17.26534,44.27001,0.1293388,2.187368,0,0,11.07277
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,20.72887,20.72887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91043,8.979593,0,0,0,17.26534,44.27001,0.1293388,0,0,0,8.979593
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,19.97343,19.97343,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,22.91043,8.979593,0,1.936531,-1.936531,15.22405,39.03596,0.1293388,2.023675,0,0,8.979593
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,19.28094,19.28094,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.06213,7.043062,0,0.8890926,-0.8890926,14.28687,36.63292,0.1293388,0.9291018,0,0,7.043062
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,18.577,18.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.05001,6.153969,0,0,0,14.28687,36.63292,0.1293388,0,0,0,6.153969
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,18.04476,18.04476,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.05001,6.153969,0,2.734114,-2.734114,11.40486,29.24317,0.1293388,2.857149,0,0,6.153969
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,17.52969,17.52969,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,29.08791,3.419856,0,2.728109,-2.728109,8.529181,21.86965,0.1293388,2.850874,0,0,3.419856
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.492888,23.25258,16.98027,0,0,0,0,0,0,0,0,0,0,2.492888,0,0,0,0,32.11914,0.6917467,2.492888,0,2.492888,10.89414,27.93364,0.1293062,0,1.994311,0,3.184635
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.285206,32.19024,18.17067,6.744304,6.744304,12,0,3.372,6.744304,78.36548,8.881784E-16,0,0,5.285206,0,0,5.255696,4.992911,29.62626,2.935346,10.27812,0,10.27812,20.64482,52.93533,0.1294275,7.418735,4.228165,12,8.220552
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.21381,41.14113,20.92345,1.773507,1.773507,0,-1,0,1.773507,406.7541,0,0,0,7.21381,1.866849,1.773507,0,0,19.34814,12.18565,5.346961,0,5.346961,25.71739,65.9419,0.1293576,1.950857,5.771048,0,19.39946
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,8.0581,47.29336,23.80787,1.326236,1.326236,0,0,0,1.326236,607.5914,0,0,0,8.0581,1.396038,1.326236,0,0,14.00118,16.99792,6.662061,0,6.662061,32.03758,82.14748,0.1292707,1.45886,6.446479,0,25.05602
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,10.00624,57.3179,26.15431,2.779436,2.779436,0,0,0,2.779436,360.0098,0,0,0,10.00624,2.925722,2.779436,0,0,7.339119,22.99377,7.080521,0,7.080521,38.75475,99.37096,0.1291784,3.05738,8.004994,0,33.00002
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.870638,59.25616,28.10587,5.884183,5.884183,0,0,0,5.884183,167.7486,3.418163,0,0,9.870638,6.193877,5.884183,0,0,0.2585978,29.36624,0.2585978,0,0.2585978,39.00008,100,0.1291751,6.472601,7.89651,0,39.23688
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.99243,54.37481,29.97158,0,0,0,0,0,0,0,7.99243,0,0,7.99243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291751,0,6.393944,0,37.59141
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.308031,53.20493,31.06469,6.179921,6.179921,0,-1,0,6.179921,118.2544,0.8028506,0,0,7.308031,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1291751,6.797913,5.846425,0,36.90701
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.314919,53.64571,31.41952,2.513111,2.513111,0,-1,0,2.513111,291.0703,4.669538,0,0,7.314919,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1291751,2.764422,5.851935,0,36.9139
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.966236,43.05361,31.80296,3.49394,3.49394,0,-1,0,3.49394,113.5176,0.2884041,0,0,3.966236,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1291751,3.843334,3.172989,0,33.56521
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.387352,34.83867,31.09902,4.611095,4.611095,0,-1,0,4.611095,30.08724,0,0,0,1.387352,4.853785,4.611095,0,0,0,29.59898,0,3.466433,-3.466433,35.34614,90.63094,0.1291751,5.072205,1.109881,0,30.98633
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,29.1818,29.1818,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.851592,26.13255,0,5.35655,-5.35655,29.69984,76.15327,0.1291751,5.597595,0,0,26.13255
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,27.36188,27.36188,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.803314,20.776,0,0.1797841,-0.1797841,29.51033,75.66736,0.1291751,0.1878744,0,0,20.776
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,26.01124,26.01124,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.00307,20.59621,0,7.450834,-7.450834,21.65646,55.52927,0.1291751,7.786122,0,0,20.59621
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,24.72355,24.72355,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.28178,13.14538,0,5.269489,-5.269489,16.10193,41.28692,0.1291751,5.506616,0,0,13.14538
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,23.45304,23.45304,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.13677,7.875887,0,0.7032328,-0.7032328,15.36066,39.38622,0.1291751,0.7348783,0,0,7.875887
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,22.34277,22.34277,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.91814,7.172655,0,1.857023,-1.857023,13.40318,34.36707,0.1291751,1.940589,0,0,7.172655
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,21.51865,21.51865,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,26.98149,5.315632,0,1.617446,-1.617446,11.69825,29.99544,0.1291751,1.690231,0,0,5.315632
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,20.64875,20.64875,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.77866,3.698186,0,1.467565,-1.467565,10.1513,26.02891,0.1291751,1.533605,0,0,3.698186
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,19.8933,19.8933,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.40929,2.230621,0,0.730961,-0.730961,9.380796,24.05327,0.1291751,0.7638543,0,0,2.230621
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,19.20082,19.20082,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.22146,1.49966,0,1.246558,-1.246558,8.066808,20.68408,0.1291751,1.302654,0,0,1.49966
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,18.49688,18.49688,1.178959,0.2404465,0,-1,0,0.2404465,0,0,0.9385123,1.056408,0,0.2531016,0.2404465,0,0,32.60653,0.2531016,0,0.2531016,-0.2531016,7.800015,20,0.1291751,1.296855,0,0,0.2531016
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,17.96464,17.96464,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292471,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,17.44956,17.44956,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1293024,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.706045,23.72759,16.90015,3.610298,3.610298,11.54417,0,3.256675,3.610298,74.95351,0,0,0,2.706045,0,0,7.933874,7.53718,16.16775,15.048,10.24323,0,10.24323,33.37958,85.58849,0.1294107,3.971328,2.164836,12,17.75405
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.745308,33.42779,18.07338,4.515352,4.515352,0,0,0,4.515352,127.2394,0,0,0,5.745308,4.753002,4.515352,0,0,5.924528,24.2669,0.9923068,0,0.9923068,34.32096,88.00229,0.1293978,4.966887,4.596247,0,30.01221
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.485925,41.89458,20.81471,2.445272,2.445272,0,-1,0,2.445272,306.1387,0,0,0,7.485925,2.573971,2.445272,0,0,4.932221,25.15998,4.911954,0,4.911954,38.98085,99.9507,0.1293339,2.689799,5.98874,0,32.6459
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.542482,52.41833,23.65907,0.1488191,0.1488191,0,0,0,0.1488191,6412.137,9.365563,0,0,9.542482,0.1566516,0.1488191,0,0,0.02026739,29.58074,0.02026739,0,0.02026739,39.00008,100,0.1293337,0.163701,7.633986,0,39.12322
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.53665,55.29167,25.99407,4.093261,4.093261,0,0,0,4.093261,232.9842,5.227954,0,0,9.53665,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1293337,4.502586,7.62932,0,39.13563
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.555054,57.81643,27.95707,0,0,0,0,0,0,0,9.555054,0,0,9.555054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293337,0,7.644043,0,39.15403
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.652023,60.56411,29.82851,2.334289,2.334289,0,0,0,2.334289,413.4889,7.194878,0,0,9.652023,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1293337,2.567718,7.721619,0,39.251
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.366777,56.90669,30.92161,1.236925,1.236925,0,-1,0,1.236925,676.4174,7.064751,0,0,8.366777,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1293337,1.360618,6.693422,0,37.96576
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.851629,51.88142,31.30506,0,0,0,-1,0,0,0,6.851629,0,0,6.851629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293337,0,5.481303,0,36.45061
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.652937,45.04364,31.67705,7.604122,7.604122,0,-1,0,7.604122,61.18967,0,8.881784E-16,0.004533795,4.652937,8.004338,7.604122,0,0,0,29.59898,0,3.351402,-3.351402,35.46739,90.94185,0.1293337,8.364533,3.72235,0,34.25191
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.227791,37.07237,30.98456,3.406914,3.406914,0,-1,0,3.406914,65.39028,0,4.440892E-16,0,2.227791,3.586225,3.406914,0,0,3.723779,26.24758,0,1.358435,-1.358435,34.03547,87.27027,0.1293337,3.747605,1.782233,0,28.47537
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,29.08451,29.08451,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.233151,24.88914,0,1.569329,-1.569329,32.38126,83.02869,0.1293337,1.639949,0,0,24.88914
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,27.28175,27.28175,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,6.97685,23.31981,0,4.860938,-4.860938,27.25738,69.89057,0.1293337,5.07968,0,0,23.31981
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,25.93112,25.93112,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.37789,18.45888,0,4.990939,-4.990939,21.99647,56.40108,0.1293337,5.215531,0,0,18.45888
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,24.6606,24.6606,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,17.92338,13.46794,0,4.259345,-4.259345,17.50672,44.88894,0.1293337,4.451015,0,0,13.46794
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,23.37291,23.37291,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,22.65598,9.208591,0,0.9825633,-0.9825633,16.47101,42.23328,0.1293337,1.026779,0,0,9.208591
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,22.27981,22.27981,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,23.74772,8.226028,0,2.444541,-2.444541,13.89424,35.62618,0.1293337,2.554545,0,0,8.226028
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,21.43853,21.43853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.46388,5.781487,0,0,0,13.89424,35.62618,0.1293337,0,0,0,5.781487
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,20.58579,20.58579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.46388,5.781487,0,0,0,13.89424,35.62618,0.1293337,0,0,0,5.781487
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,19.83035,19.83035,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.46388,5.781487,0,2.427238,-2.427238,11.3357,29.06585,0.1293337,2.536464,0,0,5.781487
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,19.13786,19.13786,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.16081,3.354249,0,1.413834,-1.413834,9.845393,25.24455,0.1293337,1.477456,0,0,3.354249
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,18.4282,18.4282,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,30.73174,1.940415,0,1.160622,-1.160622,8.62199,22.10762,0.1293337,1.21285,0,0,1.940415
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,17.88451,17.88451,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.02132,0.7797934,8.36,0,8.36,16.55298,42.44346,0.1294271,1.492991,0,12,0.7797934
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.38661,17.38661,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,23.66132,8.303794,8.36,0,8.36,24.48397,62.7793,0.1294922,0.3954627,0,12,8.303794
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.645947,23.50435,16.8372,1.765016,1.765016,10.56502,0,3.008949,1.765016,149.9106,1.776357E-15,0,0,2.645947,0,0,8.8,8.36,15.30132,15.82779,11.00595,0,11.00595,34.92513,89.55145,0.1295625,1.941518,2.116758,12,18.47374
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.400057,32.3483,18.01042,0.4657695,0.4657695,0,0,0,0.4657695,1159.384,0.6144043,0,0,5.400057,0.4902837,0.4657695,0,0,4.295369,25.73315,4.295369,0,4.295369,39.00008,100,0.1295068,0.5123465,4.320046,0,31.1332
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.674837,42.3979,20.71742,5.046727,5.046727,0,-1,0,5.046727,152.0755,2.362492,0,0,7.674837,5.312345,5.046727,0,0,0,29.59898,0,0,0,39.00008,100,0.1295068,5.5514,6.139869,0,37.27382
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.280641,51.29701,23.53316,2.58098,2.58098,0,0,0,2.58098,359.5782,6.56382,0,0,9.280641,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1295068,2.839078,7.424513,0,38.87962
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.36954,58.38033,25.85099,3.265571,3.265571,0,0,0,3.265571,317.5413,6.932095,0,0,10.36954,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1295068,3.592128,8.29563,0,39.96852
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,10.22602,60.32341,27.814,0.3936055,0.3936055,0,0,0,0.3936055,2598.038,9.811698,0,0,10.22602,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1295068,0.432966,8.180816,0,39.825
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.897193,61.37277,29.67971,1.3603,1.3603,0,0,0,1.3603,727.5743,8.465298,0,0,9.897193,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1295068,1.49633,7.917754,0,39.49617
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,9.148255,59.76067,30.78998,2.057338,2.057338,0,-1,0,2.057338,444.6648,6.982637,0,0,9.148255,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1295068,2.263072,7.318604,0,38.74723
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.867438,51.77077,31.16198,6.927161,6.927161,0,-1,0,6.927161,99.13785,0,0,0,6.867438,7.291748,6.927161,0,0,0,29.59898,0,0.4243101,-0.4243101,38.55281,98.85318,0.1295068,7.619877,5.49395,0,36.46642
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.658573,44.92367,31.55114,2.444821,2.444821,0,-1,0,2.444821,190.5486,1.613621,0,0,4.658573,2.573496,2.444821,0,0,0.4714557,29.17467,0.4714557,0,0.4714557,39.00008,100,0.1295007,2.689303,3.726858,0,33.83324
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.230714,36.96175,30.8701,2.454441,2.454441,0,-1,0,2.454441,90.88481,0,4.440892E-16,0,2.230714,2.583622,2.454441,0,0,0,29.59898,0,0.3529081,-0.3529081,38.62808,99.04616,0.1295007,2.699885,1.784571,0,31.82969
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,28.97577,28.97577,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.3921202,29.24607,0,0.4259941,-0.4259941,38.17904,97.89478,0.1295007,0.4451638,0,0,29.24607
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,27.18446,27.18446,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.8654469,28.82008,0,3.503427,-3.503427,34.48611,88.42574,0.1295007,3.661082,0,0,28.82008
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,25.83382,25.83382,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.758144,25.31665,0,4.382443,-4.382443,29.86661,76.58089,0.1295007,4.579654,0,0,25.31665
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,24.56331,24.56331,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.627525,20.9342,0,0.430731,-0.430731,29.41257,75.41671,0.1295007,0.4501139,0,0,20.9342
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,23.29279,23.29279,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.10612,20.50347,0,2.152223,-2.152223,27.14393,69.59969,0.1295007,2.249073,0,0,20.50347
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,22.18252,22.18252,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.49747,18.35125,0,1.596616,-1.596616,25.46095,65.28436,0.1295007,1.668463,0,0,18.35125
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,21.3584,21.3584,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.27149,16.75463,0,2.200736,-2.200736,23.14117,59.33622,0.1295007,2.299769,0,0,16.75463
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,20.52284,20.52284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.71675,14.5539,0,0,0,23.14117,59.33622,0.1295007,0,0,0,14.5539
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,19.78456,19.78456,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.71675,14.5539,0,1.56304,-1.56304,21.49358,55.11164,0.1295007,1.633377,0,0,14.5539
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,19.09208,19.09208,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.45346,12.99086,0,0.1534563,-0.1534563,21.33183,54.69688,0.1295007,0.1603618,0,0,12.99086
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,18.38242,18.38242,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.62397,12.8374,0,0.2047428,-0.2047428,21.11601,54.14351,0.1295007,0.2139562,0,0,12.8374
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.83301,17.83301,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.85146,12.63266,0,0.508321,-0.508321,20.58019,52.76962,0.1295007,0.5311955,0,0,12.63266
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,17.31793,17.31793,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.41627,12.12434,0,0.9169608,-0.9169608,19.61363,50.29126,0.1295007,0.958224,0,0,12.12434
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.803844,23.85362,16.77424,6.003184,6.003184,0,0,0,6.003184,46.70595,0,0,0,2.803844,6.319141,6.003184,0,0,20.43511,11.20738,0,3.515297,-3.515297,15.90818,40.79013,0.1295007,6.603503,2.243075,0,14.01122
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.640032,30.10247,17.94747,3.103788,3.103788,0,0,0,3.103788,149.4958,0,0,0,4.640032,3.267146,3.103788,0,0,24.341,7.692082,1.372887,0,1.372887,17.21062,44.1297,0.1294829,3.414167,3.712026,0,12.33211
