Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.677299,42.31314,20.6373,0,0,0,-1,0,0,0,0,0,0,7.677299,0,0,0,0,22.96811,8.92768,7.677299,0,7.677299,24.49394,62.80485,0.1293834,0,6.141839,0,16.60498
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,9.071507,50.39694,23.4187,6.513821,6.513821,0,0,0,6.513821,139.2655,0,0,0,9.071507,6.856653,6.513821,0,0,15.29081,15.83725,2.214854,0,2.214854,26.59514,68.19252,0.1293547,7.165203,7.257205,0,24.90876
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.8457,52.391,25.73653,0,0,0,0,0,0,0,0,0,0,8.8457,0,0,0,0,13.07596,17.83062,8.8457,0,8.8457,34.9869,89.70983,0.1292404,0,7.07656,0,26.67632
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.826543,54.71006,27.69954,5.129484,5.129484,0,0,0,5.129484,172.0747,0,0,0,8.826543,5.399457,5.129484,0,0,4.230257,25.79175,3.427087,0,3.427087,38.23812,98.04627,0.1291962,5.642432,7.061234,0,34.61829
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.519906,48.75404,29.57097,0,0,0,0,0,0,0,5.716735,0,0,6.519906,0,0,0,0,0.8031702,28.87613,0.8031702,0,0.8031702,39.00008,100,0.1291858,0,5.215924,0,35.39603
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,7.094819,52.00539,30.68124,5.489763,5.489763,0,-1,0,5.489763,129.2373,1.316121,0,0,7.094819,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1291858,6.038739,5.675855,0,36.6938
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.366686,46.6403,31.06469,0.4623936,0.4623936,0,-1,0,0.4623936,1160.632,4.879956,0,0,5.366686,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1291858,0.5086329,4.293349,0,34.96566
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.404939,44.03868,31.4653,0,0,0,-1,0,0,0,4.404939,0,0,4.404939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291858,0,3.523951,0,34.00392
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.739171,35.47916,30.77281,0,0,0,-1,0,0,0,1.739171,0,0,1.739171,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291858,0,1.391337,0,31.33815
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,28.88993,28.88993,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1291858,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,27.10434,27.10434,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1291858,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,25.77087,25.77087,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1291858,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,24.50035,24.50035,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1291858,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,23.22412,23.22412,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1291858,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,22.11385,22.11385,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1291858,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,21.27828,21.27828,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1291858,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,20.42555,20.42555,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1291858,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,19.70444,19.70444,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1291858,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,19.01195,19.01195,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1291858,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,18.3023,18.3023,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1291858,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,17.75288,17.75288,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1291858,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,17.25498,17.25498,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1291858,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.304205,19.92472,16.70557,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.77512,0,0,0,1.304205,0,0,8.8,8.36,32.13409,0.6783009,9.664206,0,9.664206,17.68328,45.34165,0.129296,2.82545,1.043364,12,1.982506
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.834707,25.05791,17.85018,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.834707,0,0,8.8,8.36,22.46988,9.376085,11.19471,0,11.19471,28.30351,72.57295,0.1293142,0,2.267766,12,12.21079
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.740075,33.17108,20.52284,2.950004,2.950004,0,-1,0,2.950004,160.6803,0,0,0,4.740075,3.105267,2.950004,0,0,11.27517,19.45132,1.634808,0,1.634808,29.85442,76.54965,0.1292931,3.245004,3.79206,0,24.1914
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.981793,36.89119,23.29279,3.598628,3.598628,0,0,0,3.598628,138.4359,0,0,0,4.981793,3.78803,3.598628,0,0,9.640366,20.92265,1.193763,0,1.193763,30.98693,79.4535,0.1292778,3.958491,3.985434,0,25.90444
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.294333,43.49837,25.59346,5.489497,5.489497,0,0,0,5.489497,114.6614,0,0,0,6.294333,5.778418,5.489497,0,0,8.446603,21.99704,0.5159157,0,0.5159157,31.47637,80.70847,0.1292711,6.038446,5.035467,0,28.29137
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.588351,46.68293,27.55646,6.932096,6.932096,0,0,0,6.932096,95.04124,0,0,0,6.588351,7.296944,6.932096,0,0,7.930687,22.46136,0,0.7085928,-0.7085928,30.72945,78.79329,0.1292711,7.625306,5.27068,0,29.04971
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.387397,51.58073,29.43934,6.556189,6.556189,0,0,0,6.556189,112.6782,0,0,0,7.387397,6.901251,6.556189,0,0,8.718012,21.75277,0.486146,0,0.486146,31.19064,79.97585,0.1292648,7.211808,5.909918,0,29.14017
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.209101,45.54476,30.53244,6.568397,6.568397,0,-1,0,6.568397,79.30551,0,8.881784E-16,0,5.209101,6.914102,6.568397,0,0,8.231866,22.1903,0,1.705001,-1.705001,29.39342,75.36758,0.1292648,7.225236,4.16728,0,27.3994
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.072491,39.45987,30.93878,0,0,0,-1,0,0,0,0,0,0,3.072491,0,0,0,0,10.12631,20.4853,3.072491,0,3.072491,32.30824,82.84146,0.1292253,0,2.457993,0,23.55779
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.621557,35.73432,31.33939,4.097981,4.097981,0,-1,0,4.097981,39.56965,0,0,0,1.621557,4.313664,4.097981,0,0,7.053822,23.25054,0,2.692108,-2.692108,29.4705,75.56525,0.1292253,4.50778,1.297245,0,24.8721
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.353348,34.30011,30.66407,4.694821,4.694821,0,-1,0,4.694821,28.8264,0,8.881784E-16,0,1.353348,4.941917,4.694821,0,0,10.04505,20.55843,0,3.588569,-3.588569,25.68782,65.86607,0.1292253,5.164303,1.082678,0,21.91178
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,28.79836,28.79836,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,14.03235,16.96986,0,6.752805,-6.752805,18.56974,47.61462,0.1292253,7.056681,0,0,16.96986
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,27.00705,27.00705,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,21.53547,10.21706,0,5.662788,-5.662788,12.60064,32.30926,0.1292253,5.917614,0,0,10.21706
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,25.67358,25.67358,5.998551,4.326555,0,-1,0,4.326555,0,0,1.671996,2.271851,0,4.554269,4.326555,0,0,27.82746,4.554269,0,4.554269,-4.554269,7.800015,20,0.1292253,6.598406,0,0,4.554269
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,24.42023,24.42023,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292253,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,23.13255,23.13255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292253,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,22.03372,22.03372,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292253,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,21.19816,21.19816,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292253,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,20.34542,20.34542,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292253,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,19.60715,19.60715,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292253,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,18.92611,18.92611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292253,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,18.22217,18.22217,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292253,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,17.67276,17.67276,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292852,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,17.17486,17.17486,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1293539,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.216863,22.15652,16.614,3.209219,3.209219,11.36878,0,3.212301,3.209219,69.07794,0,0,0,2.216863,0,0,8.159559,7.751581,16.16775,15.048,9.968444,0,9.968444,33.1189,84.92007,0.1294595,3.530141,1.77349,12,17.26486
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.438929,32.17926,17.75288,3.864176,3.864176,0,0,0,3.864176,140.7526,0,0,0,5.438929,4.067554,3.864176,0,0,6.19931,24.0196,1.371375,0,1.371375,34.4199,88.25597,0.1294419,4.250593,4.351143,0,29.45853
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.770684,42.35346,20.40838,3.756103,3.756103,0,-1,0,3.756103,206.8815,0,0,0,7.770684,3.953793,3.756103,0,0,4.827935,25.25384,3.816891,0,3.816891,38.04092,97.54062,0.1293929,4.131713,6.216547,0,33.02452
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,9.171657,50.44602,23.16116,2.125118,2.125118,0,0,0,2.125118,431.5834,5.923647,0,0,9.171657,2.236967,2.125118,0,0,1.011043,28.68904,1.011043,0,1.011043,39.00008,100,0.1293799,2.33763,7.337326,0,37.86069
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.855502,55.81763,25.43321,5.153066,5.153066,0,0,0,5.153066,191.2551,4.431222,0,0,9.855502,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,5.668372,7.884402,0,39.45448
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.573953,57.18701,27.39622,0,0,0,0,0,0,0,9.573953,0,0,9.573953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,0,7.659163,0,39.17293
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.32029,54.76735,29.29626,0,0,0,0,0,0,0,8.32029,0,0,8.32029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,0,6.656232,0,37.91927
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,8.183314,55.59843,30.40654,0,0,0,-1,0,0,0,8.183314,0,0,8.183314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,0,6.546651,0,37.78229
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,7.1747,52.43237,30.80715,5.776403,5.776403,0,-1,0,5.776403,124.207,1.094276,0,0,7.1747,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,6.354043,5.73976,0,36.77368
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.616907,41.3768,31.22493,0.0789234,0.0789234,0,-1,0,0.0789234,4582.807,3.533829,0,0,3.616907,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,0.08681574,2.893525,0,33.21589
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.24442,33.90209,30.56678,3.271115,3.271115,0,-1,0,3.271115,38.04268,0,0,0,1.24442,3.443279,3.271115,0,0,0,29.59898,0,2.198859,-2.198859,36.68228,94.05693,0.1293799,3.598227,0.9955359,0,30.8434
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,28.70107,28.70107,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.443177,27.40012,0,5.517737,-5.517737,30.86607,79.14362,0.1293799,5.766036,0,0,27.40012
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,26.92693,26.92693,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.573996,21.88238,0,2.967997,-2.967997,27.73753,71.12173,0.1293799,3.101556,0,0,21.88238
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,25.59346,25.59346,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.87177,18.91438,0,0.3696312,-0.3696312,27.3479,70.12269,0.1293799,0.3862646,0,0,18.91438
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,24.33439,24.33439,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.28247,18.54475,0,3.978884,-3.978884,23.15379,59.36858,0.1293799,4.157934,0,0,18.54475
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,23.0467,23.0467,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.70345,14.56587,0,1.336238,-1.336238,21.74527,55.757,0.1293799,1.396368,0,0,14.56587
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,21.93643,21.93643,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.18816,13.22963,0,0.4035533,-0.4035533,21.31989,54.66628,0.1293799,0.4217132,0,0,13.22963
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,21.10087,21.10087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.63655,12.82608,0,0,0,21.31989,54.66628,0.1293799,0,0,0,12.82608
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,20.24813,20.24813,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.63655,12.82608,0,0.7864004,-0.7864004,20.49095,52.54079,0.1293799,0.8217884,0,0,12.82608
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,19.52703,19.52703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51033,12.03968,0,0,0,20.49095,52.54079,0.1293799,0,0,0,12.03968
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,18.84599,18.84599,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.51033,12.03968,0,2.615349,-2.615349,17.73413,45.47204,0.1293799,2.73304,0,0,12.03968
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,18.14205,18.14205,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.41628,9.42433,0,2.257367,-2.257367,15.35466,39.37084,0.1293799,2.358948,0,0,9.42433
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,17.60981,17.60981,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.92446,7.166963,0,1.32187,-1.32187,13.96128,35.7981,0.1293799,1.381354,0,0,7.166963
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,17.09473,17.09473,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.39321,5.845093,0,1.883828,-1.883828,11.97556,30.70649,0.1293799,1.968601,0,0,5.845093
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.170939,21.9671,16.54532,3.119403,3.119403,0,0,0,3.119403,69.5947,0,0,0,2.170939,3.283582,3.119403,0,0,28.48635,3.961265,0,1.112643,-1.112643,10.80273,27.69925,0.1293799,3.431344,1.736752,0,6.132205
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.602387,29.70025,17.67276,1.794963,1.794963,0,0,0,1.794963,256.4057,0,0,0,4.602387,1.889435,1.794963,0,0,29.72262,2.848622,2.712953,0,2.712953,13.37646,34.29855,0.129345,1.97446,3.68191,0,7.45101
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.821393,39.1855,20.29964,5.396044,5.396044,0,-1,0,5.396044,126.4147,0,0,0,6.821393,5.680046,5.396044,0,0,27.00966,5.290279,1.141347,0,1.141347,14.45924,37.07489,0.1293304,5.935648,5.457114,0,12.11167
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.635708,48.38221,23.03525,1.533024,1.533024,0,0,0,1.533024,563.3119,0,0,0,8.635708,1.61371,1.533024,0,0,25.86832,6.317492,7.021997,0,7.021997,21.12089,54.15601,0.1292403,1.686327,6.908566,0,14.9532
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.738228,55.17857,25.28441,2.136533,2.136533,0,0,0,2.136533,455.7959,0,0,0,9.738228,2.248982,2.136533,0,0,18.84632,12.63729,7.489246,0,7.489246,28.22581,72.37373,0.1291444,2.350186,7.790582,0,22.37552
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.589996,57.07024,27.25314,5.20534,5.20534,0,0,0,5.20534,184.2338,0,0,0,9.589996,5.479306,5.20534,0,0,11.35707,19.37761,4.11069,0,4.11069,32.12555,82.37305,0.1290918,5.725874,7.671997,0,28.96761
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.590429,55.57747,29.13602,3.559282,3.559282,0,0,0,3.559282,241.3529,0,0,0,8.590429,3.746612,3.559282,0,0,7.246384,23.07723,4.843818,0,4.843818,36.7208,94.15572,0.1290299,3.91521,6.872344,0,31.66766
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.936665,54.51994,30.26346,5.006517,5.006517,0,-1,0,5.006517,158.5266,0.2640794,0,0,7.936665,5.270019,5.006517,0,0,2.402567,27.43667,2.402567,0,2.402567,39.00008,100,0.1289992,5.507169,6.349331,0,35.37333
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.535462,46.75896,30.68124,2.313898,2.313898,0,-1,0,2.313898,239.2267,3.09978,0,0,5.535462,2.435682,2.313898,0,0,0,29.59898,0,0,0,39.00008,100,0.1289992,2.545287,4.42837,0,35.13444
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.289642,43.28487,31.09902,2.693683,2.693683,0,-1,0,2.693683,159.2482,1.454186,0,0,4.289642,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1289992,2.963052,3.431713,0,33.88862
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.297117,36.71582,30.45232,1.280482,1.280482,0,-1,0,1.280482,179.3948,0.9492419,0,0,2.297117,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1289992,1.40853,1.837694,0,31.8961
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,28.60378,28.60378,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1289992,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,26.8468,26.8468,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1289992,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,25.51333,25.51333,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1289992,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,24.25426,24.25426,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1289992,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,22.96658,22.96658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1289992,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,21.85631,21.85631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1289992,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,21.02074,21.02074,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1289992,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,20.16801,20.16801,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1289992,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,19.42974,19.42974,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1289992,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,18.75442,18.75442,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1289992,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,18.07338,18.07338,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1289992,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,17.52969,17.52969,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1289992,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,17.01461,17.01461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1289992,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.785315,20.89063,16.45948,4.87872,4.87872,0,0,0,4.87872,36.59393,0,0,0,1.785315,5.135494,4.87872,0,0,24.06041,7.944609,0,3.350179,-3.350179,12.64297,32.4178,0.1289992,5.366591,1.428252,0,9.729924
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.09343,30.98916,17.57547,0,0,0,0,0,0,0,0,0,0,5.09343,0,0,0,0,27.78283,4.594429,5.09343,0,5.09343,17.47502,44.80766,0.1289342,0,4.074744,0,9.687859
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.713213,38.71761,20.18518,8.284469,8.284469,0,-1,0,8.284469,81.03372,0,0,0.7529151,6.713213,8.720493,8.284469,0,0,22.6894,9.178516,0,2.00728,-2.00728,15.35916,39.38239,0.1289342,9.112915,5.37057,0,15.89173
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.762944,48.67259,22.90363,2.569912,2.569912,0,0,0,2.569912,340.9823,0,0,0,8.762944,2.705171,2.569912,0,0,24.91971,7.171236,6.057774,0,6.057774,21.10607,54.11802,0.1288569,2.826903,7.010355,0,15.93418
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.601979,54.47951,25.14133,0.3576092,0.3576092,0,0,0,0.3576092,2685.048,0,0,0,9.601979,0.3764307,0.3576092,0,0,18.86194,12.62323,9.225549,0,9.225549,29.85819,76.55932,0.1287395,0.3933701,7.681583,0,22.22521
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.40049,60.12273,27.10434,2.329372,2.329372,0,0,0,2.329372,446.4933,0,0,0,10.40049,2.451971,2.329372,0,0,9.636392,20.92623,7.948519,0,7.948519,37.39882,95.89423,0.1286385,2.56231,8.320392,0,31.32672
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.387012,58.44795,28.98722,2.340312,2.340312,0,0,0,2.340312,401.1008,5.235652,0,0,9.387012,2.463487,2.340312,0,0,1.687873,28.07989,1.687873,0,1.687873,39.00008,100,0.128617,2.574344,7.509609,0,37.4669
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,8.225515,55.42395,30.13183,5.31208,5.31208,0,-1,0,5.31208,154.8455,2.633852,0,0,8.225515,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.128617,5.843288,6.580412,0,37.82449
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.519774,49.89236,30.56678,1.29483,1.29483,0,-1,0,1.29483,503.5236,5.156796,0,0,6.519774,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.128617,1.424313,5.215819,0,36.11875
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.087916,42.54301,30.98456,0,0,0,-1,0,0,0,4.087916,0,0,4.087916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128617,0,3.270333,0,33.68689
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.697289,34.93274,30.35503,4.230012,4.230012,0,-1,0,4.230012,40.12492,0,8.881784E-16,0,1.697289,4.452645,4.230012,0,0,0,29.59898,0,2.755356,-2.755356,36.09568,92.55283,0.128617,4.653014,1.357831,0,31.29627
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,28.50648,28.50648,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.061506,26.84362,0,8.58441,-8.58441,27.04692,69.35093,0.128617,8.970708,0,0,26.84362
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,26.74951,26.74951,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.59974,18.25921,0,0.9499509,-0.9499509,26.04558,66.7834,0.128617,0.9926987,0,0,18.25921
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,25.43321,25.43321,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.65524,17.30926,0,1.382143,-1.382143,24.58867,63.04775,0.128617,1.44434,0,0,17.30926
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,24.16269,24.16269,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.19096,15.92712,0,8.025627,-8.025627,16.12892,41.35612,0.128617,8.386781,0,0,15.92712
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,22.87501,22.87501,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.10832,7.901492,0,0.5165069,-0.5165069,15.58447,39.96011,0.128617,0.5397497,0,0,7.901492
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,21.75902,21.75902,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.68221,7.384984,0,1.183342,-1.183342,14.33712,36.76178,0.128617,1.236592,0,0,7.384984
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,20.92345,20.92345,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,25.99704,6.201643,0,0.7132869,-0.7132869,13.58525,34.83391,0.128617,0.7453848,0,0,6.201643
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,20.08789,20.08789,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.78958,5.488356,0,1.326525,-1.326525,12.18697,31.24858,0.128617,1.386219,0,0,5.488356
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,19.36106,19.36106,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.2635,4.161831,0,0.6930909,-0.6930909,11.45639,29.3753,0.128617,0.7242799,0,0,4.161831
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,18.68574,18.68574,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.0336,3.46874,0,0.6324659,-0.6324659,10.78971,27.66587,0.128617,0.6609269,0,0,3.46874
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,18.01042,18.01042,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.73634,2.836274,0,0.480606,-0.480606,10.28311,26.36689,0.128617,0.5022333,0,0,2.836274
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,17.44956,17.44956,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.27034,2.355668,0,0.4932522,-0.4932522,9.763174,25.03373,0.128617,0.5154486,0,0,2.355668
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,16.95166,16.95166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.8184,1.862416,0,0,0,9.763174,25.03373,0.128617,0,0,0,1.862416
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4120184,17.39898,16.39652,4.481871,4.481871,12,0,3.372,4.481871,9.193,0,0,0,0.4120184,0,0,7.518129,7.142222,30.8184,1.862416,7.554241,0,7.554241,16.92976,43.40955,0.1287405,4.930058,0.3296147,12,2.274434
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,1.001768,19.95121,17.47818,3.274697,3.274697,11.51562,0,3.249451,3.274697,30.59117,0,0,0,1.001768,0,0,8.240918,7.828872,23.26416,8.661233,8.83064,0,8.83064,25.30724,64.89022,0.1288644,3.602167,0.8014145,12,9.663001
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.456101,23.76242,20.08789,0.5409214,0.5409214,0,-1,0,0.5409214,269.1889,0,0,0,1.456101,0.569391,0.5409214,0,0,14.43352,16.60881,0.8867097,0,0.8867097,26.14844,67.04716,0.1288531,0.5950136,1.164881,0,18.06491
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.38247,28.97712,22.77772,4.992229,4.992229,0,0,0,4.992229,47.72358,0,8.881784E-16,0,2.38247,5.254977,4.992229,0,0,13.54681,17.40685,0,2.872507,-2.872507,23.12056,59.28336,0.1288531,5.491451,1.905976,0,19.78932
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.389911,34.11274,25.01543,1.632375,1.632375,0,0,0,1.632375,207.6674,0,0,0,3.389911,1.718289,1.632375,0,0,16.73849,14.53434,1.671622,0,1.671622,24.70639,63.34961,0.1288319,1.795612,2.711929,0,17.92425
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.257868,32.9969,26.97843,0,0,0,0,0,0,0,0,0,0,2.257868,0,0,0,0,15.06686,16.0388,2.257868,0,2.257868,26.8484,68.8419,0.1288033,0,1.806294,0,18.29667
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7280327,30.79353,28.87848,3.422201,3.422201,0,0,0,3.422201,21.27381,0,4.440892E-16,0,0.7280327,3.602317,3.422201,0,0,12.809,18.07088,0,2.874285,-2.874285,23.81863,61.0733,0.1288033,3.764421,0.5824262,0,18.79891
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05381457,30.15839,30.01737,0,0,0,-1,0,0,0,0,0,0,0.05381457,0,0,0,0,16.00265,15.1966,0.05381457,0,0.05381457,23.86969,61.2042,0.1288026,0,0.04305166,0,15.25041
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.7139035,32.34782,30.45232,5.726895,5.726895,0,-1,0,5.726895,12.4658,0,8.881784E-16,0,0.7139035,6.02831,5.726895,0,0,15.94883,15.24503,0,5.314407,-5.314407,18.26781,46.84045,0.1288026,6.299584,0.5711228,0,15.95893
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.0387825,30.98941,30.88727,2.510606,2.510606,0,-1,0,2.510606,1.544747,0,4.440892E-16,0,0.0387825,2.642743,2.510606,0,0,21.85373,9.930622,0,2.60396,-2.60396,15.523,39.80247,0.1288026,2.761666,0.031026,0,9.969405
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1321801,30.61077,30.26346,0,0,0,-1,0,0,0,0,0,0,0.1321801,0,0,0,0,24.74702,7.326662,0.1321801,0,0.1321801,15.64839,40.124,0.1288009,0,0.105744,0,7.458842
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,28.42636,28.42636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61484,7.445624,0,0,0,15.64839,40.124,0.1288009,0,0,0,7.445624
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,26.68656,26.68656,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,24.61484,7.445624,0,0.7178878,-0.7178878,14.89167,38.1837,0.1288009,0.7501928,0,0,7.445624
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,25.35309,25.35309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.41249,6.727736,0,0,0,14.89167,38.1837,0.1288009,0,0,0,6.727736
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,24.09402,24.09402,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,25.41249,6.727736,0,2.830663,-2.830663,11.90789,30.53299,0.1288009,2.958043,0,0,6.727736
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,22.80633,22.80633,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,28.55767,3.897073,0,0.1516011,-0.1516011,11.74809,30.12325,0.1288009,0.1584232,0,0,3.897073
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,21.69606,21.69606,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,28.72612,3.745472,0,0.3862124,-0.3862124,11.34099,29.07939,0.1288009,0.403592,0,0,3.745472
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,20.8605,20.8605,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.15524,3.359259,0,1.743289,-1.743289,9.503397,24.36764,0.1288009,1.821738,0,0,3.359259
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,20.00776,20.00776,1.754043,1.535171,0,-1,0,1.535171,0,0,0.2188717,0.394276,0,1.61597,1.535171,0,0,31.09223,1.61597,0,1.61597,-1.61597,7.800015,20,0.1288009,1.929447,0,0,1.61597
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,19.28094,19.28094,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288009,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,18.62279,18.62279,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288009,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,17.9303,17.9303,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288009,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,17.36944,17.36944,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288962,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,16.86581,16.86581,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1289609,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.087374,21.51003,16.31068,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.087374,0,0,8.8,8.36,16.16775,15.048,10.44737,0,10.44737,33.57325,86.08508,0.1289887,0,1.669899,12,17.13537
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.10709,25.31003,17.39806,4.31014,4.31014,0,0,0,4.31014,72.08792,0,0,0,3.10709,4.536989,4.31014,0,0,5.720379,24.45064,0,1.429899,-1.429899,32.066,82.22036,0.1289887,4.741154,2.485672,0,27.55773
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.445387,31.75134,19.99059,0,0,0,-1,0,0,0,0,0,0,4.445387,0,0,0,0,7.309156,23.02074,4.445387,0,4.445387,36.28327,93.03384,0.1289324,0,3.55631,0,27.46613
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.346757,40.36465,22.66326,0.2759011,0.2759011,0,0,0,0.2759011,2300.374,3.192566,0,0,6.346757,0.2904223,0.2759011,0,0,2.863769,27.02159,2.863769,0,2.863769,39.00008,100,0.1288961,0.3034913,5.077406,0,33.36834
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.027371,41.85192,24.8838,4.341166,4.341166,0,0,0,4.341166,138.8422,1.457723,0,0,6.027371,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1288961,4.775282,4.821897,0,35.62635
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.348442,45.08943,26.8468,2.717456,2.717456,0,0,0,2.717456,233.6171,3.487961,0,0,6.348442,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1288961,2.989202,5.078753,0,35.94742
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.53688,47.86986,28.74685,4.19826,4.19826,0,0,0,4.19826,155.7045,2.11766,0,0,6.53688,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1288961,4.618085,5.229504,0,36.13586
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.764349,53.47335,29.90863,5.348304,5.348304,0,-1,0,5.348304,145.174,2.134554,0,0,7.764349,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1288961,5.883135,6.211479,0,37.36333
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.562613,49.78212,30.34358,9.427985,8.36,0,-1,0,8.36,78.50015,0,1.067985,2.010783,6.562613,8.8,8.36,0,0,0,29.59898,0,2.237388,-2.237388,36.64166,93.9528,0.1288961,10.37078,5.25009,0,36.16159
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.161249,39.56286,30.78998,1.819288,1.819288,0,-1,0,1.819288,173.7629,0,0,0,3.161249,1.91504,1.819288,0,0,2.485986,27.36159,1.246208,0,1.246208,37.82392,96.98422,0.1288804,2.001217,2.528999,0,30.52284
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.966174,35.48706,30.16617,0.09880601,0.09880601,0,-1,0,0.09880601,1989.934,0.6223903,0,0,1.966174,0.1040063,0.09880601,0,0,1.239778,28.48318,1.239778,0,1.239778,39.00008,100,0.1288647,0.1086866,1.572939,0,30.44935
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,28.34624,28.34624,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1288647,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,26.60643,26.60643,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1288647,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,25.30158,25.30158,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1288647,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,24.03106,24.03106,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1288647,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,22.74338,22.74338,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1288647,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,21.63311,21.63311,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1288647,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,20.79754,20.79754,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1288647,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,19.94481,19.94481,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1288647,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,19.21798,19.21798,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1288647,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,18.55983,18.55983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1288647,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,17.86735,17.86735,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1288647,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,17.30076,17.30076,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1288647,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,16.78569,16.78569,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1288647,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.061831,18.84682,16.242,2.266171,2.266171,11.06617,0,3.135741,2.266171,46.85574,1.776357E-15,0,0,1.061831,0,0,8.8,8.36,32.1676,0.6481374,9.421831,0,9.421831,17.42155,44.67054,0.128968,2.492788,0.8494648,12,1.709968
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.871477,21.99251,17.31793,3.935596,3.935596,11.42037,0,3.225353,3.935596,47.55257,0,0,0,1.871477,0,0,7.484771,7.110533,22.74577,9.127786,8.98201,0,8.98201,25.94263,66.51943,0.1290864,4.329156,1.497182,12,10.99926
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.240166,31.06497,19.8933,0.6897771,0.6897771,0,-1,0,0.6897771,614.7153,0,0,0,4.240166,0.7260812,0.6897771,0,0,13.76376,17.21159,3.514084,0,3.514084,29.27638,75.0675,0.1290419,0.7587548,3.392133,0,21.45176
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.99139,42.2845,22.5488,2.069854,2.069854,0,0,0,2.069854,337.7721,0,0,0,6.99139,2.178794,2.069854,0,0,10.24968,20.37427,4.812596,0,4.812596,33.84201,86.77422,0.1289812,2.276839,5.593112,0,27.36566
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.550796,46.67767,24.75789,6.735658,6.735658,0,0,0,6.735658,112.1018,0,0,0,7.550796,7.090166,6.735658,0,0,5.437079,24.70561,0.4606296,0,0.4606296,34.279,87.89471,0.1289753,7.409224,6.040637,0,32.2564
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.000638,47.11856,26.73806,0,0,0,0,0,0,0,2.024188,0,0,7.000638,0,0,0,0,4.97645,25.12017,4.97645,0,4.97645,39.00008,100,0.1289126,0,5.600511,0,32.12081
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.207819,46.65038,28.63239,3.137353,3.137353,0,0,0,3.137353,197.8681,2.905343,0,0,6.207819,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1289126,3.451088,4.966255,0,35.8068
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.653614,52.94074,29.79417,1.920507,1.920507,0,-1,0,1.920507,398.5204,5.632027,0,0,7.653614,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1289126,2.112558,6.122891,0,37.25259
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.282871,45.46326,30.24629,2.232714,2.232714,0,-1,0,2.232714,236.6121,2.932645,0,0,5.282871,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1289126,2.455986,4.226296,0,34.88185
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.593751,34.99273,30.69269,6.060036,6.060036,0,-1,0,6.060036,26.29936,0,8.881784E-16,0,1.593751,6.378985,6.060036,0,0,0,29.59898,0,4.785234,-4.785234,33.956,87.06649,0.1289126,6.666039,1.275001,0,31.19273
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7004208,31.92384,30.06888,1.89515,1.89515,0,-1,0,1.89515,36.9586,0,0,0,0.7004208,1.994894,1.89515,0,0,5.316927,24.81374,0,1.294474,-1.294474,32.5915,83.56779,0.1289126,2.084665,0.5603366,0,25.51416
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,28.26612,28.26612,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.755231,23.51927,0,5.512733,-5.512733,26.78057,68.668,0.1289126,5.760806,0,0,23.51927
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,26.54348,26.54348,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.88049,18.00654,0,1.995058,-1.995058,24.6776,63.27576,0.1289126,2.084836,0,0,18.00654
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,25.23863,25.23863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.09722,16.01148,0,0,0,24.6776,63.27576,0.1289126,0,0,0,16.01148
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,23.96811,23.96811,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.09722,16.01148,0,2.291691,-2.291691,22.26194,57.08179,0.1289126,2.394817,0,0,16.01148
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,22.68043,22.68043,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.64354,13.71979,0,0.2166685,-0.2166685,22.03355,56.49618,0.1289126,0.2264186,0,0,13.71979
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,21.57015,21.57015,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,17.88429,13.50312,0,0.7981122,-0.7981122,21.19227,54.33905,0.1289126,0.8340272,0,0,13.50312
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,20.72887,20.72887,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.77108,12.70501,0,0.5275966,-0.5275966,20.63614,52.91306,0.1289126,0.5513384,0,0,12.70501
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,19.87613,19.87613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3573,12.17741,0,0,0,20.63614,52.91306,0.1289126,0,0,0,12.17741
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,19.15503,19.15503,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.3573,12.17741,0,0.04750719,-0.04750719,20.58606,52.78466,0.1289126,0.04964501,0,0,12.17741
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,18.49688,18.49688,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.41008,12.1299,0,1.499078,-1.499078,19.00589,48.73296,0.1289126,1.566536,0,0,12.1299
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,17.81584,17.81584,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.07572,10.63083,0,0.8574718,-0.8574718,18.10204,46.41538,0.1289126,0.896058,0,0,10.63083
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,17.23781,17.23781,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.02847,9.773355,0,2.464396,-2.464396,15.50434,39.75463,0.1289126,2.575293,0,0,9.773355
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,16.72274,16.72274,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.76669,7.308959,0,1.873249,-1.873249,13.52976,34.69162,0.1289126,1.957545,0,0,7.308959
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.339221,19.47616,16.17905,5.805254,5.805254,12,0,3.372,5.805254,23.06912,0,0,0,1.339221,0,0,6.194746,5.885008,26.84808,5.43571,7.22423,0,7.22423,20.38326,52.26468,0.1290267,6.38578,1.071377,12,6.774931
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.384553,25.88543,17.23781,5.340384,5.340384,12,0,3.372,5.340384,63.37659,0,0,0,3.384553,0,0,6.659616,6.326635,19.62385,11.93752,9.711188,0,9.711188,29.59611,75.8873,0.1291514,5.874423,2.707643,12,15.32207
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.302773,40.13452,19.79601,2.827471,2.827471,0,-1,0,2.827471,258.2794,0,0,0,7.302773,2.976285,2.827471,0,0,9.912657,20.67759,4.326489,0,4.326489,33.70057,86.41155,0.1290969,3.110218,5.842219,0,27.98036
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.971518,48.8534,22.44006,5.074709,5.074709,0,0,0,5.074709,176.7888,0,0,0,8.971518,5.341799,5.074709,0,0,5.586168,24.57143,3.629719,0,3.629719,37.14403,95.24091,0.1290511,5.58218,7.177214,0,33.54295
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.642182,46.87369,24.6606,4.952404,4.952404,0,0,0,4.952404,154.3126,0.4726761,0,0,7.642182,5.213056,4.952404,0,0,1.956449,27.83817,1.956449,0,1.956449,39.00008,100,0.1290265,5.447644,6.113745,0,35.48035
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.585871,48.97511,26.6236,3.864712,3.864712,0,0,0,3.864712,196.2856,3.517753,0,0,7.585871,4.068118,3.864712,0,0,0,29.59898,0,0,0,39.00008,100,0.1290265,4.251184,6.068697,0,37.18485
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.254358,46.6802,28.52365,4.197416,4.197416,0,0,0,4.197416,149.0049,1.836025,0,0,6.254358,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1290265,4.617158,5.003486,0,35.85334
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.530641,45.62709,29.67971,3.246095,3.246095,0,-1,0,3.246095,170.3783,2.113698,0,0,5.530641,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1290265,3.570705,4.424512,0,35.12962
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.882478,47.29363,30.149,4.127828,4.127828,0,-1,0,4.127828,142.5078,1.537396,0,0,5.882478,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1290265,4.540611,4.705983,0,35.48146
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.196722,39.46716,30.60112,5.890719,5.890719,0,-1,0,5.890719,54.26709,0,8.881784E-16,0,3.196722,6.200757,5.890719,0,0,0,29.59898,0,3.004035,-3.004035,35.83355,91.88071,0.1290265,6.479791,2.557378,0,32.7957
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.799362,34.83899,29.98875,0,0,0,-1,0,0,0,0,0,0,1.799362,0,0,0,0,3.337817,26.59494,1.799362,0,1.799362,37.54057,96.25768,0.1290039,0,1.439489,0,28.3943
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,28.19744,28.19744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.538455,28.21437,0,0,0,37.54057,96.25768,0.1290039,0,0,0,28.21437
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,26.48053,26.48053,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.538455,28.21437,0,4.022127,-4.022127,33.30088,85.3867,0.1290039,4.203122,0,0,28.21437
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,25.17567,25.17567,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.007485,24.19224,0,8.8,-8.8,24.02486,61.60209,0.1290039,9.792187,0,0,24.19224
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,23.90516,23.90516,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,15.78526,15.39224,0,0.8264845,-0.8264845,23.15367,59.36827,0.1290039,0.8636763,0,0,15.39224
