Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,29.33127,29.33127,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.12153,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,28.29562,28.29562,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.12153,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,27.27209,27.27209,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.12153,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,26.50292,26.50292,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.12153,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,25.72164,25.72164,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.12153,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,25.0736,25.0736,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.12153,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,24.49219,24.49219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.12153,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.690824,28.26152,23.88049,1.606639,1.606639,0,0,0,1.606639,105.2399,2.220446E-16,0,0,1.690824,1.691199,1.606639,0,0,26.74029,5.532713,0,0.000374277,-0.000374277,13.63161,34.95279,0.12153,1.767303,1.352659,0,7.223537
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.697366,37.98219,25.0736,6.132369,6.132369,12,0,3.372,6.132369,76.59953,0,0,0,4.697366,0,0,5.867631,5.57425,26.74071,5.532339,10.27162,0,10.27162,23.37612,59.93866,0.1221921,6.745605,3.757892,12,10.2297
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.523043,50.45293,28.07153,3.547851,3.547851,0,-1,0,3.547851,212.045,0,0,0,7.523043,3.73458,3.547851,0,0,16.4691,14.77679,3.788462,0,3.788462,26.97017,69.15415,0.1219535,3.902636,6.018434,0,22.29984
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.798339,58.78212,31.1058,7.299733,7.299733,0,0,0,7.299733,120.5296,0,0,0,8.798339,7.68393,7.299733,0,0,12.68063,18.18641,1.11441,0,1.11441,28.0274,71.86497,0.1218834,8.029707,7.038671,0,26.98475
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,8.428193,60.47812,33.65556,7.165895,7.165895,0,0,0,7.165895,117.6154,0,0,0,8.428193,7.543047,7.165895,0,0,11.56622,19.18938,0.8851461,0,0.8851461,28.86712,74.0181,0.1218278,7.882484,6.742554,0,27.61757
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,9.329463,66.80843,35.76925,3.172947,3.172947,0,0,0,3.172947,294.0315,0,0,0,9.329463,3.339945,3.172947,0,0,10.68108,19.98601,5.989519,0,5.989519,34.54927,88.58771,0.1214531,3.490242,7.463571,0,29.31547
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,8.377481,65.36797,37.77998,1.313267,1.313267,0,0,0,1.313267,637.9116,2.303537,0,0,8.377481,1.382386,1.313267,0,0,4.691558,25.37658,4.691558,0,4.691558,39.00008,100,0.1211612,1.444594,6.701985,0,33.75406
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.66732,56.60509,39.03972,5.281549,5.281549,0,-1,0,5.281549,107.3041,0.1077954,0,0,5.66732,5.559525,5.281549,0,0,0,29.59898,0,0,0,39.00008,100,0.1211612,5.809703,4.533856,0,35.2663
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.59038,53.4075,39.48184,0.4374469,0.4374469,0,-1,0,0.4374469,1049.357,4.12991,0,0,4.59038,0.4604704,0.4374469,0,0,0,29.59898,0,0,0,39.00008,100,0.1211612,0.4811916,3.672304,0,34.18936
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.308702,49.72043,39.92396,3.587189,3.587189,0,-1,0,3.587189,92.2366,0,0,0,3.308702,3.775989,3.587189,0,0,0,29.59898,0,0.4672872,-0.4672872,38.50751,98.73701,0.1211612,3.945908,2.646961,0,32.90768
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.962431,42.12937,39.41522,0.6611574,0.6611574,0,-1,0,0.6611574,145.5676,0,0,0,0.962431,0.6959552,0.6611574,0,0,0.519208,29.13169,0.2664759,0,0.2664759,38.76031,99.38522,0.1211447,0.7272732,0.7699448,0,30.09412
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3041312,38.78952,37.94957,1.591044,1.591044,0,-1,0,1.591044,19.1152,0,2.220446E-16,0,0.3041312,1.674783,1.591044,0,0,0.2527321,29.37152,0,1.370652,-1.370652,37.31552,95.68063,0.1211447,1.750149,0.243305,0,29.67565
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,36.45363,36.45363,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,1.775679,28.00087,0,2.758535,-2.758535,34.40777,88.22488,0.1211447,2.882669,0,0,28.00087
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,34.89107,34.89107,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,4.840718,25.24233,0,1.642226,-1.642226,32.67671,83.78627,0.1211447,1.716126,0,0,25.24233
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,33.35274,33.35274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.665413,23.60011,0,0,0,32.67671,83.78627,0.1211447,0,0,0,23.60011
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,31.75384,31.75384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.665413,23.60011,0,0,0,32.67671,83.78627,0.1211447,0,0,0,23.60011
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,30.4396,30.4396,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.665413,23.60011,0,1.33869,-1.33869,31.26561,80.16807,0.1211447,1.398931,0,0,23.60011
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,29.47057,29.47057,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.152846,22.26142,0,1.340221,-1.340221,29.85289,76.54572,0.1211447,1.400531,0,0,22.26142
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,28.42886,28.42886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.641981,20.9212,0,0,0,29.85289,76.54572,0.1211447,0,0,0,20.9212
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,27.40533,27.40533,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.641981,20.9212,0,0.9672346,-0.9672346,28.83334,73.93149,0.1211447,1.01076,0,0,20.9212
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,26.66039,26.66039,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,10.71669,19.95396,0,1.525024,-1.525024,27.22582,69.80965,0.1211447,1.59365,0,0,19.95396
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,25.87305,25.87305,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.41116,18.42894,0,0.5817178,-0.5817178,26.61264,68.23739,0.1211447,0.6078951,0,0,18.42894
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,25.2129,25.2129,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.05751,17.84722,0,2.122135,-2.122135,24.37571,62.50169,0.1211447,2.217631,0,0,17.84722
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,24.63148,24.63148,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.41544,15.72508,0,2.344134,-2.344134,21.90478,56.16598,0.1211447,2.44962,0,0,15.72508
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8766908,26.27702,24.0319,4.647279,4.647279,0,0,0,4.647279,18.8646,0,0,0,0.8766908,4.891872,4.647279,0,0,18.02003,13.38095,0,4.015182,-4.015182,17.6724,45.31376,0.1211447,5.112007,0.7013527,0,14.25764
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.328369,34.14691,25.2129,4.52338,4.52338,0,0,0,4.52338,73.58144,0,0,0,3.328369,4.761453,4.52338,0,0,22.48134,9.365767,0,1.433084,-1.433084,16.1618,41.44043,0.1211447,4.975718,2.662695,0,12.69414
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.764189,38.62664,28.24111,3.916638,3.916638,0,-1,0,3.916638,96.10766,0,0,0,3.764189,4.122777,3.916638,0,0,24.07366,7.932683,0,0.3585879,-0.3585879,15.78381,40.47124,0.1211447,4.308302,3.011351,0,11.69687
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.525971,54.23254,31.27538,2.507247,2.507247,0,0,0,2.507247,300.1687,0,0,0,7.525971,2.639207,2.507247,0,0,24.47209,7.574096,4.886764,0,4.886764,20.41981,52.35837,0.1208422,2.757972,6.020777,0,15.10007
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.352625,49.67461,33.8312,5.204123,5.204123,0,0,0,5.204123,102.8536,0,0,0,5.352625,5.478024,5.204123,0,0,19.58533,11.97218,0,0.1253989,-0.1253989,20.28762,52.01944,0.1208422,5.724535,4.2821,0,17.32481
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,7.010721,57.85259,35.93883,2.280698,2.280698,0,0,0,2.280698,307.3936,0,0,0,7.010721,2.400735,2.280698,0,0,19.72466,11.84678,4.609986,0,4.609986,24.66104,63.23331,0.1205583,2.508768,5.608577,0,18.85751
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.812632,63.2699,37.91928,5.474599,5.474599,0,0,0,5.474599,142.7069,0,0,0,7.812632,5.762736,5.474599,0,0,15.11467,15.99577,2.049896,0,2.049896,26.60574,68.21972,0.1204324,6.022059,6.250105,0,23.8084
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,5.126428,54.88504,39.17902,3.765703,3.765703,0,-1,0,3.765703,136.1347,0,0,0,5.126428,3.963898,3.765703,0,0,13.06478,17.84068,1.16253,0,1.16253,27.70861,71.04759,0.1203612,4.142273,4.101142,0,22.96711
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.182468,48.99967,39.62114,3.083208,3.083208,0,-1,0,3.083208,103.2194,0,0,0,3.182468,3.245482,3.083208,0,0,11.90225,18.88696,0,0.06301367,-0.06301367,27.64219,70.87727,0.1203612,3.391529,2.545974,0,22.06942
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.726778,48.04947,40.06326,0.4609496,0.4609496,0,-1,0,0.4609496,591.5565,0,0,0,2.726778,0.4852102,0.4609496,0,0,11.97226,18.82394,2.241568,0,2.241568,29.76873,76.32993,0.120224,0.5070446,2.181422,0,21.55072
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.61942,44.18115,39.55452,1.421249,1.421249,0,-1,0,1.421249,113.9434,0,0,0,1.61942,1.496052,1.421249,0,0,9.730695,20.84135,0.1233684,0,0.1233684,29.88577,76.63002,0.1202165,1.563374,1.295536,0,22.46077
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5761937,39.68913,38.08886,0,0,0,-1,0,0,0,0,0,0,0.5761937,0,0,0,0,9.607327,20.95238,0.5761937,0,0.5761937,30.43239,78.03162,0.1201813,0,0.460955,0,21.52858
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,36.58687,36.58687,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,9.031133,21.47096,0,8.441037,-8.441037,21.53476,55.21722,0.1201813,8.820884,0,0,21.47096
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,35.05459,35.05459,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,18.41006,13.02992,0,6.550943,-6.550943,14.62946,37.51136,0.1201813,6.845735,0,0,13.02992
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,33.48598,33.48598,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,25.68889,6.478979,0,1.143934,-1.143934,13.42365,34.41954,0.1201813,1.19541,0,0,6.478979
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,31.86891,31.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.95992,5.335046,0,0,0,13.42365,34.41954,0.1201813,0,0,0,5.335046
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,30.59101,30.59101,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,26.95992,5.335046,0,1.014898,-1.014898,12.35385,31.67648,0.1201813,1.060568,0,0,5.335046
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,29.62198,29.62198,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,28.08759,4.320148,0,1.322815,-1.322815,10.95948,28.10118,0.1201813,1.382341,0,0,4.320148
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,28.56816,28.56816,1.380172,1.380172,0,-1,0,1.380172,0,0,2.220446E-16,0,0,1.452813,1.380172,0,0,29.55738,2.997333,0,1.452813,-1.452813,9.428082,24.17452,0.1201813,1.51819,0,0,2.997333
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,27.56279,27.56279,0.754943,0.754943,0,-1,0,0.754943,0,0,0,0,0,0.7946768,0.754943,0,0,31.17162,1.54452,0,0.7946768,-0.7946768,8.59042,22.02667,0.1201813,0.8304373,0,0,1.54452
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,26.8118,26.8118,0.4261609,0.4261609,0,-1,0,0.4261609,0,0,5.551115E-17,0,0,0.4485904,0.4261609,0,0,32.0546,0.7498434,0,0.4485904,-0.4485904,8.117564,20.81423,0.1201813,0.468777,0,0,0.7498434
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,26.02446,26.02446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.55303,0.301253,0,0,0,8.117564,20.81423,0.1201813,0,0,0,0.301253
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,25.34614,25.34614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.55303,0.301253,0,0,0,8.117564,20.81423,0.1201813,0,0,0,0.301253
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,24.78289,24.78289,0.001404694,0.001404694,0,0,0,0.001404694,0,0,2.168404E-19,0,0,0.001478625,0.001404694,0,0,32.55303,0.301253,0,0.001478625,-0.001478625,8.116006,20.81023,0.1201813,0.001545163,0,0,0.301253
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.391823,30.44982,24.1712,2.301845,2.301845,11.10185,0,3.144767,2.301845,103.9089,0,0,0,2.391823,0,0,8.8,8.36,32.55467,0.2997744,10.75182,0,10.75182,18.31608,46.96421,0.1206793,2.53203,1.913459,12,2.691598
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.940685,39.02999,25.36431,1.499033,1.499033,10.29903,0,2.941655,1.499033,329.5915,1.776357E-15,0,0,4.940685,0,0,8.8,8.36,21.80285,9.976416,13.30068,0,13.30068,30.93422,79.31835,0.1209035,1.648936,3.952548,12,14.9171
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,7.224977,49.79477,28.39252,0,0,0,-1,0,0,0,0,0,0,7.224977,0,0,0,0,8.502162,21.94703,7.224977,0,7.224977,37.78843,96.89323,0.1204666,0,5.779982,0,29.17201
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,7.116133,52.97027,31.44496,4.224762,4.224762,0,0,0,4.224762,168.4387,1.39183,0,0,7.116133,4.447118,4.224762,0,0,1.277185,28.44951,1.277185,0,1.277185,39.00008,100,0.1203897,4.647239,5.692907,0,35.56564
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.759685,54.68261,34.00077,0,0,0,0,0,0,0,6.759685,0,0,6.759685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203897,0,5.407748,0,36.35866
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.790183,60.9514,36.07813,3.600504,3.600504,0,0,0,3.600504,216.3637,4.000178,0,0,7.790183,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1203897,3.960555,6.232146,0,37.38916
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,10.02611,72.97278,38.08886,4.918491,4.918491,0,0,0,4.918491,203.8452,4.848748,0,0,10.02611,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1203897,5.410341,8.020885,0,39.62508
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,9.425717,71.83313,39.31226,2.521693,2.521693,0,-1,0,2.521693,373.7853,6.771304,0,0,9.425717,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1203897,2.773862,7.540574,0,39.0247
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,6.366448,59.9406,39.75438,1.161213,1.161213,0,-1,0,1.161213,548.2584,5.144119,0,0,6.366448,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1203897,1.277335,5.093159,0,35.96543
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.839992,55.04714,40.20255,4.271351,4.271351,0,-1,0,4.271351,113.3129,0.3438328,0,0,4.839992,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.1203897,4.698486,3.871993,0,34.43897
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.647761,47.37231,39.65142,1.220959,1.220959,0,-1,0,1.220959,216.8591,1.362541,0,0,2.647761,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.1203897,1.343055,2.118208,0,32.24674
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6605975,40.06105,38.2221,1.3693,1.3693,0,-1,0,1.3693,48.24345,0,0,0,0.6605975,1.441368,1.3693,0,0,0,29.59898,0,0.7807708,-0.7807708,38.17707,97.88973,0.1203897,1.50623,0.528478,0,30.25957
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,36.72617,36.72617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8675232,28.81821,0,0,0,38.17707,97.88973,0.1203897,0,0,0,28.81821
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,35.15755,35.15755,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.8675232,28.81821,0,2.265463,-2.265463,35.78907,91.76665,0.1203897,2.367409,0,0,28.81821
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,33.60711,33.60711,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.384705,26.55274,0,3.128545,-3.128545,32.49129,83.31083,0.1203897,3.269329,0,0,26.55274
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,32.00821,32.00821,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.860866,23.4242,0,2.255351,-2.255351,30.11394,77.21508,0.1203897,2.356841,0,0,23.4242
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,30.71214,30.71214,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.366811,21.16885,0,0.4146894,-0.4146894,29.67682,76.09426,0.1203897,0.4333504,0,0,21.16885
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.827577,20.75416,0,0,0,29.67682,76.09426,0.1203897,0,0,0,20.75416
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,28.68323,28.68323,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.827577,20.75416,0,1.198541,-1.198541,28.41345,72.85484,0.1203897,1.252475,0,0,20.75416
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15929,19.55562,0,0,0,28.41345,72.85484,0.1203897,0,0,0,19.55562
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,26.93293,26.93293,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.15929,19.55562,0,1.994681,-1.994681,26.31087,67.46363,0.1203897,2.084441,0,0,19.55562
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,26.14559,26.14559,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.3756,17.56094,0,0.8888926,-0.8888926,25.37389,65.06113,0.1203897,0.9288928,0,0,17.56094
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,25.46727,25.46727,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.36326,16.67204,0,0.427462,-0.427462,24.92331,63.90579,0.1203897,0.4466978,0,0,16.67204
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,24.90402,24.90402,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.83822,16.24458,0,2.003227,-2.003227,22.81172,58.49148,0.1203897,2.093373,0,0,16.24458
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7969754,26.34625,24.30444,1.266238,1.266238,0,0,0,1.266238,62.94042,0,2.220446E-16,0,0.7969754,1.332882,1.266238,0,0,17.06403,14.24136,0,0.5359066,-0.5359066,22.24683,57.04303,0.1203897,1.392862,0.6375803,0,15.03833
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.803183,32.96829,25.49755,6.739587,6.739587,0,0,0,6.739587,41.5928,0,8.881784E-16,0,2.803183,7.094302,6.739587,0,0,17.65948,13.70545,0,4.291119,-4.291119,17.72359,45.44501,0.1203897,7.413546,2.242546,0,16.50863
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.343477,43.77699,28.54999,1.066316,1.066316,0,-1,0,1.066316,501.1156,0,0,0,5.343477,1.122438,1.066316,0,0,22.42739,9.41433,4.221039,0,4.221039,21.72802,55.71276,0.1201362,1.172948,4.274782,0,14.75781
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.128191,46.46282,31.59637,3.376946,3.376946,0,0,0,3.376946,151.8588,0,0,0,5.128191,3.55468,3.376946,0,0,18.20635,13.21326,1.573511,0,1.573511,23.22078,59.54035,0.120042,3.71464,4.102552,0,18.34146
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.205888,46.33489,34.15219,5.510484,5.510484,0,0,0,5.510484,76.3252,0,0,0,4.205888,5.800509,5.510484,0,0,16.63284,14.62942,0,1.594621,-1.594621,21.5399,55.23042,0.120042,6.061532,3.36471,0,18.83531
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.781627,53.8375,36.24771,2.027634,2.027634,0,0,0,2.027634,285.1415,0,0,0,5.781627,2.134352,2.027634,0,0,18.40464,13.0348,3.647275,0,3.647275,25.00001,64.10247,0.1198242,2.230397,4.625301,0,18.81643
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,6.269064,57.81225,38.2221,1.197579,1.197579,0,0,0,1.197579,523.4781,0,0,0,6.269064,1.26061,1.197579,0,0,14.75736,16.31735,5.008454,0,5.008454,29.75145,76.28561,0.1195263,1.317337,5.015251,0,22.58641
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,8.368512,67.41454,39.45156,6.207102,6.207102,0,-1,0,6.207102,134.8216,0,0,0,8.368512,6.533791,6.207102,0,0,9.74891,20.82496,1.834721,0,1.834721,31.49202,80.7486,0.1194176,6.827812,6.69481,0,29.19347
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,7.144428,63.0386,39.89368,4.81976,4.81976,0,-1,0,4.81976,148.232,0,0,0,7.144428,5.073432,4.81976,0,0,7.914188,22.47621,2.070996,0,2.070996,33.45674,85.78634,0.1192951,5.301736,5.715542,0,29.62064
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.91291,55.40381,40.29946,3.982849,3.982849,0,-1,0,3.982849,123.3517,0,0,0,4.91291,4.192473,3.982849,0,0,5.843193,24.34011,0.7204377,0,0.7204377,34.14021,87.53881,0.1192525,4.381134,3.930328,0,29.25302
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.865978,48.19239,39.79072,4.493284,4.493284,0,-1,0,4.493284,63.78359,0,0,0,2.865978,4.729773,4.493284,0,0,5.122755,24.9885,0,1.863795,-1.863795,32.17559,82.50136,0.1192525,4.942613,2.292782,0,27.85448
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.465728,39.61796,38.32506,8.02987,8.02987,0,-1,0,8.02987,5.799944,0,0,0.4728572,0.465728,8.452495,8.02987,0,0,7.193638,23.1247,0,7.986767,-7.986767,23.7568,60.91476,0.1192525,8.832857,0.3725824,0,23.59043
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,36.82912,36.82912,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,16.06782,15.13794,0,5.046205,-5.046205,18.43764,47.27589,0.1192525,5.273284,0,0,15.13794
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,35.29079,35.29079,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,21.67472,10.09173,0,1.227592,-1.227592,17.14364,43.95796,0.1192525,1.282833,0,0,10.09173
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,33.7464,33.7464,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,23.03871,8.864141,0,5.375907,-5.375907,11.47694,29.42798,0.1192525,5.617824,0,0,8.864141
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,32.12328,32.12328,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,29.01194,3.488233,0,0.9059425,-0.9059425,10.52199,26.9794,0.1192525,0.9467099,0,0,3.488233
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,30.83326,30.83326,2.207201,2.207201,0,-1,0,2.207201,0,0,4.440892E-16,0,0,2.323369,2.207201,0,0,30.01854,2.58229,0,2.323369,-2.323369,8.072942,20.69981,0.1192525,2.427921,0,0,2.58229
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,29.85818,29.85818,0.9078082,0.2459749,0,-1,0,0.2459749,0,0,0.6618333,0.7526142,0,0.2589209,0.2459749,0,0,32.60006,0.2589209,0,0.2589209,-0.2589209,7.800015,20,0.1192525,0.998589,0,0,0.2589209
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,28.82253,28.82253,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192525,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,27.81716,27.81716,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192525,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,27.06617,27.06617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192525,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,26.28489,26.28489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192525,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,25.60051,25.60051,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1198403,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,25.03727,25.03727,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1202795,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.559164,28.48908,24.44374,4.921767,4.921767,12,0,3.372,4.921767,31.67894,0,0,0,1.559164,0,0,7.078233,6.724321,16.16775,15.048,8.283484,0,8.283484,31.5204,80.82139,0.120969,5.413944,1.247331,12,16.60716
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.438284,37.82135,25.63685,0.2899292,0.2899292,0,0,0,0.2899292,1530.817,0,0,0,4.438284,0.3051887,0.2899292,0,0,7.884269,22.50314,4.133096,0,4.133096,35.4414,90.87521,0.120725,0.3189222,3.550628,0,26.94142
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.926548,49.13096,28.7014,5.965036,5.965036,0,-1,0,5.965036,116.1191,0,0,0,6.926548,6.278985,5.965036,0,0,3.751173,26.22292,0.6475636,0,0.6475636,36.05574,92.45042,0.1206868,6.561539,5.541239,0,33.14947
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.738427,55.58635,31.76595,1.799978,1.799978,0,0,0,1.799978,429.9179,2.740104,0,0,7.738427,1.894713,1.799978,0,0,3.103609,26.80573,3.103609,0,3.103609,39.00008,100,0.1205043,1.979976,6.190742,0,34.54416
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.645351,66.29461,34.32177,6.56183,6.56183,0,0,0,6.56183,146.9918,2.738163,0,0,9.645351,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1205043,7.218012,7.716281,0,39.24433
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,9.56248,68.60888,36.38095,4.821854,4.821854,0,0,0,4.821854,198.3154,4.486845,0,0,9.56248,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1205043,5.304039,7.649984,0,39.16146
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,9.574495,71.25621,38.3614,3.000637,3.000637,0,0,0,3.000637,319.0821,6.41593,0,0,9.574495,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1205043,3.3007,7.659596,0,39.17347
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.940118,65.81561,39.5848,4.431852,4.431852,0,-1,0,4.431852,179.1602,3.27501,0,0,7.940118,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1205043,4.875038,6.352094,0,37.5391
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.376433,56.66746,39.99664,3.549925,3.549925,0,-1,0,3.549925,151.452,1.63967,0,0,5.376433,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1205043,3.904917,4.301147,0,34.97541
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.438862,57.38538,40.43876,3.089292,3.089292,0,-1,0,3.089292,176.0553,2.186975,0,0,5.438862,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1205043,3.398221,4.351089,0,35.03784
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.431815,46.96632,39.89368,7.275182,7.275182,0,-1,0,7.275182,33.42618,0,0,0,2.431815,7.658086,7.275182,0,0,0,29.59898,0,5.226271,-5.226271,33.4911,85.87446,0.1205043,8.002701,1.945452,0,32.03079
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4247587,39.64371,38.46436,4.517822,4.517822,0,-1,0,4.517822,9.401847,0,8.881784E-16,0,0.4247587,4.755602,4.517822,0,0,5.806968,24.37271,0,4.330843,-4.330843,28.92599,74.16907,0.1205043,4.969604,0.339807,0,24.79747
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,36.96237,36.96237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61902,20.04186,0,0,0,28.92599,74.16907,0.1205043,0,0,0,20.04186
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,35.43009,35.43009,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.61902,20.04186,0,4.746672,-4.746672,23.92256,61.33978,0.1205043,4.960272,0,0,20.04186
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,33.86148,33.86148,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,15.8931,15.29519,0,4.430924,-4.430924,19.25196,49.3639,0.1205043,4.630316,0,0,15.29519
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,32.24441,32.24441,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,20.81635,10.86427,0,2.519943,-2.519943,16.59571,42.55301,0.1205043,2.63334,0,0,10.86427
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,30.94834,30.94834,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.61628,8.344325,0,0.9311973,-0.9311973,15.61414,40.03617,0.1205043,0.9731013,0,0,8.344325
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,29.99748,29.99748,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.65095,7.413128,0,1.56253,-1.56253,13.96709,35.81297,0.1205043,1.632844,0,0,7.413128
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,28.95577,28.95577,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.38709,5.850597,0,0.7905457,-0.7905457,13.13378,33.67629,0.1205043,0.8261203,0,0,5.850597
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,27.95041,27.95041,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.26547,5.060052,0,0.6797601,-0.6797601,12.41725,31.83904,0.1205043,0.7103493,0,0,5.060052
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,27.20547,27.20547,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.02076,4.380292,0,2.108961,-2.108961,10.19421,26.13894,0.1205043,2.203865,0,0,4.380292
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,26.41813,26.41813,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.36405,2.271331,0,0.2850885,-0.2850885,9.893699,25.36841,0.1205043,0.2979175,0,0,2.271331
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,25.75192,25.75192,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,30.68082,1.986242,8.064231,0,8.064231,17.5441,44.98478,0.1211908,3.862469,0,12,1.986242
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,25.2129,25.2129,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,22.61659,9.24405,8.36,0,8.36,25.47509,65.32062,0.1216173,1.037444,0,12,9.24405
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.428922,28.29839,24.59515,2.135198,2.135198,10.9352,0,3.102605,2.135198,66.92223,1.776357E-15,0,0,1.428922,0,0,8.8,8.36,14.25659,16.76805,9.788922,0,9.788922,34.76168,89.13233,0.1221177,2.348718,1.143138,12,18.19697
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.94896,33.70061,25.80643,8.926692,8.926692,10.36946,0,2.959474,8.926692,33.03531,0,0,0,2.94896,0,0,1.442769,1.370631,4.467665,25.57808,4.319591,0,4.319591,38.8596,99.63981,0.1224373,9.819361,2.359168,12,28.52704
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.809285,39.43375,28.87098,0.5394039,0.5394039,0,-1,0,0.5394039,706.2028,3.093418,0,0,3.809285,0.5677935,0.5394039,0,0,0.1480737,29.46571,0.1480737,0,0.1480737,39.00008,100,0.1224286,0.5933443,3.047428,0,33.275
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.632357,51.87008,31.9537,4.277576,4.277576,0,0,0,4.277576,155.0494,2.129645,0,0,6.632357,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1224286,4.705334,5.305886,0,36.23133
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.764992,62.84852,34.49134,5.187147,5.187147,0,0,0,5.187147,168.9752,3.304837,0,0,8.764992,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1224286,5.705862,7.011993,0,38.36397
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,8.08771,62.69443,36.55659,3.700303,3.700303,0,0,0,3.700303,218.5689,4.192655,0,0,8.08771,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1224286,4.070333,6.470169,0,37.68669
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.537049,66.96571,38.53098,2.390175,2.390175,0,0,0,2.390175,357.1725,6.021075,0,0,8.537049,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1224286,2.629193,6.829639,0,38.13603
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.995302,58.55368,39.7241,3.228182,3.228182,0,-1,0,3.228182,185.7176,2.597216,0,0,5.995302,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1224286,3.551,4.796241,0,35.59428
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.616116,57.66167,40.12988,2.916318,2.916318,0,-1,0,2.916318,192.5756,2.546307,0,0,5.616116,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1224286,3.20795,4.492892,0,35.2151
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.944034,49.23066,40.54171,0,0,0,-1,0,0,0,2.944034,0,0,2.944034,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224286,0,2.355227,0,32.54301
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.59211,44.58731,40.02692,5.141816,5.141816,0,-1,0,5.141816,30.96397,0,0,0,1.59211,5.412438,5.141816,0,0,0,29.59898,0,3.820328,-3.820328,34.9731,89.67443,0.1224286,5.655998,1.273688,0,31.19109
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5197065,40.04419,38.5976,5.551866,5.551866,0,-1,0,5.551866,9.360935,0,0,0,0.5197065,5.844069,5.551866,0,0,4.244809,25.77865,0,5.324363,-5.324363,29.36073,75.28377,0.1224286,6.107052,0.4157653,0,26.29836
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,37.10167,37.10167,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.16077,20.45429,0,6.43502,-6.43502,22.57762,57.89122,0.1224286,6.724596,0,0,20.45429
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,35.56334,35.56334,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.31079,14.01927,0,4.627418,-4.627418,17.69989,45.38425,0.1224286,4.835651,0,0,14.01927
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,34.00077,34.00077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.45236,9.39185,0,0,0,17.69989,45.38425,0.1224286,0,0,0,9.39185
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,32.38371,32.38371,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.45236,9.39185,0,1.520409,-1.520409,16.09724,41.2749,0.1224286,1.588828,0,0,9.39185
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,31.08763,31.08763,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.14171,7.871441,0,0.8367434,-0.8367434,15.21524,39.01335,0.1224286,0.8743969,0,0,7.871441
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,30.13072,30.13072,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.07142,7.034698,0,1.298256,-1.298256,13.84676,35.50443,0.1224286,1.356678,0,0,7.034698
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,29.09507,29.09507,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.51393,5.736441,0,1.924141,-1.924141,11.81853,30.30387,0.1224286,2.010727,0,0,5.736441
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,28.0897,28.0897,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.65187,3.8123,0,2.029673,-2.029673,9.67907,24.81808,0.1224286,2.121008,0,0,3.8123
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,27.33871,27.33871,1.950125,1.693496,0,-1,0,1.693496,0,0,0.2566291,0.4516416,0,1.782627,1.693496,0,0,30.90706,1.782627,0,1.782627,-1.782627,7.800015,20,0.1224286,2.145137,0,0,1.782627
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,26.55743,26.55743,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224286,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,25.90939,25.90939,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227872,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,25.34614,25.34614,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1233471,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.48087,28.59729,24.75261,1.078969,1.078969,9.878969,0,2.835379,1.078969,137.2486,1.776357E-15,0,0,1.48087,0,0,8.8,8.36,16.16775,15.048,9.84087,0,9.84087,32.99787,84.60976,0.1236883,1.186866,1.184696,12,16.52887
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.19329,37.44289,25.95784,0.7063856,0.7063856,0,0,0,0.7063856,593.6262,0,0,0,4.19329,0.7435637,0.7063856,0,0,6.326883,23.90478,3.449726,0,3.449726,36.27057,93.00127,0.1234864,0.7770241,3.354632,0,28.09807
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.870984,49.31896,29.02845,0,0,0,-1,0,0,0,3.993827,0,0,6.870984,0,0,0,0,2.877157,27.00954,2.877157,0,2.877157,39.00008,100,0.1233185,0,5.496787,0,33.88052
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.931291,53.10875,32.12328,2.13999,2.13999,0,0,0,2.13999,323.8936,4.678669,0,0,6.931291,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1233185,2.353989,5.545033,0,36.53027
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.63264,62.52737,34.66093,0,0,0,0,0,0,0,8.63264,0,0,8.63264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233185,0,6.906112,0,38.23162
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,10.08971,71.43697,36.72617,2.17593,2.17593,0,0,0,2.17593,463.6963,7.799255,0,0,10.08971,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1233185,2.393523,8.071766,0,39.68869
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.820848,72.78718,38.66422,3.087349,3.087349,0,0,0,3.087349,318.0997,6.571007,0,0,9.820848,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1233185,3.396084,7.856678,0,39.41983
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.559339,68.72955,39.85734,0,0,0,-1,0,0,0,8.559339,0,0,8.559339,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233185,0,6.847471,0,38.15832
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,6.196349,59.91222,40.26918,5.946832,5.946832,0,-1,0,5.946832,104.1958,8.881784E-16,0,0,6.196349,6.259823,5.946832,0,0,0,29.59898,0,0.06347335,-0.06347335,38.93317,99.82845,0.1233185,6.541515,4.957079,0,35.79533
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.579927,51.39127,40.67496,3.698865,3.698865,0,-1,0,3.698865,96.78448,0,0,0,3.579927,3.893543,3.698865,0,0,0.07052594,29.53551,0,0.3136149,-0.3136149,38.60259,98.9808,0.1233185,4.068752,2.863942,0,33.11543
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.524996,44.53285,40.16622,6.544878,6.544878,0,-1,0,6.544878,23.3006,0,0,0,1.524996,6.889345,6.544878,0,0,0.4189869,29.22189,0,5.364349,-5.364349,32.94807,84.48206,0.1233185,7.199366,1.219996,0,30.74689
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5108963,40.15999,38.7369,3.392777,3.392777,0,-1,0,3.392777,15.05835,0,0,0,0.5108963,3.571344,3.392777,0,0,6.379375,23.85754,0,3.060448,-3.060448,29.72208,76.2103,0.1233185,3.732055,0.4087171,0,24.36844
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,37.27124,37.27124,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,9.779873,20.79709,0,6.15163,-6.15163,23.23769,59.5837,0.1233185,6.428454,0,0,20.79709
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,35.70263,35.70263,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,16.61502,14.64546,0,4.359273,-4.359273,18.64261,47.80147,0.1233185,4.555441,0,0,14.64546
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,34.13402,34.13402,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,21.45865,10.28619,0,0.1673589,-0.1673589,18.4662,47.34913,0.1233185,0.1748901,0,0,10.28619
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,32.51695,32.51695,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,21.64461,10.11883,0,1.765913,-1.765913,16.60476,42.57623,0.1233185,1.845379,0,0,10.11883
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,31.22088,31.22088,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,23.60674,8.352917,0,1.267404,-1.267404,15.2688,39.1507,0.1233185,1.324437,0,0,8.352917
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,30.27002,30.27002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01496,7.085513,0,0,0,15.2688,39.1507,0.1233185,0,0,0,7.085513
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,29.22831,29.22831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01496,7.085513,0,0,0,15.2688,39.1507,0.1233185,0,0,0,7.085513
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,28.20478,28.20478,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,25.01496,7.085513,0,1.239182,-1.239182,13.96259,35.80144,0.1233185,1.294945,0,0,7.085513
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,27.478,27.478,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,26.39183,5.846331,0,0.5247491,-0.5247491,13.40946,34.38315,0.1233185,0.5483628,0,0,5.846331
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,26.6725,26.6725,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,26.97489,5.321581,0,0.3503928,-0.3503928,13.04011,33.43611,0.1233185,0.3661605,0,0,5.321581
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,26.02446,26.02446,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,27.36421,4.971189,0,0.2758156,-0.2758156,12.74937,32.69064,0.1233185,0.2882273,0,0,4.971189
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,25.47939,25.47939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.67067,4.695373,0,0,0,12.74937,32.69064,0.1233185,0,0,0,4.695373
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.9933,30.10765,24.88585,1.743849,1.743849,0,0,0,1.743849,114.3046,0,0,0,1.9933,1.83563,1.743849,0,0,27.67067,4.695373,0.1576697,0,0.1576697,12.89895,33.07417,0.1233093,1.918234,1.59464,0,6.688673
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.751911,36.30139,26.09714,3.093416,3.093416,0,0,0,3.093416,121.287,0,0,0,3.751911,3.256227,3.093416,0,0,27.513,4.837276,0.4956836,0,0.4956836,13.3692,34.27993,0.1232805,3.402758,3.001529,0,8.589187
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,7.070837,50.17808,29.17986,6.095787,6.095787,0,-1,0,6.095787,115.9955,0,0,0.3426849,7.070837,6.416618,6.095787,0,0,27.01732,5.283391,0.6542192,0,0.6542192,13.98985,35.87133,0.1232424,6.705366,5.65667,0,12.35423
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,7.117874,53.96666,32.29286,1.194916,1.194916,0,0,0,1.194916,595.6798,0,0,0,7.117874,1.257806,1.194916,0,0,26.3631,5.872189,5.860068,0,5.860068,19.54919,50.12604,0.1229022,1.314408,5.694299,0,12.99006
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.593356,62.60294,34.84867,4.2513,4.2513,0,0,0,4.2513,202.1348,0,0,0,8.593356,4.475053,4.2513,0,0,20.50303,11.14625,4.118303,0,4.118303,23.45616,60.14388,0.1226643,4.676431,6.874685,0,19.7396
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,8.106916,63.18578,36.89575,0.808773,0.808773,0,0,0,0.808773,1002.372,0,0,0,8.106916,0.8513401,0.808773,0,0,16.38473,14.85272,7.255577,0,7.255577,30.3394,77.79318,0.1222474,0.8896503,6.485533,0,22.95964
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,8.075228,65.44746,38.83986,0,0,0,0,0,0,0,0,0,0,8.075228,0,0,0,0,9.129152,21.38274,8.075228,0,8.075228,38.00024,97.43631,0.1217866,0,6.460182,0,29.45797
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.842936,65.96399,40.02692,0.297126,0.297126,0,-1,0,0.297126,2639.599,6.476247,0,0,7.842936,0.3127642,0.297126,0,0,1.053925,28.65045,1.053925,0,1.053925,39.00008,100,0.1217268,0.3268386,6.274349,0,36.49338
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.908138,55.54251,40.43876,5.575991,5.575991,0,-1,0,5.575991,88.02271,0,0,0,4.908138,5.869464,5.575991,0,0,0,29.59898,0,0.9613259,-0.9613259,37.98675,97.40173,0.1217268,6.13359,3.92651,0,34.50711
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.418634,47.92242,40.84454,0.0349234,0.0349234,0,-1,0,0.0349234,6925.54,1.313733,0,0,2.418634,0.03676148,0.0349234,0,0,1.06814,28.63765,1.06814,0,1.06814,39.00008,100,0.1216661,0.03841574,1.934907,0,31.05629
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.529024,44.68179,40.29946,6.798344,6.798344,0,-1,0,6.798344,22.49113,0,8.881784E-16,0,1.529024,7.156152,6.798344,0,0,0,29.59898,0,5.627128,-5.627128,33.06857,84.79102,0.1216661,7.478179,1.223219,0,31.128
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3923036,39.96154,38.87014,7.17612,7.17612,0,-1,0,7.17612,5.466794,0,8.881784E-16,0,0.3923036,7.55381,7.17612,0,0,6.252364,23.97185,0,7.161507,-7.161507,25.51967,65.43493,0.1216661,7.893732,0.3138429,0,24.36415
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.20959,16.81034,0,0,0,25.51967,65.43493,0.1216661,0,0,0,16.81034
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,35.87221,35.87221,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.20959,16.81034,0,3.972665,-3.972665,21.33212,54.69763,0.1216661,4.151434,0,0,16.81034
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,34.27332,34.27332,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.62366,12.83768,0,4.085372,-4.085372,17.02576,43.6557,0.1216661,4.269214,0,0,12.83768
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,32.65625,32.65625,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.16297,8.752308,0,0.7106314,-0.7106314,16.27669,41.73501,0.1216661,0.7426097,0,0,8.752308
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,31.36017,31.36017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.95256,8.041677,0,0,0,16.27669,41.73501,0.1216661,0,0,0,8.041677
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,30.40326,30.40326,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,23.95256,8.041677,0,2.601232,-2.601232,13.53475,34.70441,0.1216661,2.718287,0,0,8.041677
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,29.34944,29.34944,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.84282,5.440444,0,0.5380031,-0.5380031,12.96764,33.2503,0.1216661,0.5622133,0,0,5.440444
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,28.34407,28.34407,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.4406,4.902442,0,0.744599,-0.744599,12.18277,31.2378,0.1216661,0.778106,0,0,4.902442
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,27.59308,27.59308,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.26793,4.157843,0,1.579933,-1.579933,10.51737,26.96756,0.1216661,1.65103,0,0,4.157843
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,26.8118,26.8118,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.02341,2.577909,0,1.634513,-1.634513,8.794442,22.54981,0.1216661,1.708066,0,0,2.577909
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,26.14559,26.14559,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.83953,0.943396,8.36,0,8.36,16.72544,42.88564,0.1220618,0.9335064,0,12,0.943396
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,25.60051,25.60051,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.47954,8.467396,8.36,0,8.36,24.65643,63.22148,0.1224671,1.041247,0,12,8.467396
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.426315,31.41302,25.00698,1.451543,1.451543,10.25154,0,2.929641,1.451543,167.1541,0,0,0,2.426315,0,0,8.8,8.36,15.11954,15.9914,10.78631,0,10.78631,34.88923,89.45937,0.1227974,1.596698,1.941052,12,18.41771
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.095929,40.43087,26.21221,3.615345,3.615345,0,0,0,3.615345,140.9528,0,0,0,5.095929,3.805626,3.615345,0,0,4.333221,25.69908,1.290303,0,1.290303,36.11331,92.59805,0.1227245,3.976879,4.076743,0,30.79501
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.449915,51.67373,29.33127,1.13606,1.13606,0,-1,0,1.13606,655.7678,3.211144,0,0,7.449915,1.195853,1.13606,0,0,3.042918,26.86035,3.042918,0,3.042918,39.00008,100,0.1225529,1.249666,5.959932,0,34.31027
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,8.265236,58.37804,32.45033,2.956496,2.956496,0,0,0,2.956496,279.5619,5.153135,0,0,8.265236,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1225529,3.252145,6.612188,0,37.86421
