Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,29.50085,29.50085,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258812,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,28.76802,28.76802,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258812,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,27.96857,27.96857,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258812,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,27.30237,27.30237,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262211,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,26.8118,26.8118,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1264565,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.517827,32.97733,26.26672,8.649833,8.649833,12,0,3.372,8.649833,29.10838,0,0,0,2.517827,0,0,3.350167,3.182659,16.16775,15.048,5.700485,0,5.700485,29.06996,74.5382,0.1268211,9.514816,2.014261,12,17.56583
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.45272,42.9469,27.49012,10.75759,10.75759,12,0,3.372,10.75759,50.68718,0,0,0,5.45272,0,0,1.242406,1.180286,10.46727,20.17844,6.633007,0,6.633007,35.36258,90.6731,0.1272136,11.83335,4.362176,12,25.63116
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.446211,49.76777,30.6758,0.8490878,0.8490878,0,-1,0,0.8490878,759.1925,1.718172,0,0,6.446211,0.8937766,0.8490878,0,0,3.834262,26.14814,3.834262,0,3.834262,39.00008,100,0.1270154,0.9339966,5.156969,0,32.59435
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.86031,62.44679,33.86148,7.165127,7.165127,0,0,0,7.165127,123.6588,1.318071,0,0,8.86031,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1270154,7.88164,7.088248,0,38.45929
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,9.230602,67.26404,36.45363,2.953632,2.953632,0,0,0,2.953632,312.517,6.121516,0,0,9.230602,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1270154,3.248995,7.384482,0,38.82958
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.641609,67.22887,38.39169,6.436813,6.436813,0,0,0,6.436813,134.2529,1.866017,0,0,8.641609,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1270154,7.080494,6.913287,0,38.24059
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,9.118485,71.65188,40.23284,10.28863,10.28863,3,0,1.095,10.28863,88.62679,1.44624,0,0,9.118485,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1270154,11.3175,7.294789,12,38.71746
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.837982,71.81111,41.32299,2.148057,2.148057,0,-1,0,2.148057,411.4409,6.57687,0,0,8.837982,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1270154,2.362862,7.070386,0,38.43696
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.461375,66.41702,41.66216,2.55654,2.55654,0,-1,0,2.55654,291.8544,4.77028,0,0,7.461375,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1270154,2.812194,5.9691,0,37.06035
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.938322,57.42926,42.03765,6.234103,6.234103,0,-1,0,6.234103,79.21463,0,8.881784E-16,0,4.938322,6.562214,6.234103,0,0,0,29.59898,0,1.623892,-1.623892,37.28835,95.61095,0.1270154,6.857513,3.950657,0,34.5373
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.35401,48.40283,41.49257,1.145866,1.145866,0,-1,0,1.145866,205.4349,0,0,0,2.35401,1.206175,1.145866,0,0,1.804325,27.97509,1.147835,0,1.147835,38.37728,98.40308,0.1269561,1.260453,1.883208,0,30.3291
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2949235,40.88851,40.06326,1.979515,1.979515,0,-1,0,1.979515,14.89877,0,4.440892E-16,0,0.2949235,2.0837,1.979515,0,0,0.6564902,29.00814,0,1.788777,-1.788777,36.49174,93.56837,0.1269561,2.177467,0.2359388,0,29.30306
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,38.70056,38.70056,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,2.64402,27.21936,0,7.495688,-7.495688,28.59059,73.30906,0.1269561,7.832994,0,0,27.21936
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,37.16829,37.16829,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,10.97256,19.72367,0,7.624672,-7.624672,20.55348,52.70113,0.1269561,7.967782,0,0,19.72367
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,35.53305,35.53305,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,19.44442,12.099,0,5.022411,-5.022411,15.25939,39.12658,0.1269561,5.24842,0,0,12.099
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,33.86148,33.86148,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.02488,7.076589,0,2.162901,-2.162901,12.9795,33.2807,0.1269561,2.260231,0,0,7.076589
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,32.5654,32.5654,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.4281,4.913688,0,1.627313,-1.627313,11.26416,28.8824,0.1269561,1.700542,0,0,4.913688
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,31.61454,31.61454,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.23623,3.286374,0,1.576251,-1.576251,9.602644,24.62211,0.1269561,1.647183,0,0,3.286374
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,30.57284,30.57284,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,30.98762,1.710123,0,0.07979003,-0.07979003,9.518538,24.40646,0.1269561,0.08338058,0,0,1.710123
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,29.62198,29.62198,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0,0,1.067368,1.014,0,0,31.07627,1.630333,0,1.067368,-1.067368,8.393433,21.52158,0.1269561,1.1154,0,0,1.630333
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,28.88915,28.88915,0.4264992,0.4264992,0,-1,0,0.4264992,0,0,5.551115E-17,0,0,0.4489465,0.4264992,0,0,32.26224,0.5629647,0,0.4489465,-0.4489465,7.920201,20.30817,0.1269561,0.4691491,0,0,0.5629647
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,28.10787,28.10787,1.984497,0.1083173,0,-1,0,0.1083173,0,0,1.87618,2.07463,0,0.1140182,0.1083173,0,0,32.76107,0.1140182,0,0.1140182,-0.1140182,7.800015,20,0.1269561,2.182947,0,0,0.1140182
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,27.4235,27.4235,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274232,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,26.93293,26.93293,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1276512,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.330679,32.58495,26.38785,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,867.5924,1.776357E-15,0,0,2.330679,0,0,8.8,8.36,16.16775,15.048,10.69068,0,10.69068,33.80407,86.67693,0.1277883,0.2955014,1.864544,12,17.37868
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.667553,40.6923,27.64758,3.846075,3.846075,0,0,0,3.846075,121.3589,0,0,0,4.667553,4.0485,3.846075,0,0,5.477074,24.66961,0.6190536,0,0.6190536,34.39135,88.18279,0.1277566,4.230682,3.734043,0,29.33717
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,7.28007,52.84883,30.84538,0,0,0,-1,0,0,0,2.42205,0,0,7.28007,0,0,0,0,4.85802,25.22676,4.85802,0,4.85802,39.00008,100,0.1275077,0,5.824056,0,32.50683
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.504168,61.2379,34.03106,4.799961,4.799961,0,0,0,4.799961,177.1716,3.451577,0,0,8.504168,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1275077,5.279957,6.803334,0,38.10315
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.663741,69.37259,36.62321,2.000199,2.000199,0,0,0,2.000199,483.139,7.558269,0,0,9.663741,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1275077,2.200219,7.730993,0,39.26272
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,9.185419,69.79005,38.56732,0,0,0,0,0,0,0,9.185419,0,0,9.185419,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275077,0,7.348335,0,38.7844
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.866782,70.75423,40.40242,5.184445,5.184445,0,0,0,5.184445,171.0266,3.409471,0,0,8.866782,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1275077,5.70289,7.093426,0,38.46576
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,8.361057,69.90702,41.46229,5.896609,5.896609,0,-1,0,5.896609,141.7943,2.1541,0,0,8.361057,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1275077,6.48627,6.688846,0,37.96003
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.695872,63.61059,41.83173,3.188506,3.188506,0,-1,0,3.188506,210.0003,3.33955,0,0,6.695872,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1275077,3.507357,5.356698,0,36.29485
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.362752,59.08068,42.17695,0,0,0,-1,0,0,0,5.362752,0,0,5.362752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275077,0,4.290202,0,34.96173
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.805878,49.95216,41.63187,0,0,0,-1,0,0,0,2.805878,0,0,2.805878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275077,0,2.244702,0,32.40486
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4754036,41.53826,40.20255,3.574477,3.574477,0,-1,0,3.574477,13.29995,0,4.440892E-16,0,0.4754036,3.762607,3.574477,0,0,0,29.59898,0,3.287203,-3.287203,35.53506,91.11536,0.1275077,3.931924,0.3803228,0,30.07438
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,38.83986,38.83986,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.652448,26.31178,0,5.523945,-5.523945,29.71231,76.18526,0.1275077,5.772522,0,0,26.31178
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,37.30153,37.30153,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.790165,20.78783,0,8.8,-8.8,20.4363,52.40066,0.1275077,9.325895,0,0,20.78783
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,35.66629,35.66629,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.56794,11.98783,0,5.588091,-5.588091,14.54593,37.29719,0.1275077,5.839555,0,0,11.98783
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,33.96444,33.96444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77693,6.399739,0,0,0,14.54593,37.29719,0.1275077,0,0,0,6.399739
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,32.66836,32.66836,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.77693,6.399739,0,2.516032,-2.516032,11.8938,30.49687,0.1275077,2.629254,0,0,6.399739
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,31.7175,31.7175,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.57252,3.883707,0,0.9175767,-0.9175767,10.92659,28.01685,0.1275077,0.9588677,0,0,3.883707
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,30.6758,30.6758,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.59205,2.96613,0,0.9485367,-0.9485367,9.926745,25.45314,0.1275077,0.9912209,0,0,2.96613
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,29.74311,29.74311,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.0147983,0,1.848337,1.75592,0,0,30.64598,2.017593,0,1.848337,-1.848337,7.978427,20.45747,0.1275077,1.931512,0,0,2.017593
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,29.01028,29.01028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.69969,0.1692565,0,0,0,7.978427,20.45747,0.1275077,0,0,0,0.1692565
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,28.20478,28.20478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.69969,0.1692565,0,0,0,7.978427,20.45747,0.1275077,0,0,0,0.1692565
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,27.52645,27.52645,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.69969,0.1692565,8.36,0,8.36,15.90942,40.7933,0.1278255,0.9033981,0,12,0.1692565
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,27.048,27.048,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.33969,7.693256,8.36,0,8.36,23.84041,61.12914,0.1281447,0.9374413,0,12,7.693256
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.508028,33.19627,26.50292,3.23324,3.23324,11.39663,0,3.219347,3.23324,77.57013,0,0,0,2.508028,0,0,8.163386,7.755218,15.97969,15.21726,10.26325,0,10.26325,33.57698,86.09465,0.1285592,3.556564,2.006423,12,17.72528
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.561353,43.59192,27.76266,10.09159,10.09159,10.23893,0,2.92645,10.09159,55.10876,0,0,0,5.561353,0,0,0.1473377,0.1399708,5.716445,24.45418,5.701324,0,5.701324,38.98573,99.96322,0.1288733,11.10075,4.449082,12,30.01553
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.533787,53.91738,30.98467,4.226095,4.226095,0,-1,0,4.226095,178.2683,3.070144,0,0,7.533787,4.448521,4.226095,0,0,0.0151215,29.58537,0.0151215,0,0.0151215,39.00008,100,0.1288725,4.648705,6.02703,0,37.11916
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,8.126244,59.95757,34.18852,1.858534,1.858534,0,0,0,1.858534,437.2395,6.169892,0,0,8.126244,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1288725,2.044387,6.500995,0,37.72522
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.61445,65.06382,36.75645,6.223515,6.223515,0,0,0,6.223515,138.4178,2.063382,0,0,8.61445,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1288725,6.845866,6.891561,0,38.21343
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,8.426057,66.71552,38.70056,1.141276,1.141276,0,0,0,1.141276,738.3014,7.224714,0,0,8.426057,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1288725,1.255404,6.740846,0,38.02504
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.799126,66.41718,40.54171,11.93556,11.93556,4.526388,0,1.481176,11.93556,65.34363,0,1.776357E-15,0,7.799126,7.799126,7.40917,0,0,0,29.59898,0,0,0,39.00008,100,0.1288725,13.12911,6.239301,12,37.39811
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,8.149428,69.21867,41.63187,1.224647,1.224647,0,-1,0,1.224647,665.4514,6.860327,0,0,8.149428,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1288725,1.347111,6.519543,0,37.74841
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.712173,63.83774,41.97103,0,0,0,-1,0,0,0,6.712173,0,0,6.712173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288725,0,5.369739,0,36.31115
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.59646,56.55135,42.31019,3.18095,3.18095,0,-1,0,3.18095,144.4996,1.248093,0,0,4.59646,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1288725,3.499045,3.677168,0,34.19544
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.998777,50.70115,41.76511,4.000392,4.000392,0,-1,0,4.000392,74.96207,0,0,0,2.998777,4.210939,4.000392,0,0,0,29.59898,0,1.212162,-1.212162,37.72235,96.72377,0.1288725,4.400432,2.399021,0,32.59776
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4117634,41.49237,40.3358,7.216546,7.216546,0,-1,0,7.216546,5.705825,0,0,0,0.4117634,7.596364,7.216546,0,0,1.346847,28.38682,0,7.1846,-7.1846,30.14911,77.30526,0.1288725,7.9382,0.3294108,0,28.79858
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,38.93676,38.93676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.329737,21.20222,0,0,0,30.14911,77.30526,0.1288725,0,0,0,21.20222
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,37.40449,37.40449,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.329737,21.20222,0,4.285076,-4.285076,25.63225,65.72358,0.1288725,4.477905,0,0,21.20222
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,35.76925,35.76925,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.09093,16.91714,0,5.039183,-5.039183,20.32048,52.10369,0.1288725,5.265946,0,0,16.91714
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,34.06739,34.06739,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.69002,11.87796,0,1.220124,-1.220124,19.03436,48.80595,0.1288725,1.27503,0,0,11.87796
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,32.77132,32.77132,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.04572,10.65783,0,1.775365,-1.775365,17.16296,44.0075,0.1288725,1.855256,0,0,10.65783
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,31.82046,31.82046,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.01834,8.882467,0,0.4756334,-0.4756334,16.6616,42.72196,0.1288725,0.497037,0,0,8.882467
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,30.77876,30.77876,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.54683,8.406834,0,1.577221,-1.577221,14.99906,38.45905,0.1288725,1.648196,0,0,8.406834
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,29.84001,29.84001,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.2993,6.829613,0,1.673052,-1.673052,13.23551,33.93713,0.1288725,1.748339,0,0,6.829613
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.15824,5.156561,0,0,0,13.23551,33.93713,0.1288725,0,0,0,5.156561
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,28.30774,28.30774,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.15824,5.156561,0,1.468173,-1.468173,11.68792,29.96896,0.1288725,1.53424,0,0,5.156561
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,27.64758,27.64758,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,28.78955,3.688388,0,1.084182,-1.084182,10.54509,27.03864,0.1288725,1.13297,0,0,3.688388
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,27.15096,27.15096,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,29.99419,2.604207,0,0.156341,-0.156341,10.38029,26.61608,0.1288725,0.1633763,0,0,2.604207
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.005582,31.93593,26.62405,5.188727,5.188727,12,0,3.372,5.188727,38.65268,0,0,0,2.005582,0,0,6.811273,6.470709,30.1679,2.447865,8.476292,0,8.476292,18.42161,47.2348,0.1294081,5.7076,1.604466,12,4.453448
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.504268,40.45336,27.88379,3.78489,3.78489,11.63379,0,3.279349,3.78489,119.0066,0,0,0,4.504268,0,0,7.848901,7.456456,21.69161,10.07653,11.96072,0,11.96072,29.76855,76.32946,0.1297532,4.163379,3.603414,12,14.5808
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,7.147654,52.69981,31.11792,5.898579,5.898579,0,-1,0,5.898579,121.1759,0,0,0,7.147654,6.20903,5.898579,0,0,9.730887,20.84118,0.9386235,0,0.9386235,30.659,78.61267,0.1297054,6.488437,5.718123,0,27.98883
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,8.238748,60.5554,34.32177,5.779702,5.779702,0,0,0,5.779702,142.5462,0,0,0,8.238748,6.083897,5.779702,0,0,8.792264,21.68594,2.15485,0,2.15485,32.70327,83.85439,0.1295958,6.357672,6.590998,0,29.92469
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,9.122936,67.40859,36.92603,5.463427,5.463427,0,0,0,5.463427,166.9819,0,0,0,9.122936,5.750976,5.463427,0,0,6.637414,23.62531,3.371961,0,3.371961,35.9022,92.05673,0.1294247,6.00977,7.298349,0,32.74824
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.717109,64.01105,38.83986,0.1403835,0.1403835,0,0,0,0.1403835,5497.162,4.303884,0,0,7.717109,0.1477721,0.1403835,0,0,3.265453,26.66007,3.265453,0,3.265453,39.00008,100,0.1292595,0.1544219,6.173687,0,34.37718
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.971067,63.29954,40.67496,4.133775,4.133775,0,0,0,4.133775,168.6369,2.619726,0,0,6.971067,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1292595,4.547152,5.576854,0,36.57005
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.539017,71.06037,41.76511,7.768633,7.768633,0,-1,0,7.768633,109.9166,0.361508,0,0.1854962,8.539017,8.177508,7.768633,0,0,0,29.59898,0,0,0,39.00008,100,0.1292595,8.545496,6.831213,0,38.13799
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.646446,63.7495,42.11033,6.314729,6.314729,0,-1,0,6.314729,105.2531,0,0,0,6.646446,6.647083,6.314729,0,0,0,29.59898,0,0.0006379438,-0.0006379438,38.9994,99.99828,0.1292595,6.946202,5.317156,0,36.24542
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.921054,54.38618,42.41315,3.899585,3.899585,0,-1,0,3.899585,100.5505,0,0,0,3.921054,4.104826,3.899585,0,0,0.0007088265,29.59834,0,0.1837722,-0.1837722,38.80569,99.50158,0.1292595,4.289543,3.136843,0,33.51939
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.845614,47.24549,41.86807,3.418542,3.418542,0,-1,0,3.418542,53.98835,0,0,0,1.845614,3.598465,3.418542,0,0,0.2049002,29.41457,0,1.752851,-1.752851,36.95803,94.76398,0.1292595,3.760396,1.476491,0,31.26018
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.384147,41.54842,40.46904,12.14431,8.36,0,-1,0,8.36,4.59506,0,3.784307,4.998737,0.384147,8.8,8.36,0,0,2.152512,27.66172,0,8.415853,-8.415853,28.08694,72.01765,0.1292595,13.35874,0.3073176,0,28.04586
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,39.07606,39.07606,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,11.50346,19.24586,0,8.099737,-8.099737,19.54907,50.12571,0.1292595,8.464225,0,0,19.24586
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,37.50745,37.50745,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,20.50317,11.14613,0,6.372723,-6.372723,12.83163,32.90154,0.1292595,6.659495,0,0,11.14613
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,35.87221,35.87221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.58397,4.773405,0,0,0,12.83163,32.90154,0.1292595,0,0,0,4.773405
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,34.17035,34.17035,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,27.58397,4.773405,0,0.9299748,-0.9299748,11.85135,30.38801,0.1292595,0.9718236,0,0,4.773405
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,32.85611,32.85611,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,28.61728,3.84343,0,0.4825473,-0.4825473,11.3427,29.08378,0.1292595,0.5042619,0,0,3.84343
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,31.90525,31.90525,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,29.15344,3.360883,0,1.117203,-1.117203,10.16506,26.06421,0.1292595,1.167477,0,0,3.360883
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,30.86355,30.86355,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,30.39478,2.24368,0,1.388124,-1.388124,8.701851,22.3124,0.1292595,1.450589,0,0,2.24368
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,29.93086,29.93086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.93714,0.8555564,0,0,0,8.701851,22.3124,0.1292595,0,0,0,0.8555564
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,29.21014,29.21014,1.299907,0.8127785,0,-1,0,0.8127785,0,0,0.4871284,0.6171191,0,0.8555564,0.8127785,0,0,31.93714,0.8555564,0,0.8555564,-0.8555564,7.800015,20,0.1292595,1.429898,0,0,0.8555564
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,28.41069,28.41069,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292595,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,27.75054,27.75054,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295387,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,27.25392,27.25392,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1300721,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.662267,31.12641,26.74518,5.501554,5.501554,12,0,3.372,5.501554,30.2145,0,0,0,1.662267,0,0,6.498446,6.173524,16.16775,15.048,7.835791,0,7.835791,31.09568,79.73237,0.1305568,6.051709,1.329813,12,16.71027
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.286758,34.14288,28.00491,5.816266,5.816266,11.55921,0,3.26048,5.816266,39.3166,0,0,0,2.286758,0,0,5.742944,5.455797,8.331963,22.10021,7.742555,0,7.742555,38.44092,98.56625,0.1310257,6.397892,1.829406,12,24.38697
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.780168,41.90244,31.25721,4.967347,4.967347,0,-1,0,4.967347,76.10033,0,0,0,3.780168,5.228786,4.967347,0,0,0.5894074,29.06851,0,1.448619,-1.448619,36.91394,94.65093,0.1310257,5.464082,3.024134,0,32.84868
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.580375,44.72562,34.46106,0.05585923,0.05585923,0,0,0,0.05585923,6409.641,1.322592,0,0,3.580375,0.05879918,0.05585923,0,0,2.198984,27.61989,2.198984,0,2.198984,39.00008,100,0.1309145,0.06144515,2.8643,0,31.20027
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.539524,53.92882,37.06533,2.631121,2.631121,0,0,0,2.631121,210.5385,2.769923,0,0,5.539524,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1309145,2.894233,4.431619,0,35.1385
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.652949,60.08933,38.9731,1.488333,1.488333,0,0,0,1.488333,447.0067,5.086282,0,0,6.652949,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1309145,1.637166,5.322359,0,36.25193
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.504457,65.5611,40.81425,4.533324,4.533324,0,0,0,4.533324,165.5398,2.732536,0,0,7.504457,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1309145,4.986657,6.003565,0,37.10344
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.846047,60.47225,41.86807,1.027269,1.027269,0,-1,0,1.027269,569.0866,4.764712,0,0,5.846047,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1309145,1.129995,4.676838,0,35.44503
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.676768,47.08773,42.20723,3.414918,3.414918,0,-1,0,3.414918,49.10127,0,4.440892E-16,0,1.676768,3.59465,3.414918,0,0,0,29.59898,0,1.917882,-1.917882,36.97845,94.81635,0.1309145,3.75641,1.341414,0,31.27575
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9805518,45.33827,42.51611,1.600833,1.600833,0,-1,0,1.600833,61.25261,0,0,0,0.9805518,1.685087,1.600833,0,0,2.13098,27.6811,0,0.7045351,-0.7045351,36.23581,92.91214,0.1309145,1.760916,0.7844414,0,28.66165
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.177246,45.35977,41.97103,3.724252,3.724252,0,-1,0,3.724252,31.61026,0,4.440892E-16,0,1.177246,3.920265,3.724252,0,0,2.913797,26.97656,0,2.74302,-2.74302,33.34441,85.49832,0.1309145,4.096677,0.9417965,0,28.15381
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4040555,41.70846,40.572,8.112211,8.112211,0,-1,0,8.112211,4.98083,0,1.776357E-15,0.5634321,0.4040555,8.539169,8.112211,0,0,5.961596,24.23354,0,8.135114,-8.135114,24.76925,63.51077,0.1309145,8.923432,0.3232444,0,24.6376
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,39.17902,39.17902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.00061,16.09843,0,0,0,24.76925,63.51077,0.1309145,0,0,0,16.09843
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,37.64674,37.64674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.00061,16.09843,0,0,0,24.76925,63.51077,0.1309145,0,0,0,16.09843
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,35.97517,35.97517,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.00061,16.09843,0,1.64442,-1.64442,23.03588,59.06623,0.1309145,1.718419,0,0,16.09843
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,34.29148,34.29148,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,16.82775,14.45401,0,0.3895404,-0.3895404,22.62527,58.01338,0.1309145,0.4070697,0,0,14.45401
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,32.97724,32.97724,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.26057,14.06447,0,0.5723895,-0.5723895,22.02191,56.46633,0.1309145,0.598147,0,0,14.06447
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,32.02638,32.02638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89656,13.49208,0,0,0,22.02191,56.46633,0.1309145,0,0,0,13.49208
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,30.96651,30.96651,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,17.89656,13.49208,0,1.986853,-1.986853,19.92759,51.09627,0.1309145,2.076262,0,0,13.49208
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,30.04593,30.04593,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.10417,11.50522,0,0.1513303,-0.1513303,19.76807,50.68726,0.1309145,0.1581401,0,0,11.50522
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,29.3131,29.3131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.27232,11.35389,0,0,0,19.76807,50.68726,0.1309145,0,0,0,11.35389
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,28.51365,28.51365,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.27232,11.35389,0,1.95255,-1.95255,17.7099,45.40991,0.1309145,2.040415,0,0,11.35389
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,27.84745,27.84745,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.44182,9.401343,0,0.5423463,-0.5423463,17.13822,43.94406,0.1309145,0.5667519,0,0,9.401343
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,27.38716,27.38716,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.04442,8.858996,0,0.5225536,-0.5225536,16.5874,42.5317,0.1309145,0.5460685,0,0,8.858996
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.480682,30.75418,26.86025,1.090118,1.090118,0,0,0,1.090118,135.8277,0,0,0,1.480682,1.147492,1.090118,0,0,23.62504,8.336443,0.3331891,0,0.3331891,16.90349,43.34219,0.1308977,1.19913,1.184545,0,9.817124
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.499203,37.73974,28.13815,0,0,0,0,0,0,0,0,0,0,3.499203,0,0,0,0,23.29185,8.636313,3.499203,0,3.499203,20.22313,51.85406,0.1307212,0,2.799362,0,12.13552
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.786008,45.14853,31.39046,0.7236612,0.7236612,0,-1,0,0.7236612,661.3604,0,0,0,4.786008,0.7617486,0.7236612,0,0,19.79265,11.7856,4.02426,0,4.02426,24.04087,61.64314,0.1305189,0.7960273,3.828807,0,16.5716
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.544559,54.60793,34.5943,1.773995,1.773995,0,0,0,1.773995,368.9164,0,0,0,6.544559,1.867363,1.773995,0,0,15.76839,15.40743,4.677196,0,4.677196,28.47805,73.02049,0.1302845,1.951395,5.235647,0,21.95199
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.863686,62.6021,37.20462,0,0,0,0,0,0,0,0,0,0,7.863686,0,0,0,0,11.09119,19.61691,7.863686,0,7.863686,35.9382,92.14904,0.1298923,0,6.290949,0,27.48059
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,8.352366,66.91608,39.10634,0.6451645,0.6451645,0,0,0,0.6451645,1294.61,4.445741,0,0,8.352366,0.6791205,0.6451645,0,0,3.227505,26.69422,3.227505,0,3.227505,39.00008,100,0.129732,0.709681,6.681893,0,35.04659
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,5.201788,57.12706,40.94749,5.029613,5.029613,0,0,0,5.029613,103.4232,8.881784E-16,0,0,5.201788,5.29433,5.029613,0,0,0,29.59898,0,0.09254164,-0.09254164,38.90253,99.74988,0.129732,5.532574,4.16143,0,34.80077
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.389495,55.51238,42.00737,9.030632,8.36,0,-1,0,8.36,52.50593,0,0.6706322,1.573695,4.389495,8.8,8.36,0,0,0.102824,29.50644,0,4.410504,-4.410504,34.25345,87.82919,0.129732,9.933696,3.511596,0,33.89593
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.54975,59.90225,42.31019,1.197983,1.197983,0,-1,0,1.197983,463.2578,0,0,0,5.54975,1.261035,1.197983,0,0,5.003385,25.09593,4.288715,0,4.288715,38.32208,98.26156,0.1295196,1.317781,4.4398,0,30.64568
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.875113,54.49035,42.64935,2.922539,2.922539,0,-1,0,2.922539,132.5941,0.08408718,0,0,3.875113,3.076356,2.922539,0,0,0.7146695,28.95578,0.7146695,0,0.7146695,39.00008,100,0.1294843,3.214792,3.10009,0,32.83089
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8592495,44.57129,42.11033,0.3924985,0.3924985,0,-1,0,0.3924985,218.9179,0.4460931,0,0,0.8592495,0.4131564,0.3924985,0,0,0,29.59898,0,0,0,39.00008,100,0.1294843,0.4317484,0.6873996,0,30.45823
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3384404,41.62638,40.67496,3.793537,3.793537,0,-1,0,3.793537,8.9215,0,4.440892E-16,0,0.3384404,3.993197,3.793537,0,0,0,29.59898,0,3.654756,-3.654756,35.14762,90.12194,0.1294843,4.172891,0.2707523,0,29.93742
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,39.28198,39.28198,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,4.06084,25.94422,0,7.945735,-7.945735,26.77209,68.64624,0.1294843,8.303292,0,0,25.94422
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,37.74365,37.74365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.88943,17.99849,0,0,0,26.77209,68.64624,0.1294843,0,0,0,17.99849
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,36.11447,36.11447,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,12.88943,17.99849,0,6.096815,-6.096815,20.34548,52.16779,0.1294843,6.371171,0,0,17.99849
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,34.40656,34.40656,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,19.66367,11.90167,0,1.679597,-1.679597,18.57503,47.62819,0.1294843,1.755178,0,0,11.90167
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,33.0802,33.0802,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,21.52989,10.22208,0,0.6465894,-0.6465894,17.89347,45.88059,0.1294843,0.6756859,0,0,10.22208
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,32.12328,32.12328,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,22.24832,9.575487,0,0.3314892,-0.3314892,17.54404,44.98464,0.1294843,0.3464062,0,0,9.575487
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,31.06947,31.06947,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,22.61665,9.243998,0,1.1123,-1.1123,16.37158,41.97832,0.1294843,1.162353,0,0,9.243998
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,30.16706,30.16706,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,23.85253,8.131698,0,2.279506,-2.279506,13.96877,35.81728,0.1294843,2.382084,0,0,8.131698
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,29.43423,29.43423,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,26.38532,5.852191,0,1.437556,-1.437556,12.45345,31.93186,0.1294843,1.502246,0,0,5.852191
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,28.63478,28.63478,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,27.9826,4.414636,0,0.8170016,-0.8170016,11.59225,29.72367,0.1294843,0.8537667,0,0,4.414636
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,27.98674,27.98674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.89038,3.597634,0,0,0,11.59225,29.72367,0.1294843,0,0,0,3.597634
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,27.50829,27.50829,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,28.89038,3.597634,0,1.901546,-1.901546,9.58785,24.58418,0.1294843,1.987116,0,0,3.597634
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.144696,32.70632,26.99955,3.714968,3.714968,11.57962,0,3.265644,3.714968,57.7312,0,0,0,2.144696,0,0,7.864654,7.471421,31.00321,1.696088,9.616117,0,9.616117,18.7105,47.97554,0.1299279,4.086465,1.715757,12,3.840784
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.687638,38.44001,28.27745,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.687638,0,0,8.8,8.36,21.38709,10.35059,12.04764,0,12.04764,30.13989,77.28162,0.1299525,0,2.95011,12,14.03823
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.973202,52.58739,31.54792,0.7348429,0.7348429,0,-1,0,0.7348429,948.9378,0,0,0,6.973202,0.7735189,0.7348429,0,0,9.339457,21.19347,6.199683,0,6.199683,36.02143,92.36245,0.1296483,0.8083272,5.578562,0,28.16667
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,8.179358,60.8492,34.75177,0,0,0,0,0,0,0,5.039584,0,0,8.179358,0,0,0,0,3.139774,26.77318,3.139774,0,3.139774,39.00008,100,0.1294948,0,6.543486,0,34.95254
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.827428,62.62169,37.33786,3.386389,3.386389,0,0,0,3.386389,231.1438,4.262808,0,0,7.827428,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1294948,3.725028,6.261942,0,37.42641
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,8.359342,67.11898,39.24564,2.208354,2.208354,0,0,0,2.208354,378.5328,6.03476,0,0,8.359342,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1294948,2.429189,6.687474,0,37.95832
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.962332,72.01353,41.05045,1.981616,1.981616,0,0,0,1.981616,452.274,6.87642,0,0,8.962332,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1294948,2.179777,7.169865,0,38.56131
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.548401,67.31498,42.11033,0.1037847,0.1037847,0,-1,0,0.1037847,7273.133,7.439154,0,0,7.548401,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1294948,0.1141632,6.038721,0,37.14738
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.897665,61.28768,42.41315,0,0,0,-1,0,0,0,5.897665,0,0,5.897665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294948,0,4.718132,0,35.49664
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.22536,55.77535,42.75231,3.174001,3.174001,0,-1,0,3.174001,133.1241,0.8843073,0,0,4.22536,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1294948,3.491401,3.380288,0,33.82434
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.785575,47.41543,42.20723,1.659177,1.659177,0,-1,0,1.659177,107.6181,0.03907258,0,0,1.785575,1.746502,1.659177,0,0,0,29.59898,0,0,0,39.00008,100,0.1294948,1.825095,1.42846,0,31.38455
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.394332,41.88828,40.77792,0,0,0,-1,0,0,0,0.394332,0,0,0.394332,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294948,0,0.3154656,0,29.99331
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,39.41522,39.41522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294948,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,37.88294,37.88294,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1294948,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,36.21137,36.21137,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1294948,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,34.50951,34.50951,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1294948,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,33.18316,33.18316,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1294948,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,32.22624,32.22624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1294948,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,31.19059,31.19059,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1294948,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,30.27002,30.27002,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1294948,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,29.53719,29.53719,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1294948,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,28.74986,28.74986,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1294948,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,28.0897,28.0897,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1294948,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,27.62942,27.62942,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1294948,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.431083,30.89956,27.13279,2.593085,2.593085,0,0,0,2.593085,55.18843,0,4.440892E-16,0,1.431083,2.729563,2.593085,0,0,10.66858,19.99726,0,1.29848,-1.29848,27.51026,70.53899,0.1294948,2.852394,1.144866,0,21.42834
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.403697,37.77014,28.42886,4.018846,4.018846,0,0,0,4.018846,84.69341,0,0,0,3.403697,4.230364,4.018846,0,0,12.11133,18.69878,0,0.8266667,-0.8266667,26.63888,68.30467,0.1294948,4.420731,2.722958,0,22.10248
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.358215,47.29829,31.68116,7.292486,7.292486,0,-1,0,7.292486,73.47583,0,0,0,5.358215,7.676301,7.292486,0,0,13.02985,17.87211,0,2.318086,-2.318086,24.1954,62.03936,0.1294948,8.021735,4.286572,0,23.23033
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.3141,50.72946,34.89107,5.521786,5.521786,0,0,0,5.521786,96.23879,0,0,0,5.3141,5.812406,5.521786,0,0,15.6055,15.55402,0,0.498306,-0.498306,23.67014,60.69254,0.1294948,6.073964,4.25128,0,20.86813
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.605267,54.57869,37.44083,0,0,0,0,0,0,0,0,0,0,5.605267,0,0,0,0,16.15918,15.05572,5.605267,0,5.605267,28.98776,74.32744,0.1292216,0,4.484213,0,20.66099
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.814795,69.17924,39.3486,1.626542,1.626542,0,0,0,1.626542,541.9346,0,0,0,8.814795,1.71215,1.626542,0,0,10.55391,20.10046,7.102646,0,7.102646,35.72592,91.60474,0.1288771,1.789197,7.051836,0,28.91525
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,9.330129,73.82022,41.15342,0,0,0,0,0,0,0,5.878864,0,0,9.330129,0,0,0,0,3.451264,26.49284,3.451264,0,3.451264,39.00008,100,0.1287103,0,7.464103,0,35.82297
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.892242,68.85291,42.20723,1.898625,1.898625,0,-1,0,1.898625,415.682,5.89369,0,0,7.892242,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1287103,2.088488,6.313794,0,37.49122
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.477983,56.37354,42.51611,2.716892,2.716892,0,-1,0,2.716892,164.8201,1.618097,0,0,4.477983,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1287103,2.988581,3.582387,0,34.07696
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.552664,50.44939,42.85527,3.127362,3.127362,0,-1,0,3.127362,81.62358,0,0,0,2.552664,3.29196,3.127362,0,0,0,29.59898,0,0.739295,-0.739295,38.22079,98.00184,0.1287103,3.440098,2.042131,0,32.15164
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.289562,49.02837,42.27991,6.752589,6.752589,0,-1,0,6.752589,33.90644,0,0,0,2.289562,7.107988,6.752589,0,0,0.8214389,28.85968,0,4.818426,-4.818426,33.14173,84.97861,0.1287103,7.427847,1.83165,0,31.14925
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4051443,42.02266,40.88087,10.44353,8.36,0,-1,0,8.36,4.846224,0,2.083535,3.127889,0.4051443,8.8,8.36,0,0,6.175245,24.04126,0,8.394855,-8.394855,24.29277,62.28903,0.1287103,11.48789,0.3241154,0,24.4464
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,39.51818,39.51818,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.50286,15.6464,0,6.353417,-6.353417,17.59568,45.11704,0.1287103,6.639321,0,0,15.6464
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,37.9859,37.9859,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.56221,9.292985,0,7.08958,-7.08958,10.12261,25.95535,0.1287103,7.408611,0,0,9.292985
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,36.31433,36.31433,4.972708,2.093235,0,-1,0,2.093235,0,0,2.879473,3.376744,0,2.203405,2.093235,0,0,30.43953,2.203405,0,2.203405,-2.203405,7.800015,20,0.1287103,5.469979,0,0,2.203405
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,34.63064,34.63064,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287103,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,33.29823,33.29823,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287103,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,32.3292,32.3292,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287103,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,31.30567,31.30567,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287103,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,30.39114,30.39114,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287103,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,29.65832,29.65832,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287103,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,28.85281,28.85281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287103,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,28.20478,28.20478,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291051,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,27.76266,27.76266,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1294966,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.070009,32.78267,27.27209,2.832945,2.832945,11.63295,0,3.279135,2.832945,73.06916,1.776357E-15,0,0,2.070009,0,0,8.8,8.36,16.16775,15.048,10.43001,0,10.43001,33.55677,86.04284,0.129896,3.11624,1.656007,12,17.11801
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.929543,42.50274,28.56816,0,0,0,0,0,0,0,0,0,0,4.929543,0,0,0,0,5.737744,24.43501,4.929543,0,4.929543,38.23335,98.03403,0.1296588,0,3.943634,0,29.36455
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.80307,52.3298,31.83863,5.865776,5.865776,0,-1,0,5.865776,115.979,0,0,0,6.80307,6.174501,5.865776,0,0,0.8082018,28.8716,0.6285691,0,0.6285691,38.82966,99.56304,0.1296286,6.452353,5.442456,0,35.67467
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,8.173863,61.15301,35.01826,6.595095,6.595095,0,0,0,6.595095,123.9385,1.052025,0,0,8.173863,6.942205,6.595095,0,0,0.1796327,29.43731,0.1796327,0,0.1796327,39.00008,100,0.12962,7.254604,6.539091,0,37.61117
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.40181,61.25741,37.57407,0.804362,0.804362,0,0,0,0.804362,920.2088,6.555113,0,0,7.40181,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.12962,0.8847982,5.921448,0,37.00079
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,7.267935,63.02457,39.48184,2.50564,2.50564,0,0,0,2.50564,290.063,4.630419,0,0,7.267935,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.12962,2.756204,5.814348,0,36.86691
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.338479,69.58925,41.28666,3.395962,3.395962,0,0,0,3.395962,245.541,4.763782,0,0,8.338479,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.12962,3.735558,6.670783,0,37.93746
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.928603,65.08049,42.31019,0,0,0,-1,0,0,0,6.928603,0,0,6.928603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12962,0,5.542882,0,36.52758
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.277218,62.94069,42.61907,1.970083,1.970083,0,-1,0,1.970083,318.6272,4.203447,0,0,6.277218,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.12962,2.167091,5.021774,0,35.8762
