Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.692039,57.59911,42.95823,0,0,0,-1,0,0,0,4.692039,0,0,4.692039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12962,0,3.753632,0,34.29102
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.280009,49.10026,42.37681,5.361065,5.361065,0,-1,0,5.361065,42.52903,0,0,0,2.280009,5.643226,5.361065,0,0,0,29.59898,0,3.363217,-3.363217,35.45494,90.90991,0.12962,5.897171,1.824007,0,31.87899
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.393478,42.09323,40.98383,1.535808,1.535808,0,-1,0,1.535808,25.62026,0,2.220446E-16,0,0.393478,1.61664,1.535808,0,0,3.736908,26.23576,0,1.223162,-1.223162,34.16561,87.60395,0.12962,1.689389,0.3147824,0,26.62924
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,39.65142,39.65142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.095977,25.0126,0,0,0,34.16561,87.60395,0.12962,0,0,0,25.0126
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,38.11914,38.11914,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.095977,25.0126,0,7.253803,-7.253803,26.51943,67.99841,0.12962,7.580225,0,0,25.0126
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,36.45363,36.45363,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.15576,17.75879,0,6.489778,-6.489778,19.6786,50.45786,0.12962,6.781817,0,0,17.75879
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,34.76389,34.76389,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.36662,11.26902,0,0.2460552,-0.2460552,19.41924,49.79282,0.12962,0.2571276,0,0,11.26902
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,33.41936,33.41936,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.64002,11.02296,0,1.164356,-1.164356,18.1919,46.64581,0.12962,1.216752,0,0,11.02296
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,32.45033,32.45033,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,21.93374,9.858607,0,0.3008265,-0.3008265,17.8748,45.83273,0.12962,0.3143637,0,0,9.858607
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,31.42679,31.42679,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.268,9.557781,0,2.581729,-2.581729,15.15342,38.85484,0.12962,2.697907,0,0,9.557781
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,30.52439,30.52439,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.13659,6.976052,0,1.583839,-1.583839,13.48391,34.57405,0.12962,1.655112,0,0,6.976052
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,29.79156,29.79156,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,26.89641,5.392213,0,0.8568084,-0.8568084,12.58075,32.25827,0.12962,0.8953647,0,0,5.392213
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,28.99211,28.99211,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,27.84842,4.535405,0,1.115147,-1.115147,11.40528,29.24426,0.12962,1.165329,0,0,4.535405
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,28.34407,28.34407,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.08747,3.420257,0,1.126154,-1.126154,10.21821,26.20049,0.12962,1.176831,0,0,3.420257
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,27.90195,27.90195,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.33875,2.294103,0,1.290218,-1.290218,8.858203,22.7133,0.12962,1.348278,0,0,2.294103
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.21298,33.33437,27.4235,5.919566,5.919566,12,0,3.372,5.919566,37.38416,0,0,0,2.21298,0,0,6.080434,5.776412,31.77233,1.003885,7.989393,0,7.989393,16.43761,42.14762,0.130087,6.511522,1.770384,12,3.216865
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.028627,39.92478,28.71957,2.173225,2.173225,10.97323,0,3.112226,2.173225,185.3755,0,0,0,4.028627,0,0,8.8,8.36,23.78293,8.194338,12.38863,0,12.38863,28.19049,72.28316,0.1303184,2.390548,3.222902,12,12.22297
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.391557,47.75032,31.99004,2.152606,2.152606,0,-1,0,2.152606,250.4665,0,0,0,5.391557,2.265901,2.152606,0,0,11.39431,19.3441,3.125655,0,3.125655,31.15575,79.88637,0.1301689,2.367867,4.313245,0,24.73566
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.41911,48.10493,35.15755,0.07781794,0.07781794,0,0,0,0.07781794,5678.781,0,0,0,4.41911,0.08191362,0.07781794,0,0,8.268651,22.15719,4.337196,0,4.337196,35.27037,90.43668,0.129962,0.08559974,3.535288,0,26.5763
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.817921,48.96176,37.71336,1.832395,1.832395,0,0,0,1.832395,208.3569,0,0,0,3.817921,1.928837,1.832395,0,0,3.931454,26.06067,1.889085,0,1.889085,37.06252,95.0319,0.129872,2.015634,3.054337,0,29.87859
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.292074,49.34449,39.62114,1.578797,1.578797,0,0,0,1.578797,208.5179,0,0,0,3.292074,1.661891,1.578797,0,0,2.04237,27.76085,1.630183,0,1.630183,38.60904,98.99734,0.1297945,1.736677,2.633659,0,31.05292
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.861506,53.11792,41.42595,7.151236,7.151236,0,0,0,7.151236,53.99774,0,8.881784E-16,0,3.861506,7.527617,7.151236,0,0,0.412187,29.22801,0,3.666111,-3.666111,34.74462,89.0886,0.1297945,7.86636,3.089205,0,33.08952
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.026288,51.51596,42.44949,0.9067894,0.9067894,0,-1,0,0.9067894,333.7366,0,0,0,3.026288,0.9545151,0.9067894,0,0,4.485644,25.5619,2.071773,0,2.071773,36.71008,94.12822,0.1296962,0.9974683,2.421031,0,28.58819
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.382058,59.80093,42.75231,0,0,0,-1,0,0,0,2.968187,0,0,5.382058,0,0,0,0,2.413871,27.42649,2.413871,0,2.413871,39.00008,100,0.1295818,0,4.305646,0,32.80855
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.777095,54.61208,43.06119,4.849401,4.849401,0,-1,0,4.849401,77.88786,0,0,0,3.777095,5.104633,4.849401,0,0,0,29.59898,0,1.327538,-1.327538,37.60073,96.41193,0.1295818,5.334342,3.021676,0,33.37607
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.545037,47.01096,42.51611,2.457719,2.457719,0,-1,0,2.457719,62.86466,0,0,0,1.545037,2.587073,2.457719,0,0,1.475043,28.27144,0,1.042036,-1.042036,36.50233,93.59553,0.1295818,2.703491,1.23603,0,29.81648
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2625772,41.8563,41.11708,4.076423,4.076423,0,-1,0,4.076423,6.441362,0,8.881784E-16,0,0.2625772,4.290972,4.076423,0,0,2.63286,27.2294,0,4.028395,-4.028395,32.25603,82.7076,0.1295818,4.484066,0.2100617,0,27.49198
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,39.75438,39.75438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.108854,23.20101,0,0,0,32.25603,82.7076,0.1295818,0,0,0,23.20101
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,38.25844,38.25844,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.108854,23.20101,0,6.041044,-6.041044,25.88821,66.37988,0.1295818,6.312891,0,0,23.20101
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,36.58687,36.58687,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,13.82113,17.15997,0,8.130001,-8.130001,17.31843,44.40615,0.1295818,8.495852,0,0,17.15997
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,34.86684,34.86684,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,22.85446,9.029963,0,1.732763,-1.732763,15.49194,39.72284,0.1295818,1.810738,0,0,9.029963
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,33.52232,33.52232,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,24.77975,7.2972,0,2.052783,-2.052783,13.32812,34.17459,0.1295818,2.145159,0,0,7.2972
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,32.55329,32.55329,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.06062,5.244417,0,1.054379,-1.054379,12.2167,31.32482,0.1295818,1.101826,0,0,5.244417
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,31.52975,31.52975,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.23215,4.190038,0,1.407236,-1.407236,10.73335,27.52135,0.1295818,1.470561,0,0,4.190038
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,30.62735,30.62735,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,29.79575,2.782802,0,0.6507241,-0.6507241,10.04742,25.76257,0.1295818,0.6800067,0,0,2.782802
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,29.91269,29.91269,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.51878,2.132078,0,1.317055,-1.317055,8.659125,22.20284,0.1295818,1.376323,0,0,2.132078
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,29.11324,29.11324,1.712121,0.7742716,0,-1,0,0.7742716,0,0,0.9378498,1.109062,0,0.8150227,0.7742716,0,0,31.98217,0.8150227,0,0.8150227,-0.8150227,7.800015,20,0.1295818,1.883333,0,0,0.8150227
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,28.4652,28.4652,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299339,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,28.0352,28.0352,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1301851,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.554816,31.68674,27.57491,4.692933,4.692933,12,0,3.372,4.692933,33.13101,0,0,0,1.554816,0,0,7.307067,6.941714,16.16775,15.048,8.496531,0,8.496531,31.72252,81.33962,0.1306787,5.162226,1.243853,12,16.60282
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.616489,41.86858,28.87098,7.328786,7.328786,0,0,0,7.328786,62.99119,0,8.881784E-16,0,4.616489,7.714511,7.328786,0,0,7.671223,22.69488,0,3.098022,-3.098022,28.45691,72.9663,0.1306787,8.061665,3.693192,0,27.31137
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.426858,48.01384,32.12328,1.258173,1.258173,0,-1,0,1.258173,431.3284,0,0,0,5.426858,1.324393,1.258173,0,0,11.11347,19.59686,4.102466,0,4.102466,32.34885,82.94562,0.1304849,1.383991,4.341487,0,25.02371
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.528118,59.0081,35.29079,7.26453,7.26453,0,0,0,7.26453,103.6284,8.881784E-16,0,0,7.528118,7.646874,7.26453,0,0,7.011004,23.28907,0,0.1187562,-0.1187562,32.22367,82.62464,0.1304849,7.990983,6.022494,0,30.81719
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.587029,62.29881,37.84661,3.710587,3.710587,0,0,0,3.710587,204.4698,0,0,0,7.587029,3.905881,3.710587,0,0,7.142956,23.17032,3.681148,0,3.681148,35.71592,91.57909,0.1303114,4.081645,6.069623,0,30.75735
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.688886,57.45857,39.7241,3.741095,3.741095,0,0,0,3.741095,152.0647,0,0,0,5.688886,3.937995,3.741095,0,0,3.461808,26.48335,1.750891,0,1.750891,37.37696,95.83817,0.1302291,4.115204,4.551109,0,32.17224
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,6.044586,60.80979,41.52891,4.355729,4.355729,0,0,0,4.355729,138.7732,0,0,0,6.044586,4.584978,4.355729,0,0,1.710917,28.05915,1.459609,0,1.459609,38.76167,99.38869,0.1301605,4.791302,4.835669,0,34.10374
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,6.005919,61.84834,42.55245,2.244019,2.244019,0,-1,0,2.244019,267.6412,3.392486,0,0,6.005919,2.362125,2.244019,0,0,0.2513085,29.3728,0.2513085,0,0.2513085,39.00008,100,0.1301488,2.468421,4.804736,0,35.37872
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,6.148146,62.72973,42.85527,2.074993,2.074993,0,-1,0,2.074993,296.2972,3.963943,0,0,6.148146,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.1301488,2.282492,4.918517,0,35.74712
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.323948,53.23641,43.16415,5.005594,5.005594,0,-1,0,5.005594,66.40467,0,0,0,3.323948,5.269046,5.005594,0,0,0,29.59898,0,1.945098,-1.945098,36.94976,94.7428,0.1301488,5.506153,2.659158,0,32.92293
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.610342,47.31304,42.61907,0.8543607,0.8543607,0,-1,0,0.8543607,188.4851,0,0,0,1.610342,0.899327,0.8543607,0,0,2.16122,27.65388,0.7110152,0,0.7110152,37.62429,96.47235,0.1301154,0.9397967,1.288274,0,29.26422
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.359899,42.23567,41.22004,9.212516,8.36,0,-1,0,8.36,4.305012,0,0.8525155,1.773767,0.359899,8.8,8.36,0,0,1.450205,28.29379,0,8.440101,-8.440101,28.72765,73.66048,0.1301154,10.13377,0.2879192,0,28.65369
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,39.89368,39.89368,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,10.82809,19.85369,0,8.280997,-8.280997,19.99871,51.27863,0.1301154,8.653643,0,0,19.85369
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,38.3614,38.3614,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.0292,11.5727,0,3.153334,-3.153334,16.6748,42.75581,0.1301154,3.295234,0,0,11.5727
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,36.68983,36.68983,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,23.53291,8.419361,0,2.190343,-2.190343,14.36598,36.83577,0.1301154,2.288908,0,0,8.419361
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,34.98797,34.98797,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,25.96662,6.229018,0,0.8595196,-0.8595196,13.45996,34.51266,0.1301154,0.898198,0,0,6.229018
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,33.64344,33.64344,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,26.92164,5.369498,0,1.030069,-1.030069,12.37418,31.72859,0.1301154,1.076422,0,0,5.369498
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,32.66836,32.66836,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.06617,4.339429,0,0.3940711,-0.3940711,11.95879,30.6635,0.1301154,0.4118043,0,0,4.339429
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,31.63271,31.63271,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,28.50402,3.945358,0,0.4137788,-0.4137788,11.52263,29.54514,0.1301154,0.4323988,0,0,3.945358
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,30.74847,30.74847,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,28.96378,3.531579,0,0.5001115,-0.5001115,10.99546,28.19344,0.1301154,0.5226166,0,0,3.531579
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,30.01565,30.01565,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,29.51945,3.031468,0,0.9567243,-0.9567243,9.986987,25.60761,0.1301154,0.999777,0,0,3.031468
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,29.24648,29.24648,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,30.58248,2.074744,0,1.071778,-1.071778,8.857234,22.71081,0.1301154,1.120008,0,0,2.074744
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,28.59844,28.59844,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,31.77335,1.002966,0,0.3486099,-0.3486099,8.489767,21.76859,0.1301154,0.3642974,0,0,1.002966
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,28.17449,28.17449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.16069,0.6543556,0,0,0,8.489767,21.76859,0.1301154,0,0,0,0.6543556
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7397631,29.64682,27.7142,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,100.8028,0,0,0,0.7397631,0,0,8.8,8.36,32.16069,0.6543556,9.099763,0,9.099763,17.12256,43.90391,0.13035,0.8072587,0.5918105,12,1.394119
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6790046,30.77803,28.99211,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6790046,0,0,8.8,8.36,23.06093,8.844143,9.039004,0,9.039004,25.69771,65.89144,0.130512,0,0.5432037,12,9.523148
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6407174,33.9623,32.24441,3.153775,3.153775,0,-1,0,3.153775,20.31589,0,0,0,0.6407174,3.319763,3.153775,0,0,14.02192,16.97925,0,2.679046,-2.679046,22.87375,58.65052,0.130512,3.469153,0.5125739,0,17.61996
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.540539,42.57866,35.39375,0,0,0,0,0,0,0,0,0,0,2.540539,0,0,0,0,16.99864,14.3002,2.540539,0,2.540539,25.28392,64.83043,0.1303933,0,2.032431,0,16.84074
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8165277,40.22491,37.94957,3.362167,3.362167,0,0,0,3.362167,24.28576,0,0,0,0.8165277,3.539123,3.362167,0,0,14.4581,16.58669,0,2.722595,-2.722595,22.41405,57.47181,0.1303933,3.698383,0.6532221,0,17.40321
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.118293,42.9981,39.82706,7.660284,7.660284,12,0,3.372,7.660284,14.59859,0,0,0,1.118293,0,0,4.339716,4.12273,17.48321,13.86409,5.241024,0,5.241024,27.38612,70.22069,0.1306916,8.426312,0.8946345,12,14.98238
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.300052,51.51869,41.63187,7.684597,7.684597,12,0,3.372,7.684597,42.94373,0,0,0,3.300052,0,0,4.315403,4.099633,12.24218,18.58101,7.399686,0,7.399686,34.40608,88.22054,0.1310933,8.453056,2.640042,12,21.88107
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,6.06881,62.19426,42.64935,1.720756,1.720756,0,-1,0,1.720756,352.6828,0,0,0,6.06881,1.811322,1.720756,0,0,4.842498,25.24073,4.257488,0,4.257488,38.44509,98.57695,0.1308947,1.892832,4.855048,0,31.30954
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.069517,55.47569,42.95823,0,0,0,-1,0,0,0,3.484507,0,0,4.069517,0,0,0,0,0.5850102,29.07247,0.5850102,0,0.5850102,39.00008,100,0.1308675,0,3.255614,0,33.14199
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8599126,45.74856,43.26711,5.109326,5.109326,0,-1,0,5.109326,16.83025,0,8.881784E-16,0,0.8599126,5.378238,5.109326,0,0,0,29.59898,0,4.518326,-4.518326,34.23734,87.78789,0.1308675,5.620259,0.6879301,0,30.45889
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8742917,45.23672,42.72203,3.268749,3.268749,0,-1,0,3.268749,26.74698,0,0,0,0.8742917,3.440789,3.268749,0,0,5.020362,25.08065,0,2.566497,-2.566497,31.53202,80.85117,0.1308675,3.595624,0.6994333,0,25.95494
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3366303,42.27319,41.32299,7.806823,7.806823,0,-1,0,7.806823,4.312002,0,8.881784E-16,0.2275049,0.3366303,8.217708,7.806823,0,0,7.872025,22.51415,0,7.881078,-7.881078,23.22463,59.55022,0.1308675,8.587504,0.2693043,0,22.85079
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,39.9603,39.9603,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,16.62878,14.63308,0,1.80598,-1.80598,21.32096,54.66903,0.1308675,1.887249,0,0,14.63308
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,38.46436,38.46436,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,18.63542,12.8271,0,7.637688,-7.637688,13.27013,34.02592,0.1308675,7.981384,0,0,12.8271
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,36.79279,36.79279,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0.1407429,0,4.852328,4.609711,0,0,27.12174,5.18941,0,4.852328,-4.852328,8.155332,20.91106,0.1308675,5.070683,0,0,5.18941
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,35.09093,35.09093,0.8925124,0.3202282,0,-1,0,0.3202282,0,0,0.5722842,0.6615354,0,0.3370823,0.3202282,0,0,32.51322,0.3370823,0,0.3370823,-0.3370823,7.800015,20,0.1308675,0.9817636,0,0,0.3370823
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,33.72824,33.72824,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308675,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,32.75315,32.75315,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308675,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,31.73567,31.73567,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308675,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,30.83326,30.83326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308675,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,30.11255,30.11255,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308675,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,29.34944,29.34944,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308675,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,28.7014,28.7014,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310612,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,28.30774,28.30774,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.131311,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.011814,33.20467,27.83533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.011814,0,0,8.8,8.36,16.16775,15.048,10.37181,0,10.37181,33.50157,85.90128,0.1314056,0,1.609451,12,17.05981
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.511842,38.81379,29.11324,2.611452,2.611452,0,0,0,2.611452,134.4785,0,0,0,3.511842,2.748897,2.611452,0,0,5.79594,24.38263,0.7629457,0,0.7629457,34.22536,87.75716,0.1313703,2.872597,2.809474,0,27.89447
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.419775,45.06396,32.36554,4.739147,4.739147,0,-1,0,4.739147,93.26098,0,8.881784E-16,0,4.419775,4.988576,4.739147,0,0,5.032994,25.06928,0,0.5688008,-0.5688008,33.62579,86.21981,0.1313703,5.213062,3.53582,0,29.48906
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.297609,51.35056,35.49671,5.939433,5.939433,0,0,0,5.939433,89.19386,0,0,0,5.297609,6.252034,5.939433,0,0,5.664995,24.50048,0,0.9544249,-0.9544249,32.61974,83.64019,0.1313703,6.533376,4.238088,0,29.79809
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.562164,62.45033,38.05252,1.850788,1.850788,0,0,0,1.850788,408.5916,0,0,0,7.562164,1.948198,1.850788,0,0,6.725467,23.54606,5.613966,0,5.613966,37.94561,97.29626,0.1311111,2.035867,6.049731,0,31.10822
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,8.189792,67.25938,39.92396,1.094885,1.094885,0,0,0,1.094885,748.0048,5.92578,0,0,8.189792,1.152511,1.094885,0,0,1.111501,28.59863,1.111501,0,1.111501,39.00008,100,0.1310599,1.204373,6.551833,0,36.78842
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,7.182635,65.39209,41.73483,4.075206,4.075206,0,0,0,4.075206,176.2521,2.892944,0,0,7.182635,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1310599,4.482727,5.746108,0,36.78161
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.975631,58.3586,42.75231,2.412818,2.412818,0,-1,0,2.412818,206.2165,2.435822,0,0,4.975631,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1310599,2.6541,3.980505,0,34.57461
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.444661,60.37659,43.06119,1.083327,1.083327,0,-1,0,1.083327,502.5872,4.304317,0,0,5.444661,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1310599,1.191659,4.355729,0,35.04364
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.843751,58.58634,43.37006,1.498942,1.498942,0,-1,0,1.498942,323.1447,3.265918,0,0,4.843751,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1310599,1.648836,3.875001,0,34.44273
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.130662,46.095,42.82499,9.207461,8.36,0,-1,0,8.36,13.52466,0,0.847461,1.768207,1.130662,8.8,8.36,0,0,0,29.59898,0,7.669338,-7.669338,30.91589,79.27135,0.1310599,10.12821,0.9045295,0,30.72964
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3375387,42.37935,41.42595,3.557585,3.557585,0,-1,0,3.557585,9.48786,0,4.440892E-16,0,0.3375387,3.744827,3.557585,0,0,8.521487,21.92964,0,3.407288,-3.407288,27.32429,70.06214,0.1310599,3.913344,0.2700309,0,22.26718
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,40.09959,40.09959,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.30736,18.52235,0,7.027948,-7.027948,19.91618,51.06703,0.1310599,7.344205,0,0,18.52235
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,38.56732,38.56732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.11619,11.4944,0,0,0,19.91618,51.06703,0.1310599,0,0,0,11.4944
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,36.89575,36.89575,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.11619,11.4944,0,4.613438,-4.613438,15.05319,38.59785,0.1310599,4.821043,0,0,11.4944
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,35.19389,35.19389,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.24224,6.880966,0,2.015083,-2.015083,12.92911,33.15149,0.1310599,2.105761,0,0,6.880966
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,33.84331,33.84331,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.48122,4.865883,0,0.1109088,-0.1109088,12.8122,32.85173,0.1310599,0.1158997,0,0,4.865883
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,32.87428,32.87428,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.60445,4.754975,0,2.184489,-2.184489,10.50955,26.9475,0.1310599,2.282791,0,0,4.754975
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,31.85074,31.85074,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.03166,2.570486,0,0.4592989,-0.4592989,10.0254,25.70611,0.1310599,0.4799673,0,0,2.570486
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,30.94834,30.94834,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.54199,2.111187,0,1.303195,-1.303195,8.651714,22.18384,0.1310599,1.361839,0,0,2.111187
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,30.25185,30.25185,2.347204,0.7675924,0,-1,0,0.7675924,0,0,1.579612,1.814332,0,0.8079919,0.7675924,0,0,31.98998,0.8079919,0,0.8079919,-0.8079919,7.800015,20,0.1310599,2.581924,0,0,0.8079919
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,29.48268,29.48268,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310599,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,28.8407,28.8407,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313547,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,28.44703,28.44703,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1316275,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.406128,34.45749,27.98674,3.295317,3.295317,11.5642,0,3.261743,3.295317,73.01657,0,0,0,2.406128,0,0,8.268886,7.855441,16.16775,15.048,10.26157,0,10.26157,33.39698,85.63311,0.1319953,3.624849,1.924902,12,17.45413
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.778715,36.84745,29.26465,0,0,0,0,0,0,0,0,0,0,2.778715,0,0,0,0,5.906184,24.28341,2.778715,0,2.778715,36.0331,92.39238,0.1318677,0,2.222972,0,27.06213
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.350158,39.01683,32.51695,0,0,0,-1,0,0,0,0,0,0,2.350158,0,0,0,0,3.127469,26.78426,2.350158,0,2.350158,38.26266,98.10918,0.1317601,0,1.880126,0,29.13441
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.500576,59.31652,35.63601,4.856098,4.856098,0,0,0,4.856098,154.4569,1.611583,0,0,7.500576,5.111681,4.856098,0,0,0.7773113,28.8994,0.7773113,0,0.7773113,39.00008,100,0.1317245,5.341707,6.000461,0,36.39997
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.581128,62.64826,38.15548,3.609234,3.609234,0,0,0,3.609234,210.0481,3.781934,0,0,7.581128,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1317245,3.970157,6.064903,0,37.18011
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.525902,68.80121,40.02692,5.935004,5.935004,0,0,0,5.935004,143.6545,2.278529,0,0,8.525902,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1317245,6.528505,6.820722,0,38.12488
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.776521,60.14267,41.80145,3.310976,3.310976,0,0,0,3.310976,174.4658,2.291283,0,0,5.776521,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1317245,3.642074,4.621217,0,35.3755
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.993422,51.81042,42.82499,6.723809,6.723809,0,-1,0,6.723809,44.51973,0,8.881784E-16,0,2.993422,7.077694,6.723809,0,0,0,29.59898,0,4.084272,-4.084272,34.69488,88.96104,0.1317245,7.39619,2.394738,0,32.5924
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.600631,47.80844,43.12781,3.38913,3.38913,0,-1,0,3.38913,47.22839,0,0,0,1.600631,3.567505,3.38913,0,0,4.53808,25.51471,0,1.966874,-1.966874,32.62161,83.64499,0.1317245,3.728043,1.280505,0,27.11534
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.998477,55.75909,43.43669,6.198249,6.198249,0,-1,0,6.198249,64.50977,0,0,0,3.998477,6.524473,6.198249,0,0,6.723495,23.54783,0,2.525996,-2.525996,29.95898,76.81773,0.1317245,6.818074,3.198781,0,27.54631
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.933759,48.57454,42.89161,1.659824,1.659824,0,-1,0,1.659824,116.5038,0,0,0,1.933759,1.747183,1.659824,0,0,9.530157,21.02184,0.1865755,0,0.1865755,30.13598,77.27158,0.131716,1.825806,1.547007,0,22.9556
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3416217,42.49454,41.52891,10.42647,8.36,0,-1,0,8.36,4.086384,0,2.066467,3.109114,0.3416217,8.8,8.36,0,0,9.343582,21.18975,0,8.458379,-8.458379,21.22006,54.41031,0.131716,11.46911,0.2732973,0,21.53138
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,40.20255,40.20255,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,18.74178,12.73138,0,8.8,-8.8,11.94405,30.62571,0.131716,10.55759,0,0,12.73138
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,38.70056,38.70056,5.914,3.734807,0,-1,0,3.734807,0,0,2.179193,2.770593,0,3.931376,3.734807,0,0,28.51956,3.931376,0,3.931376,-3.931376,7.800015,20,0.131716,6.5054,0,0,3.931376
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,37.02899,37.02899,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131716,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,35.32713,35.32713,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131716,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,33.9826,33.9826,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131716,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,33.01358,33.01358,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131716,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,31.99004,31.99004,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131716,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,31.1058,31.1058,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131716,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,30.39114,30.39114,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131716,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,29.62198,29.62198,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131716,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,28.99211,28.99211,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1320182,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,28.61661,28.61661,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1323327,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.136522,33.88195,28.15632,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,773.3744,0,0,0,2.136522,0,0,8.8,8.36,16.16775,15.048,10.49652,0,10.49652,33.61988,86.20464,0.1324425,0.3038856,1.709217,12,17.18452
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.447291,41.96289,29.43423,6.87883,6.87883,0,0,0,6.87883,64.65186,0,0,0,4.447291,7.240874,6.87883,0,0,5.671232,24.49487,0,2.793583,-2.793583,30.67518,78.65415,0.1324425,7.566713,3.557833,0,28.94216
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.907009,53.65666,32.66836,0.3627531,0.3627531,0,-1,0,0.3627531,1904.052,0,0,0,6.907009,0.3818454,0.3627531,0,0,8.775212,21.70129,6.525164,0,6.525164,36.86549,94.52672,0.1321458,0.3990284,5.525607,0,28.6083
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.455658,63.15381,35.73897,2.417177,2.417177,0,0,0,2.417177,349.8154,3.661212,0,0,8.455658,2.544397,2.417177,0,0,2.250049,27.57393,2.250049,0,2.250049,39.00008,100,0.1320439,2.658895,6.764527,0,36.02959
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.457194,66.29226,38.25844,4.913921,4.913921,0,0,0,4.913921,172.1068,3.284646,0,0,8.457194,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1320439,5.405313,6.765756,0,38.05617
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.51811,68.89796,40.12988,0.2352864,0.2352864,0,0,0,0.2352864,3620.315,8.27044,0,0,8.51811,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1320439,0.2588151,6.814488,0,38.11709
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.442494,70.81712,41.90441,2.205743,2.205743,0,0,0,2.205743,382.7507,6.12066,0,0,8.442494,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1320439,2.426317,6.753995,0,38.04147
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.296347,67.2859,42.92794,1.111464,1.111464,0,-1,0,1.111464,656.4628,6.126385,0,0,7.296347,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1320439,1.22261,5.837078,0,36.89532
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.609923,64.93079,43.23077,0.2891325,0.2891325,0,-1,0,0.2891325,2286.123,6.305573,0,0,6.609923,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1320439,0.3180457,5.287938,0,36.2089
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,5.183489,59.97942,43.53965,0.3070042,0.3070042,0,-1,0,0.3070042,1688.41,4.860327,0,0,5.183489,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1320439,0.3377046,4.146791,0,34.78247
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.871419,51.60194,42.99457,0.5801737,0.5801737,0,-1,0,0.5801737,494.924,2.26071,0,0,2.871419,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1320439,0.638191,2.297135,0,32.4704
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3497336,42.58465,41.59553,3.010998,3.010998,0,-1,0,3.010998,11.6152,0,0,0,0.3497336,3.169472,3.010998,0,0,0,29.59898,0,2.819738,-2.819738,36.02781,92.37882,0.1320439,3.312098,0.2797869,0,29.94871
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,40.29946,40.29946,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.133043,26.77924,0,8.099957,-8.099957,27.48971,70.48629,0.1320439,8.464455,0,0,26.77924
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,38.80352,38.80352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.13299,18.67928,0,0,0,27.48971,70.48629,0.1320439,0,0,0,18.67928
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,37.13195,37.13195,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.13299,18.67928,0,8.8,-8.8,18.21369,46.70169,0.1320439,15.27035,0,0,18.67928
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,35.43009,35.43009,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.91077,9.879283,0,0.363855,-0.363855,17.83016,45.71826,0.1320439,0.3802285,0,0,9.879283
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,34.10373,34.10373,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.31506,9.515429,0,0.4411592,-0.4411592,17.36514,44.5259,0.1320439,0.4610113,0,0,9.515429
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,33.12865,33.12865,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.80523,9.074269,0,2.228829,-2.228829,15.01574,38.50183,0.1320439,2.329127,0,0,9.074269
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,32.11117,32.11117,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.28171,6.84544,0,0.5209101,-0.5209101,14.46665,37.09391,0.1320439,0.5443511,0,0,6.84544
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,31.23904,31.23904,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.8605,6.32453,0,1.738131,-1.738131,12.6345,32.3961,0.1320439,1.816347,0,0,6.32453
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,30.52439,30.52439,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.79176,4.586399,0,1.827672,-1.827672,10.70797,27.45628,0.1320439,1.909917,0,0,4.586399
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,29.75522,29.75522,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.8225,2.758727,0,1.790807,-1.790807,8.820292,22.61609,0.1320439,1.871393,0,0,2.758727
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,29.12535,29.12535,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.81229,0.96792,8.36,0,8.36,16.75129,42.95193,0.1323541,1.488488,0,12,0.96792
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,28.74986,28.74986,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.45229,8.49192,8.36,0,8.36,24.68228,63.28777,0.1325917,0.67593,0,12,8.49192
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.274998,34.42461,28.30774,1.127314,1.127314,9.927314,0,2.84761,1.127314,201.807,1.776357E-15,0,0,2.274998,0,0,8.8,8.36,15.09229,16.01592,10.635,0,10.635,34.77152,89.15757,0.1327743,1.240045,1.819999,12,18.29092
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.063394,40.961,29.58564,2.478778,2.478778,0,0,0,2.478778,163.9273,0,0,0,4.063394,2.60924,2.478778,0,0,4.457288,25.58742,1.454154,0,1.454154,36.15105,92.69482,0.1327087,2.726655,3.250715,0,29.65081
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.37749,48.61521,32.80766,6.773167,6.773167,0,-1,0,6.773167,79.39403,0,0,0,5.37749,7.12965,6.773167,0,0,3.003134,26.89616,0,1.752159,-1.752159,34.30412,87.9591,0.1327087,7.450484,4.301992,0,32.27365
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.570931,56.17984,35.87221,6.655176,6.655176,0,0,0,6.655176,98.73414,8.881784E-16,0,0,6.570931,7.005448,6.655176,0,0,4.949978,25.144,0,0.4345175,-0.4345175,33.8461,86.78468,0.1327087,7.320693,5.256745,0,31.71493
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,8.082337,64.88708,38.3614,10.70796,10.70796,8.190872,0,2.408291,10.70796,75.47974,0,0,0,8.082337,2.649562,2.517084,0,0,5.432775,24.70948,5.432775,0,5.432775,39.00008,100,0.1329561,11.77875,6.46587,12,32.79182
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.382484,68.45197,40.23284,0.04126022,0.04126022,0,0,0,0.04126022,20316.14,8.339052,0,0,8.382484,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1329561,0.04538625,6.705987,0,37.98146
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.515628,67.05619,42.00737,0.9755363,0.9755363,0,0,0,0.9755363,770.4099,6.488748,0,0,7.515628,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1329561,1.07309,6.012503,0,37.1146
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.93881,62.14446,43.02485,2.752191,2.752191,0,-1,0,2.752191,215.7848,3.041767,0,0,5.93881,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1329561,3.02741,4.751048,0,35.53779
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.922795,62.44123,43.33373,4.727178,4.727178,0,-1,0,4.727178,125.2924,0.9468188,0,0,5.922795,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1329561,5.199895,4.738236,0,35.52177
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.409999,57.38326,43.6426,3.220622,3.220622,0,-1,0,3.220622,136.9301,1.019871,0,0,4.409999,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1329561,3.542684,3.527999,0,34.00898
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.340439,50.00365,43.06119,0.2762077,0.2762077,0,-1,0,0.2762077,847.3474,2.049694,0,0,2.340439,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1329561,0.3038285,1.872351,0,31.93942
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3208233,42.60597,41.69849,5.066692,5.066692,0,-1,0,5.066692,6.332006,0,0,0,0.3208233,5.33336,5.066692,0,0,0,29.59898,0,5.012537,-5.012537,33.7164,86.45213,0.1329561,5.573361,0.2566586,0,29.9198
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,40.40242,40.40242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.569485,24.58644,0,0,0,33.7164,86.45213,0.1329561,0,0,0,24.58644
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,38.87014,38.87014,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.569485,24.58644,0,7.341393,-7.341393,25.97789,66.60985,0.1329561,7.671755,0,0,24.58644
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,37.23491,37.23491,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.72659,17.24505,0,8.108595,-8.108595,17.43068,44.69397,0.1329561,8.473481,0,0,17.24505
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,35.53305,35.53305,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.73614,9.136454,0,1.059328,-1.059328,16.31405,41.83083,0.1329561,1.106998,0,0,9.136454
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,34.20064,34.20064,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.91317,8.077127,0,1.971878,-1.971878,14.23551,36.50124,0.1329561,2.060613,0,0,8.077127
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,33.24978,33.24978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10415,6.105248,0,0,0,14.23551,36.50124,0.1329561,0,0,0,6.105248
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,32.22624,32.22624,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.10415,6.105248,0,1.187115,-1.187115,12.98418,33.29271,0.1329561,1.240536,0,0,6.105248
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,31.342,31.342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.42316,4.918132,0,0,0,12.98418,33.29271,0.1329561,0,0,0,4.918132
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,30.62735,30.62735,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.42316,4.918132,0,0.2690337,-0.2690337,12.7006,32.56557,0.1329561,0.2811403,0,0,4.918132
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,29.87635,29.87635,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.72209,4.649098,0,0.3547938,-0.3547938,12.32661,31.60663,0.1329561,0.3707595,0,0,4.649098
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,29.24648,29.24648,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.1163,4.294305,0,0.3572066,-0.3572066,11.95008,30.64117,0.1329561,0.3732809,0,0,4.294305
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,28.87098,28.87098,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.5132,3.937098,0,0.6803133,-0.6803133,11.23297,28.80243,0.1329561,0.7109274,0,0,3.937098
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.20875,34.38433,28.44703,0,0,0,0,0,0,0,0,0,0,2.20875,0,0,0,0,29.2691,3.256785,2.20875,0,2.20875,13.32837,34.17525,0.1328566,0,1.767,0,5.465535
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.778133,43.27988,29.70677,3.404568,3.404568,0,0,0,3.404568,140.3448,0,0,0,4.778133,3.583755,3.404568,0,0,27.06035,5.24466,1.194378,0,1.194378,14.46146,37.08059,0.1328029,3.745025,3.822506,0,10.02279
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.957082,50.6775,32.92879,1.80981,1.80981,0,-1,0,1.80981,329.1551,0,0,0,5.957082,1.905063,1.80981,0,0,25.86598,6.3196,4.052019,0,4.052019,18.30554,46.93719,0.1326209,1.990791,4.765666,0,12.27668
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.649409,64.23094,35.97517,3.661527,3.661527,0,0,0,3.661527,236.2241,0,0,0,8.649409,3.854239,3.661527,0,0,21.81396,9.966416,4.79517,0,4.79517,22.85464,58.60152,0.1324062,4.02768,6.919528,0,18.61583
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.95854,68.67021,38.46436,5.20333,5.20333,0,0,0,5.20333,172.1693,0,0,0,8.95854,5.47719,5.20333,0,0,17.01879,14.28207,3.48135,0,3.48135,26.15734,67.06996,0.1322508,5.723663,7.166831,0,23.24061
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.635193,69.66068,40.3358,3.164259,3.164259,0,0,0,3.164259,272.8978,0,0,0,8.635193,3.330799,3.164259,0,0,13.53744,17.41529,5.304394,0,5.304394,31.18953,79.97298,0.1320146,3.480685,6.908154,0,26.05048
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.792301,68.3172,42.11033,5.609799,5.609799,0,0,0,5.609799,138.9052,0,0,0,7.792301,5.905052,5.609799,0,0,8.233043,22.18924,1.887249,0,1.887249,32.97993,84.56375,0.1319308,6.170779,6.233841,0,29.98154
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.481939,64.31553,43.12781,6.880911,6.880911,0,-1,0,6.880911,94.20176,0,8.881784E-16,0,6.481939,7.243064,6.880911,0,0,6.345794,23.88776,0,0.7611247,-0.7611247,32.17764,82.50659,0.1319308,7.569002,5.185551,0,30.3697
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,6.141161,63.33665,43.40035,0,0,0,-1,0,0,0,0,0,0,6.141161,0,0,0,0,7.191488,23.12664,6.141161,0,6.141161,38.00365,97.44506,0.1316588,0,4.912929,0,29.2678
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.03223,56.17012,43.70922,2.125053,2.125053,0,-1,0,2.125053,189.7473,0.7450056,0,0,4.03223,2.236898,2.125053,0,0,1.050326,28.65368,1.050326,0,1.050326,39.00008,100,0.1316123,2.337559,3.225784,0,32.68591
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.350322,50.10417,43.12781,7.296609,7.296609,0,-1,0,7.296609,32.21115,0,8.881784E-16,0,2.350322,7.680641,7.296609,0,0,0,29.59898,0,5.330319,-5.330319,33.38143,85.59323,0.1316123,8.02627,1.880257,0,31.9493
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3200197,42.67069,41.76511,6.147295,6.147295,0,-1,0,6.147295,5.205862,0,8.881784E-16,0,0.3200197,6.470837,6.147295,0,0,5.922577,24.26866,0,6.150817,-6.150817,26.8979,68.96883,0.1316123,6.762025,0.2560157,0,24.58868
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,40.46904,40.46904,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,12.75682,18.11784,0,8.8,-8.8,17.62188,45.18422,0.1316123,11.53973,0,0,18.11784
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,39.00944,39.00944,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,22.5346,9.317842,0,3.916059,-3.916059,13.49399,34.59991,0.1316123,4.092282,0,0,9.317842
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,37.33786,37.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.88577,5.401782,0,0,0,13.49399,34.59991,0.1316123,0,0,0,5.401782
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,35.66629,35.66629,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,26.88577,5.401782,0,0.1674962,-0.1674962,13.31744,34.14721,0.1316123,0.1750336,0,0,5.401782
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,34.3036,34.3036,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,27.07188,5.234286,0,1.465212,-1.465212,11.77297,30.18704,0.1316123,1.531147,0,0,5.234286
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,33.35274,33.35274,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,28.69989,3.769073,0,0.4205115,-0.4205115,11.32971,29.05048,0.1316123,0.4394346,0,0,3.769073
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,32.34737,32.34737,1.382385,1.382385,0,-1,0,1.382385,0,0,2.220446E-16,0,0,1.455142,1.382385,0,0,29.16713,3.348562,0,1.455142,-1.455142,9.795856,25.11753,0.1316123,1.520623,0,0,3.348562
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,31.46313,31.46313,0.9901029,0.9901029,0,-1,0,0.9901029,0,0,1.110223E-16,0,0,1.042214,0.9901029,0,0,30.78395,1.89342,0,1.042214,-1.042214,8.697266,22.30064,0.1316123,1.089113,0,0,1.89342
