Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,30.76059,30.76059,2.6611,0.8086458,0,-1,0,0.8086458,0,0,1.852454,2.118564,0,0.8512062,0.8086458,0,0,31.94197,0.8512062,0,0.8512062,-0.8512062,7.800015,20,0.1316123,2.92721,0,0,0.8512062
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,30.01565,30.01565,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316123,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,29.38578,29.38578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316123,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05639667,29.17537,29.02845,0,0,0,0,0,0,0,0,0,0,0.05639667,0,0,0,0,32.88775,0,0.05639667,0,0.05639667,7.853518,20.13719,0.1316099,0,0.04511734,0,0.05639667
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.273179,34.72148,28.59844,0,0,0,0,0,0,0,0,0,0,2.273179,0,0,0,0,32.83136,0.050757,2.273179,0,2.273179,10.01005,25.66673,0.1315095,0,1.818543,0,2.323936
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.555325,42.73573,29.84001,2.184175,2.184175,0,0,0,2.184175,208.5604,0,0,0,4.555325,2.299132,2.184175,0,0,30.55818,2.096618,2.256193,0,2.256193,12.15046,31.15496,0.1314101,2.402593,3.64426,0,6.651943
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.9343,54.21136,33.06203,2.821544,2.821544,0,-1,0,2.821544,245.7626,0,0,0,6.9343,2.970046,2.821544,0,0,28.30198,4.127192,3.964254,0,3.964254,15.91128,40.79807,0.1312358,3.103698,5.547441,0,11.06149
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.771653,60.87999,36.07813,3.937465,3.937465,0,0,0,3.937465,197.3771,0,0,0,7.771653,4.1447,3.937465,0,0,24.33773,7.69502,3.626953,0,3.626953,19.35211,49.62069,0.1310767,4.331212,6.217322,0,15.46667
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,7.39266,62.44818,38.5976,4.008215,4.008215,0,0,0,4.008215,184.4377,0,0,0,7.39266,4.219174,4.008215,0,0,20.71078,10.95928,3.173486,0,3.173486,22.36274,57.34025,0.1309378,4.409037,5.914128,0,18.35194
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.673032,69.95515,40.43876,0,0,0,0,0,0,0,0,0,0,8.673032,0,0,0,0,17.53729,13.81542,8.673032,0,8.673032,30.5907,78.43754,0.1305597,0,6.938426,0,22.48845
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,8.451406,71.24004,42.20723,6.344926,6.344926,0,0,0,6.344926,133.1994,0,0,0,8.451406,6.67887,6.344926,0,0,8.864261,21.62114,1.772537,0,1.772537,32.27228,82.74927,0.1304827,6.979419,6.761125,0,30.07255
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.827897,65.78186,43.23077,3.550253,3.550253,0,-1,0,3.550253,192.3214,0,0,0,6.827897,3.737108,3.550253,0,0,7.091724,23.21643,3.090789,0,3.090789,35.20446,90.26766,0.1303486,3.905278,5.462317,0,30.04432
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.360805,60.57542,43.50331,3.411141,3.411141,0,-1,0,3.411141,157.1558,0,0,0,5.360805,3.590675,3.411141,0,0,4.000936,25.99814,1.77013,0,1.77013,36.88375,94.57353,0.130272,3.752255,4.288644,0,31.35894
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.435893,57.65948,43.81218,3.169594,3.169594,0,-1,0,3.169594,139.9514,0,0,0,4.435893,3.336415,3.169594,0,0,2.230805,27.59125,1.099478,0,1.099478,37.92681,97.24802,0.1302244,3.486554,3.548714,0,32.02715
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.168654,49.68668,43.26711,0,0,0,-1,0,0,0,1.037327,0,0,2.168654,0,0,0,0,1.131328,28.58078,1.131328,0,1.131328,39.00008,100,0.1301755,0,1.734923,0,30.74944
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3102344,42.74638,41.86807,0,0,0,-1,0,0,0,0.3102344,0,0,0.3102344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301755,0,0.2481875,0,29.90921
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,40.60834,40.60834,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,0,29.59898,0,2.50488,-2.50488,36.3597,93.22982,0.1301755,2.6176,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,39.10634,39.10634,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,2.783201,27.0941,0,8.8,-8.8,27.08369,69.44521,0.1301755,17.36889,0,0,27.0941
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,37.44083,37.44083,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,12.56098,18.2941,0,5.704854,-5.704854,21.07024,54.02616,0.1301755,5.961572,0,0,18.2941
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,35.76925,35.76925,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,18.8997,12.58924,0,2.558541,-2.558541,18.3733,47.11094,0.1301755,2.673676,0,0,12.58924
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,34.42472,34.42472,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,21.74253,10.0307,0,0.9838168,-0.9838168,17.33627,44.45189,0.1301755,1.028089,0,0,10.0307
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,33.47387,33.47387,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,22.83566,9.046885,0,1.730574,-1.730574,15.51209,39.7745,0.1301755,1.80845,0,0,9.046885
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,32.4685,32.4685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75852,7.316312,0,0,0,15.51209,39.7745,0.1301755,0,0,0,7.316312
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,31.57821,31.57821,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,24.75852,7.316312,0,0.9171909,-0.9171909,14.54528,37.29552,0.1301755,0.9584645,0,0,7.316312
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,30.88172,30.88172,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,25.77762,6.399121,0,1.559064,-1.559064,12.90188,33.08169,0.1301755,1.629222,0,0,6.399121
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,30.13072,30.13072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.1301755,0,0,0,4.840057
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,29.50085,29.50085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.1301755,0,0,0,4.840057
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02637661,29.23043,29.16169,0,0,0,0,0,0,0,0,0,0,0.02637661,0,0,0,0,27.50991,4.840057,0.02637661,0,0.02637661,12.92691,33.14585,0.1301744,0,0.02110128,0,4.866434
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.750124,36.21334,28.73774,2.598701,2.598701,0,0,0,2.598701,105.8269,0,0,0,2.750124,2.735475,2.598701,0,0,27.48354,4.863796,0.01464991,0,0.01464991,12.9408,33.18148,0.1301738,2.858571,2.2001,0,7.613921
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.711748,43.39147,29.99748,4.097478,4.097478,0,0,0,4.097478,114.9914,0,0,0,4.711748,4.313135,4.097478,0,0,27.46889,4.876981,0.3986129,0,0.3986129,13.31896,34.15112,0.1301565,4.507226,3.769398,0,9.588729
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.995762,54.57135,33.18316,4.685651,4.685651,0,-1,0,4.685651,149.3018,0,0,0,6.995762,4.932264,4.685651,0,0,27.07027,5.235733,2.063497,0,2.063497,15.27657,39.17061,0.1300675,5.154216,5.596609,0,12.23149
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.79576,57.35059,36.18109,2.149368,2.149368,0,0,0,2.149368,316.1748,0,0,0,6.79576,2.262493,2.149368,0,0,25.00677,7.09288,4.533267,0,4.533267,19.5772,50.19786,0.1298722,2.364305,5.436608,0,13.88864
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.922122,64.61404,38.66422,2.521783,2.521783,0,0,0,2.521783,314.1477,0,0,0,7.922122,2.654508,2.521783,0,0,20.47351,11.17282,5.267614,0,5.267614,24.5745,63.01141,0.129646,2.773961,6.337698,0,19.09494
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.811384,70.64313,40.50537,3.762187,3.762187,0,0,0,3.762187,234.2091,0,0,0,8.811384,3.960197,3.762187,0,0,15.20589,15.91367,4.851187,0,4.851187,29.17674,74.812,0.1294384,4.138406,7.049108,0,24.72506
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,8.396996,71.09528,42.27991,3.10178,3.10178,0,0,0,3.10178,270.7154,0,0,0,8.396996,3.265032,3.10178,0,0,10.35471,20.27974,5.131964,0,5.131964,34.04535,87.29559,0.1292195,3.411958,6.717597,0,28.67674
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,7.448229,68.35367,43.29739,0.4511513,0.4511513,0,-1,0,0.4511513,1650.938,1.75059,0,0,7.448229,0.474896,0.4511513,0,0,5.222744,24.89851,5.222744,0,5.222744,39.00008,100,0.1289975,0.4962664,5.958583,0,32.34674
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,6.059911,63.22743,43.56993,4.218459,4.218459,0,-1,0,4.218459,143.6522,1.619427,0,0,6.059911,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1289975,4.640305,4.847929,0,35.65889
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.71678,58.70859,43.87881,1.36339,1.36339,0,-1,0,1.36339,345.9597,3.281633,0,0,4.71678,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1289975,1.499729,3.773424,0,34.31576
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.422824,50.508,43.29739,0,0,0,-1,0,0,0,2.422824,0,0,2.422824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289975,0,1.938259,0,32.0218
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.3074597,42.80547,41.93469,3.250533,3.250533,0,-1,0,3.250533,9.458747,0,8.881784E-16,0,0.3074597,3.421614,3.250533,0,0,0,29.59898,0,3.114154,-3.114154,35.71747,91.58308,0.1289975,3.575586,0.2459677,0,29.90644
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,40.67496,40.67496,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.460171,26.48482,0,0.6740622,-0.6740622,35.00695,89.76122,0.1289975,0.704395,0,0,26.48482
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,39.17902,39.17902,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.209129,25.81076,0,1.686802,-1.686802,33.2289,85.20214,0.1289975,1.762708,0,0,25.81076
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,37.54379,37.54379,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.083354,24.12396,0,2.777332,-2.777332,30.30134,77.69558,0.1289975,2.902312,0,0,24.12396
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,35.84193,35.84193,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.169278,21.34663,0,0.6487763,-0.6487763,29.61747,75.94207,0.1289975,0.6779712,0,0,21.34663
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,34.50951,34.50951,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.890141,20.69785,0,0.8874705,-0.8874705,28.68199,73.54342,0.1289975,0.9274067,0,0,20.69785
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,33.55865,33.55865,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.87622,19.81038,0,1.302224,-1.302224,27.30933,70.02377,0.1289975,1.360824,0,0,19.81038
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,32.55329,32.55329,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.32313,18.50816,0,0.9117436,-0.9117436,26.34826,67.55952,0.1289975,0.9527721,0,0,18.50816
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,31.68116,31.68116,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.33618,17.59641,0,0.5076623,-0.5076623,25.81314,66.18741,0.1289975,0.5305071,0,0,17.59641
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,30.98467,30.98467,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.90025,17.08875,0,0.5993891,-0.5993891,25.18133,64.56738,0.1289975,0.6263615,0,0,17.08875
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,30.23368,30.23368,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.56624,16.48936,0,0.9678653,-0.9678653,24.16111,61.95144,0.1289975,1.011419,0,0,16.48936
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,29.60381,29.60381,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.64165,15.5215,0,1.135944,-1.135944,22.96372,58.88121,0.1289975,1.187061,0,0,15.5215
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1219592,29.60135,29.28282,1.048603,1.048603,0,0,0,1.048603,11.63063,0,0,0,0.1219592,1.103793,1.048603,0,0,16.9038,14.38555,0,0.9818338,-0.9818338,21.92878,56.22752,0.1289975,1.153464,0.09756737,0,14.50751
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.530409,32.94919,28.87098,2.482538,2.482538,0,0,0,2.482538,61.64693,0,4.440892E-16,0,1.530409,2.613198,2.482538,0,0,17.99473,13.40372,0,1.08279,-1.08279,20.78742,53.30096,0.1289975,2.730792,1.224327,0,14.93413
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.01739,41.38939,30.11255,2.019577,2.019577,0,0,0,2.019577,198.9223,0,0,0,4.01739,2.125871,2.019577,0,0,19.19783,12.32093,1.89152,0,1.89152,22.58187,57.90211,0.1289173,2.221535,3.213912,0,16.33832
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.563868,46.52162,33.28612,0,0,0,-1,0,0,0,0,0,0,4.563868,0,0,0,0,17.30631,14.0233,4.563868,0,4.563868,26.91154,69.0038,0.1287242,0,3.651094,0,18.58717
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.416917,56.06385,36.24771,3.811127,3.811127,0,0,0,3.811127,168.3732,0,0,0,6.416917,4.011712,3.811127,0,0,12.74244,18.13078,2.405205,0,2.405205,29.19331,74.8545,0.1286226,4.192239,5.133533,0,24.5477
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,6.219322,58.22651,38.7369,5.369415,5.369415,0,0,0,5.369415,115.8287,0,0,0,6.219322,5.652016,5.369415,0,0,10.33724,20.29546,0.5673057,0,0.5673057,29.7315,76.23447,0.1285987,5.906357,4.975458,0,26.51478
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.735863,55.10262,40.572,3.428666,3.428666,0,0,0,3.428666,138.1255,0,0,0,4.735863,3.609123,3.428666,0,0,9.769934,20.80604,1.12674,0,1.12674,30.80042,78.97529,0.1285512,3.771533,3.78869,0,25.5419
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.592085,63.81923,42.34653,5.821908,5.821908,0,0,0,5.821908,113.2289,0,0,0,6.592085,6.128325,5.821908,0,0,8.643193,21.8201,0.46376,0,0.46376,31.24039,80.10339,0.1285317,6.404099,5.273668,0,28.41219
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,7.15019,67.18685,43.33373,0.9455967,0.9455967,0,-1,0,0.9455967,756.1564,0,0,0,7.15019,0.995365,0.9455967,0,0,8.179433,22.23749,6.154825,0,6.154825,37.07936,95.0751,0.1282729,1.040156,5.720152,0,29.38768
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.833729,62.46603,43.6426,0,0,0,-1,0,0,0,3.809121,0,0,5.833729,0,0,0,0,2.024608,27.77683,2.024608,0,2.024608,39.00008,100,0.128188,0,4.666984,0,33.61056
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.7237,55.35999,43.91514,4.137026,4.137026,0,-1,0,4.137026,90.00909,0,0,0,3.7237,4.354764,4.137026,0,0,0,29.59898,0,0.631065,-0.631065,38.33488,98.29436,0.128188,4.550729,2.97896,0,33.32268
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.087263,49.54292,43.37006,3.504563,3.504563,0,-1,0,3.504563,59.55845,0,0,0,2.087263,3.689014,3.504563,0,0,0.7011833,28.96791,0,1.60175,-1.60175,36.64648,93.96516,0.128188,3.855019,1.669811,0,31.05518
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.284061,42.81191,42.00737,2.634205,2.634205,0,-1,0,2.634205,10.78356,0,4.440892E-16,0,0.284061,2.772847,2.634205,0,0,2.480906,27.36616,0,2.488786,-2.488786,34.02307,87.23847,0.128188,2.897625,0.2272488,0,27.65022
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,40.74763,40.74763,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.246224,24.87738,0,8.8,-8.8,24.74706,63.45387,0.128188,9.718642,0,0,24.87738
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,39.28198,39.28198,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.024,16.07738,0,6.5834,-6.5834,17.80755,45.66028,0.128188,6.879653,0,0,16.07738
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,37.6104,37.6104,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.33889,9.493977,0,6.814523,-6.814523,10.62441,27.24202,0.128188,7.121177,0,0,9.493977
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,35.90855,35.90855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.91058,2.679454,0,0,0,10.62441,27.24202,0.128188,0,0,0,2.679454
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,34.57614,34.57614,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,29.91058,2.679454,0,0.8638342,-0.8638342,9.713847,24.90725,0.128188,0.9027067,0,0,2.679454
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,33.62527,33.62527,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,30.8704,1.81562,0,0.2776189,-0.2776189,9.42121,24.1569,0.128188,0.2901118,0,0,1.81562
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,32.63808,32.63808,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.17886,1.538001,0,0.1681084,-0.1681084,9.244009,23.70254,0.128188,0.1756733,0,0,1.538001
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,31.78412,31.78412,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.36565,1.369892,0,0.1171198,-0.1171198,9.120554,23.38599,0.128188,0.1223902,0,0,1.369892
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,31.08763,31.08763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.49578,1.252772,0,0,0,9.120554,23.38599,0.128188,0,0,0,1.252772
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,30.33664,30.33664,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.49578,1.252772,0,0.4178736,-0.4178736,8.680077,22.25656,0.128188,0.4366779,0,0,1.252772
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,29.70677,29.70677,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,31.96009,0.8348989,8.36,0,8.36,16.61107,42.5924,0.1284826,1.349907,0,12,0.8348989
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1573922,29.80947,29.39789,1.909097,1.909097,10.7091,0,3.045402,1.909097,8.244328,1.776357E-15,0,0,0.1573922,0,0,8.8,8.36,23.60009,8.358899,8.517392,0,8.517392,24.69138,63.3111,0.1288314,2.100007,0.1259138,12,8.516291
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.119534,31.95764,28.99211,2.834093,2.834093,11.63409,0,3.279426,2.834093,39.50237,0,0,0,1.119534,0,0,8.8,8.36,15.0827,16.02455,9.479534,0,9.479534,33.68445,86.37022,0.1292222,3.117502,0.895627,12,17.14408
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.182299,36.16398,30.23368,2.883607,2.883607,0,0,0,2.883607,75.6795,0,0,0,2.182299,3.035376,2.883607,0,0,5.603162,24.55613,0,0.8530766,-0.8530766,32.78523,84.06452,0.1292222,3.171968,1.745839,0,26.73843
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.275994,48.93005,33.38908,0.3422119,0.3422119,0,-1,0,0.3422119,1541.733,0,0,0,5.275994,0.3602231,0.3422119,0,0,6.551025,23.70306,4.915771,0,4.915771,37.44874,96.02222,0.1290167,0.3764331,4.220795,0,28.97905
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,8.161391,62.68936,36.31433,1.644272,1.644272,0,0,0,1.644272,496.353,4.795325,0,0,8.161391,1.730812,1.644272,0,0,1.635254,28.12725,1.635254,0,1.635254,39.00008,100,0.1289484,1.808699,6.529113,0,36.28864
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.774356,68.26601,38.76718,0,0,0,0,0,0,0,8.774356,0,0,8.774356,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289484,0,7.019485,0,38.37333
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,9.406389,73.45242,40.60834,5.666821,5.666821,0,0,0,5.666821,165.9906,3.441314,0,0,9.406389,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1289484,6.233503,7.525111,0,39.00537
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,6.208545,62.40049,42.37681,2.277502,2.277502,0,0,0,2.277502,272.6033,3.811175,0,0,6.208545,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1289484,2.505253,4.966836,0,35.80752
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.66756,61.57458,43.40035,8.92984,8.36,0,-1,0,8.36,67.79378,0,0.5698401,1.462824,5.66756,8.8,8.36,0,0,0,29.59898,0,3.13244,-3.13244,35.6982,91.53365,0.1289484,9.822824,4.534048,0,35.26654
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.06325,56.23515,43.67289,2.193437,2.193437,0,-1,0,2.193437,185.2458,0,0,0,4.06325,2.308881,2.193437,0,0,3.480489,26.46654,1.754369,0,1.754369,37.36254,95.80119,0.1288753,2.41278,3.2506,0,30.52979
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.449435,54.48534,43.94543,5.573208,5.573208,0,-1,0,5.573208,61.89317,0,0,0,3.449435,5.866535,5.573208,0,0,1.72612,28.04547,0,2.4171,-2.4171,34.81469,89.26826,0.1288753,6.130528,2.759548,0,31.49491
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.145768,49.75502,43.40035,0,0,0,-1,0,0,0,0,0,0,2.145768,0,0,0,0,4.411786,25.62837,2.145768,0,2.145768,36.85035,94.48788,0.128786,0,1.716615,0,27.77414
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2909351,42.89845,42.07399,2.050429,2.050429,0,-1,0,2.050429,14.18899,0,4.440892E-16,0,0.2909351,2.158346,2.050429,0,0,2.266018,27.55956,0,1.867411,-1.867411,34.88192,89.44064,0.128786,2.255472,0.2327481,0,27.8505
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,40.81425,40.81425,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,4.340919,25.69215,0,5.516571,-5.516571,29.06694,74.53048,0.128786,5.764816,0,0,25.69215
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,39.3486,39.3486,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,10.47044,20.17558,0,1.677946,-1.677946,27.29823,69.99533,0.128786,1.753454,0,0,20.17558
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,37.67702,37.67702,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,12.33483,18.49763,0,8.762987,-8.762987,18.06123,46.31076,0.128786,9.157322,0,0,18.49763
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,36.01151,36.01151,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,22.07148,9.734647,0,0.9198277,-0.9198277,17.09165,43.82466,0.128786,0.96122,0,0,9.734647
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,34.66093,34.66093,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,23.09351,8.814819,0,0.5005497,-0.5005497,16.56403,42.47178,0.128786,0.5230744,0,0,8.814819
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,33.71007,33.71007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.64968,8.314269,0,0,0,16.56403,42.47178,0.128786,0,0,0,8.314269
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,32.72287,32.72287,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,23.64968,8.314269,0,1.558429,-1.558429,14.9213,38.25966,0.128786,1.628558,0,0,8.314269
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,31.86891,31.86891,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,25.38126,6.755841,0,1.518389,-1.518389,13.32077,34.15576,0.128786,1.586717,0,0,6.755841
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,31.17242,31.17242,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,27.06836,5.237452,0,0.7361864,-0.7361864,12.54477,32.166,0.128786,0.7693149,0,0,5.237452
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,30.4396,30.4396,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,27.88635,4.501265,0,1.450354,-1.450354,11.01596,28.24599,0.128786,1.51562,0,0,4.501265
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,29.8279,29.8279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.49785,3.050911,0,0,0,11.01596,28.24599,0.128786,0,0,0,3.050911
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1676932,29.95793,29.51902,0.7046379,0.7046379,0,0,0,0.7046379,23.79849,1.110223E-16,0,0,0.1676932,0.7417241,0.7046379,0,0,29.49785,3.050911,0,0.5740309,-0.5740309,10.41088,26.6945,0.128786,0.7751017,0.1341546,0,3.218605
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.039064,34.61419,29.12535,3.027877,3.027877,11.36296,0,3.210828,3.027877,67.34304,0,0,0,2.039064,0,0,8.335079,7.918325,30.13566,2.47688,9.957389,0,9.957389,19.85728,50.91602,0.12913,3.330664,1.631251,12,4.515944
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.764418,43.92641,30.33664,2.960304,2.960304,11.7603,0,3.311357,2.960304,160.9435,1.776357E-15,0,0,4.764418,0,0,8.8,8.36,20.17827,11.43853,13.12442,0,13.12442,32.3082,82.84138,0.1293762,3.256334,3.811534,12,16.20295
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.380659,56.30294,33.47387,0.5585333,0.5585333,0,-1,0,0.5585333,1321.436,0,0,0,7.380659,0.5879298,0.5585333,0,0,7.053858,23.25051,6.792729,0,6.792729,38.75235,99.3648,0.129095,0.6143866,5.904527,0,30.63116
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,8.367105,63.5921,36.38095,5.738011,5.738011,0,0,0,5.738011,145.8189,2.065965,0,0,8.367105,6.040012,5.738011,0,0,0.2611285,29.36396,0.2611285,0,0.2611285,39.00008,100,0.1290843,6.311812,6.693684,0,37.73107
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.787335,68.36759,38.80352,1.926804,1.926804,0,0,0,1.926804,456.0575,6.75912,0,0,8.787335,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1290843,2.119484,7.029868,0,38.38631
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.981639,71.57468,40.64467,2.235678,2.235678,0,0,0,2.235678,401.7411,6.628294,0,0,8.981639,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1290843,2.459246,7.185311,0,38.58062
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.725976,68.41532,42.41315,3.029884,3.029884,0,0,0,3.029884,254.9925,4.536624,0,0,7.725976,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1290843,3.332872,6.18078,0,37.32495
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.632422,69.24123,43.40035,2.788735,2.788735,0,-1,0,2.788735,273.6876,4.696911,0,0,7.632422,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1290843,3.067609,6.105937,0,37.2314
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.716548,65.87012,43.67289,0,0,0,-1,0,0,0,6.716548,0,0,6.716548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290843,0,5.373239,0,36.31553
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.898787,55.97837,43.94543,4.497046,4.497046,0,-1,0,4.497046,86.69664,0,0,0,3.898787,4.733732,4.497046,0,0,0,29.59898,0,0.8349445,-0.8349445,38.11997,97.74332,0.1290843,4.94675,3.11903,0,33.49776
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.369672,50.4501,43.40035,0,0,0,-1,0,0,0,1.441956,0,0,2.369672,0,0,0,0,0.9277162,28.76403,0.9277162,0,0.9277162,39.00008,100,0.129046,0,1.895738,0,31.13371
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2901113,42.8961,42.07399,1.872015,1.872015,0,-1,0,1.872015,15.49727,0,0,0,0.2901113,1.970543,1.872015,0,0,0,29.59898,0,1.680431,-1.680431,37.22875,95.45814,0.129046,2.059217,0.232089,0,29.88909
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,40.84454,40.84454,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.867146,27.91855,0,2.711564,-2.711564,34.37051,88.12933,0.129046,2.833584,0,0,27.91855
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,39.38494,39.38494,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.879995,25.20698,0,6.643995,-6.643995,27.36712,70.17197,0.129046,6.942975,0,0,25.20698
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,37.74365,37.74365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.26221,18.56299,0,0,0,27.36712,70.17197,0.129046,0,0,0,18.56299
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,36.07813,36.07813,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.26221,18.56299,0,1.616003,-1.616003,25.66371,65.80424,0.129046,1.688723,0,0,18.56299
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,34.71543,34.71543,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.05777,16.94699,0,0.7040806,-0.7040806,24.92154,63.90126,0.129046,0.7357643,0,0,16.94699
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,33.77669,33.77669,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.84008,16.2429,0,2.582689,-2.582689,22.19915,56.92077,0.129046,2.69891,0,0,16.2429
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,32.78949,32.78949,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.70974,13.66021,0,0.2485084,-0.2485084,21.93719,56.24911,0.129046,0.2596913,0,0,13.66021
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,31.9537,31.9537,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,17.98586,13.41171,0,1.003988,-1.003988,20.8789,53.53553,0.129046,1.049168,0,0,13.41171
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,31.25721,31.25721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.1014,12.40772,0,0,0,20.8789,53.53553,0.129046,0,0,0,12.40772
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,30.50622,30.50622,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.1014,12.40772,0,2.86985,-2.86985,17.85381,45.77892,0.129046,2.998993,0,0,12.40772
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,29.89452,29.89452,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.29012,9.537868,0,0.3556197,-0.3556197,17.47896,44.81775,0.129046,0.3716226,0,0,9.537868
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05322428,29.74294,29.60381,0.5968171,0.5968171,0,0,0,0.5968171,8.91802,0,0,0,0.05322428,0.6282286,0.5968171,0,0,22.68526,9.182249,0,0.5750043,-0.5750043,16.87285,43.26363,0.129046,0.6564988,0.04257942,0,9.235474
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.588938,36.26813,29.22831,6.191514,6.191514,0,0,0,6.191514,41.8143,0,0,0,2.588938,6.517383,6.191514,0,0,23.32415,8.607244,0,3.928445,-3.928445,12.7319,32.64584,0.129046,6.810665,2.07115,0,11.19618
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.122938,45.16806,30.4396,4.445179,4.445179,0,0,0,4.445179,115.247,0,0,0,5.122938,4.679136,4.445179,0,0,27.68909,4.6788,0.4438014,0,0.4438014,13.15293,33.7254,0.1290277,4.889698,4.09835,0,9.801738
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.743066,54.12498,33.57077,1.167289,1.167289,0,-1,0,1.167289,577.6688,0,0,0,6.743066,1.228725,1.167289,0,0,27.24529,5.078221,5.51434,0,5.51434,18.38429,47.13912,0.1288006,1.284018,5.394453,0,11.82129
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,8.166945,62.8376,36.41729,3.450951,3.450951,0,0,0,3.450951,236.6579,0,0,0,8.166945,3.63258,3.450951,0,0,21.73095,10.04113,4.534366,0,4.534366,22.68597,58.16904,0.1286144,3.796046,6.533556,0,18.20807
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.742808,64.1498,38.87014,4.254127,4.254127,0,0,0,4.254127,182.007,0,0,0,7.742808,4.478029,4.254127,0,0,17.19658,14.12206,3.264779,0,3.264779,25.78321,66.11066,0.1284807,4.67954,6.194246,0,21.86486
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.926322,67.10105,40.67496,4.546852,4.546852,0,0,0,4.546852,174.3255,0,0,0,7.926322,4.78616,4.546852,0,0,13.9318,17.06036,3.140162,0,3.140162,28.76223,73.74916,0.1283524,5.001537,6.341057,0,24.98668
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.868404,69.05312,42.44949,2.514876,2.514876,0,0,0,2.514876,312.8744,0,0,0,7.868404,2.647238,2.514876,0,0,10.79164,19.8865,5.221166,0,5.221166,33.71547,86.44974,0.1281396,2.766364,6.294724,0,27.75491
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.757048,69.80749,43.43669,0.7374656,0.7374656,0,-1,0,0.7374656,1051.852,1.410297,0,0,7.757048,0.7762795,0.7374656,0,0,5.570472,24.58555,5.570472,0,5.570472,39.00008,100,0.1279133,0.8112121,6.205638,0,32.3426
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.885398,62.73503,43.70922,0.3860085,0.3860085,0,-1,0,0.3860085,1524.681,5.479074,0,0,5.885398,0.4063248,0.3860085,0,0,0,29.59898,0,0,0,39.00008,100,0.1279133,0.4246094,4.708319,0,35.48438
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.707819,55.37928,43.98177,3.560402,3.560402,0,-1,0,3.560402,104.1404,4.440892E-16,0,0,3.707819,3.747792,3.560402,0,0,0,29.59898,0,0.03997346,-0.03997346,38.95794,99.89196,0.1279133,3.916443,2.966255,0,33.3068
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.437754,50.70092,43.43669,2.532921,2.532921,0,-1,0,2.532921,96.2428,0,0,0,2.437754,2.666233,2.532921,0,0,0.04441496,29.559,0,0.2284787,-0.2284787,38.71711,99.27443,0.1279133,2.786213,1.950203,0,31.99676
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2852402,42.94919,42.14061,4.256298,4.256298,0,-1,0,4.256298,6.701603,0,0,0,0.2852402,4.480314,4.256298,0,0,0.2982801,29.33053,0,4.195074,-4.195074,34.29511,87.936,0.1279133,4.681928,0.2281922,0,29.61577
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,40.91721,40.91721,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,4.959473,25.13545,0,0.7266189,-0.7266189,33.52919,85.9721,0.1279133,0.7593167,0,0,25.13545
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,39.45156,39.45156,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,5.766828,24.40883,0,3.140668,-3.140668,30.21863,77.48351,0.1279133,3.281998,0,0,24.40883
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,37.81632,37.81632,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.256459,21.26817,0,4.190363,-4.190363,25.8016,66.15781,0.1279133,4.37893,0,0,21.26817
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,36.14475,36.14475,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,13.91242,17.0778,0,1.668477,-1.668477,24.04287,61.64826,0.1279133,1.743558,0,0,17.0778
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,34.78205,34.78205,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,15.76628,15.40933,0,1.891415,-1.891415,22.04914,56.53616,0.1279133,1.976528,0,0,15.40933
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,33.84331,33.84331,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,17.86785,13.51791,0,0.8063383,-0.8063383,21.19919,54.35679,0.1279133,0.8426235,0,0,13.51791
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76378,12.71157,0,0,0,21.19919,54.35679,0.1279133,0,0,0,12.71157
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,32.02638,32.02638,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,18.76378,12.71157,0,1.700917,-1.700917,19.40627,49.75956,0.1279133,1.777459,0,0,12.71157
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,31.32384,31.32384,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,20.65369,11.01066,0,1.742187,-1.742187,17.56984,45.05078,0.1279133,1.820586,0,0,11.01066
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,30.59101,30.59101,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,22.58946,9.268468,0,0.5873182,-0.5873182,16.95075,43.46338,0.1279133,0.6137475,0,0,9.268468
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,29.97931,29.97931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24203,8.681149,0,0,0,16.95075,43.46338,0.1279133,0,0,0,8.681149
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1852626,30.19234,29.70677,1.648198,1.648198,0,0,0,1.648198,11.24031,0,2.220446E-16,0,0.1852626,1.734946,1.648198,0,0,23.24203,8.681149,0,1.549683,-1.549683,15.31724,39.2749,0.1279133,1.813018,0.1482101,0,8.866412
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.115358,35.04029,29.33127,2.192218,2.192218,0,0,0,2.192218,96.49397,0,0,0,2.115358,2.307598,2.192218,0,0,24.9639,7.131467,0,0.1922396,-0.1922396,15.1146,38.75531,0.1279133,2.41144,1.692286,0,9.246825
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.851442,44.42446,30.54255,5.786119,5.786119,0,0,0,5.786119,83.84622,0,8.881784E-16,0,4.851442,6.090652,5.786119,0,0,25.1775,6.939227,0,1.239209,-1.239209,13.80836,35.40599,0.1279133,6.364731,3.881154,0,11.79067
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.863698,54.67236,33.67373,1.909709,1.909709,0,-1,0,1.909709,359.4107,0,0,0,6.863698,2.01022,1.909709,0,0,26.5544,5.700018,4.853478,0,4.853478,18.41278,47.21215,0.1277169,2.10068,5.490958,0,12.56372
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.687387,61.08861,36.52025,4.579619,4.579619,0,0,0,4.579619,167.8608,0,0,0,7.687387,4.820652,4.579619,0,0,21.70092,10.06815,2.866734,0,2.866734,21.1324,54.18553,0.1276011,5.037581,6.149909,0,17.75554
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,8.294612,66.42794,38.90648,8.751259,8.751259,12,0,3.372,8.751259,94.78193,0,0,0,8.294612,0,0,3.248741,3.086304,18.83419,12.64821,11.38092,0,11.38092,31.92928,81.8698,0.1279407,9.626385,6.63569,12,20.94282
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.987122,67.44135,40.74763,4.417264,4.417264,0,0,0,4.417264,180.816,0,0,0,7.987122,4.649752,4.417264,0,0,7.453272,22.89103,3.33737,0,3.33737,35.09539,89.988,0.1278063,4.858991,6.389698,0,30.87815
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,7.028902,65.67757,42.47977,0.7405333,0.7405333,0,0,0,0.7405333,949.1676,2.133492,0,0,7.028902,0.7795087,0.7405333,0,0,4.115902,25.89467,4.115902,0,4.115902,39.00008,100,0.1276409,0.8145866,5.623122,0,32.92357
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,7.328123,68.11288,43.50331,3.053653,3.053653,0,-1,0,3.053653,239.9789,4.113751,0,0,7.328123,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1276409,3.359018,5.862498,0,36.9271
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,5.310943,60.66307,43.73951,3.895689,3.895689,0,-1,0,3.895689,136.3287,1.210218,0,0,5.310943,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1276409,4.285257,4.248754,0,34.90992
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.4499,57.92851,44.01205,6.955626,6.955626,0,-1,0,6.955626,63.97555,0,0,0,4.4499,7.321712,6.955626,0,0,0,29.59898,0,2.871812,-2.871812,35.97292,92.23808,0.1276409,7.651188,3.55992,0,34.04888
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.885317,49.06145,43.50331,2.731481,2.731481,0,-1,0,2.731481,69.02179,0,0,0,1.885317,2.875243,2.731481,0,0,3.190902,26.72717,0,0.989926,-0.989926,34.92945,89.56251,0.1276409,3.004629,1.508253,0,28.61248
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2812494,42.97434,42.17695,9.028696,8.36,0,-1,0,8.36,3.364228,0,0.6686963,1.571566,0.2812494,8.8,8.36,0,0,4.29082,25.73724,0,8.51875,-8.51875,25.9499,66.53806,0.1276409,9.931566,0.2249995,0,26.01849
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,40.98383,40.98383,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,13.7561,17.21849,0,3.250457,-3.250457,22.52361,57.75274,0.1276409,3.396727,0,0,17.21849
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,39.51818,39.51818,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,17.36772,13.96803,0,8.8,-8.8,13.2476,33.96814,0.1276409,9.695064,0,0,13.96803
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,37.88294,37.88294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.14549,5.168033,0,0,0,13.2476,33.96814,0.1276409,0,0,0,5.168033
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,36.21137,36.21137,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,27.14549,5.168033,0,0.6274756,-0.6274756,12.58618,32.2722,0.1276409,0.6557119,0,0,5.168033
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,34.84867,34.84867,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,27.84269,4.540557,0,0.1472064,-0.1472064,12.43101,31.87433,0.1276409,0.1538307,0,0,4.540557
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,33.91599,33.91599,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,28.00625,4.393351,0,1.15552,-1.15552,11.21299,28.7512,0.1276409,1.207518,0,0,4.393351
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,32.92879,32.92879,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,29.29016,3.237831,0,0.7616944,-0.7616944,10.41009,26.69249,0.1276409,0.7959707,0,0,3.237831
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,32.093,32.093,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,30.13649,2.476137,0,0.797765,-0.797765,9.569175,24.5363,0.1276409,0.8336644,0,0,2.476137
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,31.39046,31.39046,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,31.0229,1.678372,0,0.5018868,-0.5018868,9.04014,23.1798,0.1276409,0.5244717,0,0,1.678372
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,30.66368,30.66368,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,31.58055,1.176485,0,0.5219407,-0.5219407,8.489965,21.7691,0.1276409,0.545428,0,0,1.176485
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,30.04593,30.04593,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.16048,0.6545443,8.36,0,8.36,16.42096,42.10494,0.1279935,2.196661,0,12,0.6545443
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1900043,30.28985,29.79156,1.113593,1.113593,9.913593,0,2.844139,1.113593,17.06227,1.776357E-15,0,0,0.1900043,0,0,8.8,8.36,23.80048,8.178544,8.550004,0,8.550004,24.5322,62.90296,0.128259,1.224953,0.1520034,12,8.368548
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.977067,34.74216,29.41606,4.281518,4.281518,11.97063,0,3.364568,4.281518,46.17679,0,0,0,1.977067,0,0,7.689108,7.304653,15.25048,15.87355,9.28172,0,9.28172,33.33762,85.4809,0.1286741,4.70967,1.581654,12,17.85062
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.213153,45.66269,30.62735,5.028554,5.028554,0,0,0,5.028554,103.671,0,0,0,5.213153,5.293215,5.028554,0,0,5.968758,24.2271,0,0.08006239,-0.08006239,33.25322,85.2645,0.1286741,5.53141,4.170522,0,29.44025
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.784751,54.47629,33.7464,2.309889,2.309889,0,-1,0,2.309889,293.7263,0,0,0,6.784751,2.431462,2.309889,0,0,6.057716,24.14703,4.35329,0,4.35329,37.38312,95.85396,0.1284997,2.540877,5.427801,0,30.93179
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,8.293914,63.51516,36.55659,3.537621,3.537621,0,0,0,3.537621,234.4489,2.865677,0,0,8.293914,3.723811,3.537621,0,0,1.704426,28.06499,1.704426,0,1.704426,39.00008,100,0.1284315,3.891383,6.635131,0,36.35891
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.619855,63.78819,38.9731,3.828172,3.828172,0,0,0,3.828172,199.0468,3.5902,0,0,7.619855,4.029655,3.828172,0,0,0,29.59898,0,0,0,39.00008,100,0.1284315,4.210989,6.095884,0,37.21883
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,8.52493,69.74635,40.77792,3.4171,3.4171,0,0,0,3.4171,249.4785,4.927982,0,0,8.52493,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1284315,3.758811,6.819944,0,38.12391
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,8.396673,71.39326,42.51611,3.400419,3.400419,0,0,0,3.400419,246.9305,4.817284,0,0,8.396673,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1284315,3.740461,6.717339,0,37.99565
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,7.086579,67.13555,43.50331,5.979633,5.979633,0,-1,0,5.979633,118.5119,0.792228,0,0,7.086579,6.294351,5.979633,0,0,0,29.59898,0,0,0,39.00008,100,0.1284315,6.577597,5.669263,0,36.68556
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.959736,63.08978,43.77585,5.682901,5.682901,0,-1,0,5.682901,104.8714,0,0,0,5.959736,5.982001,5.682901,0,0,0,29.59898,0,0.0222651,-0.0222651,38.97661,99.93982,0.1284315,6.251191,4.767789,0,35.55872
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.971096,56.37355,44.08472,4.1728,4.1728,0,-1,0,4.1728,95.16621,0,0,0,3.971096,4.392421,4.1728,0,0,0.024739,29.57671,0,0.4213257,-0.4213257,38.53249,98.80106,0.1284315,4.59008,3.176877,0,33.54781
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.573468,48.15107,43.53965,0,0,0,-1,0,0,0,1.08059,0,0,1.573468,0,0,0,0,0.4928786,29.15539,0.4928786,0,0.4928786,39.00008,100,0.1284118,0,1.258775,0,30.72886
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2798907,43.00091,42.20723,13.1596,8.36,0,-1,0,8.36,3.347975,0,4.799598,6.115558,0.2798907,8.8,8.36,0,0,0,29.59898,0,8.520109,-8.520109,30.01909,76.97189,0.1284118,14.47556,0.2239126,0,29.87887
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,41.05045,41.05045,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.466788,21.07887,0,3.768261,-3.768261,26.047,66.78704,0.1284118,3.937833,0,0,21.07887
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,39.5848,39.5848,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,13.65374,17.31061,0,0.6026067,-0.6026067,25.41179,65.15832,0.1284118,0.629724,0,0,17.31061
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,37.94957,37.94957,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.32331,16.708,0,8.56634,-8.56634,16.38208,42.00525,0.1284118,8.951826,0,0,16.708
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,36.28405,36.28405,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,23.84146,8.141661,0,0.8853841,-0.8853841,15.4488,39.61224,0.1284118,0.9252264,0,0,8.141661
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,34.92135,34.92135,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,24.82522,7.256276,0,0.477403,-0.477403,14.94558,38.32191,0.1284118,0.4988861,0,0,7.256276
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,34.00077,34.00077,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.35567,6.778873,0,2.253683,-2.253683,12.56999,32.23067,0.1284118,2.355098,0,0,6.778873
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,33.01358,33.01358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85976,4.52519,0,0,0,12.56999,32.23067,0.1284118,0,0,0,4.52519
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85976,4.52519,0,0,0,12.56999,32.23067,0.1284118,0,0,0,4.52519
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,31.46313,31.46313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85976,4.52519,0,0,0,12.56999,32.23067,0.1284118,0,0,0,4.52519
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,30.74847,30.74847,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,27.85976,4.52519,0,1.189343,-1.189343,11.31631,29.01612,0.1284118,1.242863,0,0,4.52519
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,30.13072,30.13072,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.18126,3.335847,0,0.6459699,-0.6459699,10.6354,27.27019,0.1284118,0.6750385,0,0,3.335847
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1101934,30.16512,29.87635,1.037003,1.037003,0,0,0,1.037003,10.62614,0,0,0,0.1101934,1.091582,1.037003,0,0,29.899,2.689878,0,0.9813888,-0.9813888,9.600921,24.6177,0.1284118,1.140703,0.08815471,0,2.800071
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.297453,35.74629,29.51902,4.063271,4.063271,11.50616,0,3.24706,4.063271,56.54196,0,0,0,2.297453,0,0,7.442894,7.070749,30.98943,1.708489,9.368202,0,9.368202,18.48838,47.406,0.1287805,4.469598,1.837962,12,4.005941
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.651484,43.9847,30.71214,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.651484,0,0,8.8,8.36,21.62123,10.13987,13.01148,0,13.01148,30.83216,79.05665,0.1287665,0,3.721187,12,14.79135
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.817879,51.20747,33.81303,4.513114,4.513114,0,-1,0,4.513114,128.9105,0,0,0,5.817879,4.750647,4.513114,0,0,8.609747,21.85021,1.067232,0,1.067232,31.84462,81.65271,0.128724,4.964426,4.654303,0,27.66809
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.3247,56.12649,36.58687,3.234009,3.234009,0,0,0,3.234009,195.5684,0,0,0,6.3247,3.404219,3.234009,0,0,7.542515,22.81071,2.92048,0,2.92048,34.61523,88.75683,0.128608,3.557409,5.05976,0,29.13541
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.665059,63.96673,38.9731,0,0,0,0,0,0,0,3.043024,0,0,7.665059,0,0,0,0,4.622035,25.43915,4.622035,0,4.622035,39.00008,100,0.1284249,0,6.132047,0,33.10421
