Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.512471,68.78838,43.43669,1.435996,1.435996,0,-1,0,1.435996,523.1539,3.379411,0,0,7.512471,1.511575,1.435996,0,0,2.621485,27.23964,2.621485,0,2.621485,39.00008,100,0.1255733,1.579596,6.009977,0,34.75211
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.728341,62.18699,43.73951,0.9443026,0.9443026,0,-1,0,0.9443026,606.6213,4.734338,0,0,5.728341,0.9940028,0.9443026,0,0,0,29.59898,0,0,0,39.00008,100,0.1255733,1.038733,4.582673,0,35.32732
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.033304,56.54412,44.04839,1.248097,1.248097,0,-1,0,1.248097,323.1562,2.719518,0,0,4.033304,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1255733,1.372907,3.226643,0,33.63228
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.972929,49.43695,43.60627,6.459525,6.459525,0,-1,0,6.459525,30.54295,0,0,0,1.972929,6.7995,6.459525,0,0,0,29.59898,0,4.826571,-4.826571,33.91243,86.95477,0.1255733,7.105478,1.578344,0,31.57191
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1711224,42.89808,42.41315,0,0,0,-1,0,0,0,0,0,0,0.1711224,0,0,0,0,5.362856,24.77241,0.1711224,0,0.1711224,34.07477,87.37103,0.1255675,0,0.136898,0,24.94353
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,41.42595,41.42595,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.191734,24.92642,0,7.319614,-7.319614,26.35922,67.5876,0.1255675,7.648996,0,0,24.92642
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,40.09959,40.09959,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.32464,17.6068,0,8.8,-8.8,17.0832,43.80299,0.1255675,12.40516,0,0,17.6068
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,38.46436,38.46436,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.6388175,0,8.611309,8.180743,0,0,23.10242,8.806804,0,8.611309,-8.611309,8.006085,20.52838,0.1255675,8.998817,0,0,8.806804
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,36.79279,36.79279,1.529412,0.1857203,0,-1,0,0.1857203,0,0,1.343691,1.496632,0,0.1954951,0.1857203,0,0,32.67054,0.1954951,0,0.1954951,-0.1954951,7.800015,20,0.1255675,1.682353,0,0,0.1954951
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,35.49671,35.49671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255675,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,34.57614,34.57614,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255675,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,33.64344,33.64344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255675,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,32.85611,32.85611,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255675,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,32.17779,32.17779,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255675,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,31.51158,31.51158,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255675,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,31.03313,31.03313,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257543,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.251732,31.54688,30.88172,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.99696,1.776357E-15,0,0,0.251732,0,0,8.8,8.36,24.52775,7.524,8.611732,0,8.611732,23.90081,61.28402,0.1260608,2.308129,0.2013856,12,7.775732
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.060752,36.16061,30.56072,8.911913,8.911913,12,0,3.372,8.911913,23.12357,0,0,0,2.060752,0,0,3.088087,2.933683,15.91602,15.27456,4.994435,0,4.994435,28.63895,73.43306,0.126273,9.803103,1.648602,12,17.33531
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.761582,45.26406,31.56609,4.517836,4.517836,10.36984,0,2.959569,4.517836,105.3952,0,0,0,4.761582,0,0,5.852004,5.559403,10.92159,19.76955,10.32099,0,10.32099,38.4303,98.53903,0.1264792,4.96962,3.809266,12,24.53113
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.638241,47.9124,34.33994,1.653056,1.653056,0,-1,0,1.653056,280.5859,2.297583,0,0,4.638241,1.740058,1.653056,0,0,0.6006004,29.05844,0.6006004,0,0.6006004,39.00008,100,0.1264589,1.818361,3.710593,0,33.69668
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.616734,50.42204,36.68983,2.60003,2.60003,0,0,0,2.60003,177.5646,1.87986,0,0,4.616734,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1264589,2.860034,3.693387,0,34.21571
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.721325,56.64389,38.90648,2.288442,2.288442,0,0,0,2.288442,250.0096,3.312438,0,0,5.721325,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1264589,2.517287,4.57706,0,35.3203
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,8.07288,67.62399,40.60834,1.574235,1.574235,0,0,0,1.574235,512.8129,6.41579,0,0,8.07288,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1264589,1.731658,6.458303,0,37.67186
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.360668,66.84125,42.34653,4.09725,4.09725,0,0,0,4.09725,179.649,3.047773,0,0,7.360668,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1264589,4.506975,5.888534,0,36.95964
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.972029,62.66673,43.37006,0,0,0,-1,0,0,0,5.972029,0,0,5.972029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264589,0,4.777623,0,35.57101
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,5.086157,59.7821,43.67289,2.243174,2.243174,0,-1,0,2.243174,226.7393,2.724921,0,0,5.086157,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1264589,2.467491,4.068925,0,34.68513
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.132588,53.52253,44.01205,5.28541,5.28541,0,-1,0,5.28541,59.26859,0,0,0,3.132588,5.56359,5.28541,0,0,0,29.59898,0,2.431002,-2.431002,36.43758,93.4295,0.1264589,5.813951,2.50607,0,32.73157
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.703699,48.57684,43.56993,5.090297,5.090297,0,-1,0,5.090297,33.46953,0,0,0,1.703699,5.358207,5.090297,0,0,2.701113,27.16798,0,3.654509,-3.654509,32.58539,83.55211,0.1264589,5.599327,1.362959,0,28.87168
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2244972,43.01346,42.37681,3.460437,3.460437,0,-1,0,3.460437,6.487538,0,4.440892E-16,0,0.2244972,3.642565,3.460437,0,0,6.761678,23.51347,0,3.418068,-3.418068,28.98243,74.31377,0.1264589,3.806481,0.1795977,0,23.73796
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,41.42595,41.42595,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.55953,20.0954,0,4.539566,-4.539566,24.1973,62.04425,0.1264589,4.743846,0,0,20.0954
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,40.06326,40.06326,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.60349,15.55583,0,8.8,-8.8,14.92129,38.25964,0.1264589,12.44342,0,0,15.55583
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,38.42802,38.42802,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.38127,6.755834,0,5.778353,-5.778353,8.83037,22.64193,0.1264589,6.038379,0,0,6.755834
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,36.79279,36.79279,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,31.80166,0.9774803,0,0.4925485,-0.4925485,8.311178,21.31067,0.1264589,0.5147131,0,0,0.9774803
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,35.49671,35.49671,1.427422,0.4606852,0,-1,0,0.4606852,0,0,0.9667368,1.109479,0,0.4849318,0.4606852,0,0,32.34894,0.4849318,0,0.4849318,-0.4849318,7.800015,20,0.1264589,1.570164,0,0,0.4849318
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,34.5943,34.5943,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264589,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,33.65556,33.65556,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264589,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,32.89245,32.89245,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264589,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,32.19596,32.19596,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264589,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,31.52975,31.52975,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264589,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,31.0513,31.0513,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267256,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2634955,31.59634,30.89989,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,28.66956,1.776357E-15,0,0,0.2634955,0,0,8.8,8.36,24.52775,7.524,8.623495,0,8.623495,23.91197,61.31263,0.1269382,1.010985,0.2107964,12,7.787496
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.259637,36.73486,30.57284,2.859214,2.859214,11.65921,0,3.285781,2.859214,79.03001,1.776357E-15,0,0,2.259637,0,0,8.8,8.36,15.90426,15.28515,10.61964,0,10.61964,33.98664,87.14507,0.1272275,3.145135,1.807709,12,17.54478
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.907584,42.62003,31.56609,3.978226,3.978226,0,0,0,3.978226,98.22428,0,0,0,3.907584,4.187606,3.978226,0,0,5.284621,24.84282,0,0.2800224,-0.2800224,33.69147,86.38823,0.1272275,4.376049,3.126067,0,28.7504
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.510766,47.48475,34.32177,3.223098,3.223098,0,-1,0,3.223098,139.9512,0,0,0,4.510766,3.392735,3.223098,0,0,5.595757,24.5628,1.11803,0,1.11803,34.75213,89.10786,0.1271896,3.545408,3.608613,0,29.07356
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.292725,52.62682,36.65349,2.118521,2.118521,0,0,0,2.118521,249.8312,0,0,0,5.292725,2.230022,2.118521,0,0,4.477727,25.56902,3.062703,0,3.062703,37.65767,96.55793,0.127086,2.330373,4.23418,0,30.86175
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.371103,55.34654,38.83986,4.425145,4.425145,0,0,0,4.425145,121.3769,0,0,0,5.371103,4.658047,4.425145,0,0,1.415024,28.32546,0.7130566,0,0.7130566,38.33413,98.29245,0.1270619,4.867659,4.296883,0,33.69656
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.647129,58.23985,40.54171,3.928519,3.928519,0,0,0,3.928519,143.747,0.8098792,0,0,5.647129,4.135283,3.928519,0,0,0.7019671,28.96721,0.7019671,0,0.7019671,39.00008,100,0.1270382,4.32137,4.517703,0,34.61434
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.858734,64.77144,42.27991,4.378303,4.378303,0,0,0,4.378303,156.6528,2.249994,0,0,6.858734,4.608739,4.378303,0,0,0,29.59898,0,0,0,39.00008,100,0.1270382,4.816133,5.486987,0,36.45771
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.377721,56.93216,43.33373,0.9108841,0.9108841,0,-1,0,0.9108841,480.6013,3.418896,0,0,4.377721,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1270382,1.001973,3.502177,0,33.9767
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.818541,52.12044,43.6426,1.62797,1.62797,0,-1,0,1.62797,173.1322,1.104888,0,0,2.818541,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1270382,1.790767,2.254833,0,32.41752
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.594909,51.76884,43.98177,0.3820679,0.3820679,0,-1,0,0.3820679,679.175,2.192733,0,0,2.594909,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1270382,0.4202746,2.075927,0,32.19389
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.589036,48.19811,43.53965,3.310921,3.310921,0,-1,0,3.310921,47.99377,0,0,0,1.589036,3.48518,3.310921,0,0,0,29.59898,0,1.896144,-1.896144,37.00137,94.87511,0.1270382,3.642013,1.271229,0,31.18801
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1214688,42.6903,42.34653,0,0,0,-1,0,0,0,0,0,0,0.1214688,0,0,0,0,2.106827,27.70283,0.1214688,0,0.1214688,37.1166,95.17059,0.1270341,0,0.09717508,0,27.8243
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,41.38961,41.38961,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,1.985358,27.81216,0,5.91231,-5.91231,30.88448,79.19082,0.1270341,6.178363,0,0,27.81216
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,40.06326,40.06326,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.55459,21.89985,0,4.527108,-4.527108,26.11249,66.95497,0.1270341,4.730828,0,0,21.89985
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,38.42802,38.42802,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.58471,17.37274,0,0.3244707,-0.3244707,25.77047,66.07799,0.1270341,0.3390719,0,0,17.37274
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,36.79279,36.79279,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,13.94523,17.04827,0,2.807969,-2.807969,22.81061,58.48862,0.1270341,2.934327,0,0,17.04827
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,35.49671,35.49671,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.0652,14.2403,0,0.7156431,-0.7156431,22.05626,56.55439,0.1270341,0.747847,0,0,14.2403
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,34.57614,34.57614,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.86036,13.52466,0,0.7272807,-0.7272807,21.28963,54.5887,0.1270341,0.7600083,0,0,13.52466
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,33.65556,33.65556,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.66845,12.79737,0,0.5012534,-0.5012534,20.76127,53.23391,0.1270341,0.5238097,0,0,12.79737
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,32.85611,32.85611,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.2254,12.29612,0,0.3720845,-0.3720845,20.36905,52.22824,0.1270341,0.3888283,0,0,12.29612
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,32.17779,32.17779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63882,11.92404,0,0,0,20.36905,52.22824,0.1270341,0,0,0,11.92404
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,31.51158,31.51158,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.63882,11.92404,0,1.389321,-1.389321,18.90458,48.47319,0.1270341,1.45184,0,0,11.92404
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,31.03313,31.03313,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.18251,10.53472,0,1.268909,-1.268909,17.56703,45.04359,0.1270341,1.32601,0,0,10.53472
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07761202,31.08623,30.88172,0,0,0,0,0,0,0,0,0,0,0.07761202,0,0,0,0,22.59241,9.265807,0.07761202,0,0.07761202,17.64066,45.23238,0.1270314,0,0.06208961,0,9.343419
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.571172,37.62288,30.57284,5.600306,5.600306,0,0,0,5.600306,45.91128,0,8.881784E-16,0,2.571172,5.895059,5.600306,0,0,22.5148,9.335658,0,3.323887,-3.323887,14.13698,36.24859,0.1270314,6.160336,2.056937,0,11.90683
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.909229,45.73109,31.56609,7.877213,7.877213,12,0,3.372,7.877213,62.3219,0,0,0,4.909229,0,0,4.122787,3.916648,26.20801,6.011772,8.825876,0,8.825876,22.50994,57.71768,0.1273893,8.664934,3.927383,12,10.921
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.884109,55.47894,34.3036,5.785572,5.785572,0,-1,0,5.785572,118.9875,0,0,0,6.884109,6.090076,5.785572,0,0,17.38213,13.95506,0.7940333,0,0.7940333,23.26323,59.64918,0.1273624,6.364129,5.507288,0,20.83917
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.297241,56.10553,36.65349,0,0,0,0,0,0,0,0,0,0,6.297241,0,0,0,0,16.5881,14.66969,6.297241,0,6.297241,29.23731,74.96732,0.1271501,0,5.037793,0,20.96693
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.891805,64.66295,38.80352,2.395285,2.395285,0,0,0,2.395285,329.4724,0,0,0,7.891805,2.521353,2.395285,0,0,10.29086,20.33721,5.370452,0,5.370452,34.33217,88.03104,0.1269695,2.634814,6.313444,0,28.22901
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.827443,70.71357,40.50537,3.352432,3.352432,0,0,0,3.352432,263.3146,0.3781632,0,0,8.827443,3.528875,3.352432,0,0,4.920404,25.17061,4.920404,0,4.920404,39.00008,100,0.1268045,3.687675,7.061954,0,33.99806
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.629691,63.84225,42.24357,1.547744,1.547744,0,0,0,1.547744,428.3453,5.000486,0,0,6.629691,1.629205,1.547744,0,0,0,29.59898,0,0,0,39.00008,100,0.1268045,1.702519,5.303752,0,36.22867
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.366364,60.36208,43.29739,0,0,0,-1,0,0,0,5.366364,0,0,5.366364,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268045,0,4.293091,0,34.96534
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.85002,62.48471,43.60627,3.993766,3.993766,0,-1,0,3.993766,146.4788,1.646056,0,0,5.85002,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1268045,4.393143,4.680016,0,35.449
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.823417,55.72569,43.94543,7.622145,7.622145,0,-1,0,7.622145,50.16196,0,0,0.02435968,3.823417,8.023311,7.622145,0,0,0,29.59898,0,4.199893,-4.199893,34.573,88.64854,0.1268045,8.384359,3.058734,0,33.42239
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.809908,48.86879,43.53965,0.7603351,0.7603351,0,-1,0,0.7603351,238.0408,0,0,0,1.809908,0.8003528,0.7603351,0,0,4.666548,25.39908,1.009555,0,1.009555,35.53075,91.1043,0.1267707,0.8363686,1.447927,0,27.20899
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.26382,43.09508,42.34653,8.037092,8.037092,0,-1,0,8.037092,3.28253,0,0,0.4808015,0.26382,8.460097,8.037092,0,0,3.656993,26.30768,0,8.196278,-8.196278,26.89112,68.95144,0.1267707,8.840801,0.211056,0,26.5715
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,41.38961,41.38961,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,12.76397,18.11141,0,4.845287,-4.845287,21.78373,55.85562,0.1267707,5.063325,0,0,18.11141
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,40.06326,40.06326,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.14762,13.26612,0,6.36133,-6.36133,15.0783,38.66224,0.1267707,6.64759,0,0,13.26612
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,38.42802,38.42802,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.21576,6.90479,0,0.2074655,-0.2074655,14.85962,38.1015,0.1267707,0.2168014,0,0,6.90479
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,36.75645,36.75645,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,25.44628,6.697324,0,1.938483,-1.938483,12.81627,32.86217,0.1267707,2.025715,0,0,6.697324
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,35.46643,35.46643,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,27.60015,4.758841,0,1.3791,-1.3791,11.36258,29.13475,0.1267707,1.441159,0,0,4.758841
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,34.56402,34.56402,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.13249,3.379741,0,2.287634,-2.287634,8.951197,22.95174,0.1267707,2.390578,0,0,3.379741
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,33.64344,33.64344,1.528466,1.037501,0,-1,0,1.037501,0,0,0.4909644,0.643811,0,1.092107,1.037501,0,0,31.6743,1.092107,0,1.092107,-1.092107,7.800015,20,0.1267707,1.681312,0,0,1.092107
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,32.85611,32.85611,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267707,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,32.17779,32.17779,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267707,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,31.51158,31.51158,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267707,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,31.0513,31.0513,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1270237,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1355908,31.25754,30.89989,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,891.98,0,0,0,0.1355908,0,0,8.8,8.36,24.52775,7.524,8.495591,0,8.495591,23.79063,61.0015,0.1271697,0.01672121,0.1084726,12,7.659591
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.510217,34.65734,30.59101,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.510217,0,0,8.8,8.36,16.03216,15.17003,9.870217,0,9.870217,33.15434,85.01096,0.1272681,0,1.208174,12,16.68025
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.158416,37.47912,31.56609,3.065348,3.065348,0,0,0,3.065348,70.4134,0,4.440892E-16,0,2.158416,3.226682,3.065348,0,0,6.161945,24.05323,0,1.068266,-1.068266,32.02829,82.12366,0.1272681,3.371882,1.726732,0,26.21164
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.376688,40.9253,34.27332,3.144955,3.144955,0,-1,0,3.144955,75.57146,4.440892E-16,0,0,2.376688,3.310479,3.144955,0,0,7.348908,22.98496,0,0.9337906,-0.9337906,31.04399,79.59982,0.1272681,3.45945,1.901351,0,25.36165
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.761894,41.53711,36.58687,0,0,0,0,0,0,0,0,0,0,1.761894,0,0,0,0,8.386453,22.05117,1.761894,0,1.761894,32.71547,83.88565,0.1272094,0,1.409516,0,23.81306
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.246612,45.2287,38.76718,4.044676,4.044676,0,0,0,4.044676,55.54491,0,0,0,2.246612,4.257554,4.044676,0,0,6.624558,23.63688,0,2.010942,-2.010942,30.59575,78.45049,0.1272094,4.449143,1.797289,0,25.88349
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.8286681,42.81612,40.46904,0.3495359,0.3495359,0,0,0,0.3495359,237.0766,0,0,0,0.8286681,0.3679326,0.3495359,0,0,8.858939,21.62593,0.4607355,0,0.4607355,31.03284,79.57124,0.127194,0.3844895,0.6629345,0,22.4546
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.9163926,44.80549,42.17695,0.3189653,0.3189653,0,0,0,0.3189653,287.3016,0,0,0,0.9163926,0.335753,0.3189653,0,0,8.398203,22.0406,0.5806397,0,0.5806397,31.58369,80.98365,0.1271747,0.3508618,0.7331141,0,22.95699
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.079406,46.35782,43.23077,3.078967,3.078967,0,-1,0,3.078967,35.05741,0,0,0,1.079406,3.241018,3.078967,0,0,7.817564,22.56317,0,2.161612,-2.161612,29.30515,75.14125,0.1271747,3.386864,0.8635248,0,23.64258
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.813922,48.91241,43.56993,5.121311,5.121311,0,-1,0,5.121311,35.41909,0,0,0,1.813922,5.390854,5.121311,0,0,10.21935,20.40156,0,3.576932,-3.576932,25.53473,65.47353,0.1271747,5.633442,1.451138,0,22.21548
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.9304938,46.61526,43.91514,0,0,0,-1,0,0,0,0,0,0,0.9304938,0,0,0,0,14.19372,16.82463,0.9304938,0,0.9304938,26.41747,67.73698,0.1271437,0,0.7443951,0,17.75512
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.525177,47.93671,43.47303,6.778277,6.778277,0,-1,0,6.778277,22.50096,0,0,0,1.525177,7.135029,6.778277,0,0,13.26323,17.66207,0,5.609852,-5.609852,20.50417,52.57469,0.1271437,7.456105,1.220142,0,19.18725
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2420156,42.99644,42.31019,7.921944,7.921944,0,-1,0,7.921944,3.055003,0,0,0.3541378,0.2420156,8.338888,7.921944,0,0,19.4964,12.05222,0,8.096872,-8.096872,11.96932,30.6905,0.1271437,8.714138,0.1936125,0,12.29424
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,41.35933,41.35933,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0.2193261,0,3.805652,3.615369,0,0,28.49292,3.955348,0,3.805652,-3.805652,7.957808,20.4046,0.1271437,3.976906,0,0,3.955348
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,40.02692,40.02692,5.368366,0.1422108,0,-1,0,0.1422108,0,0,5.226155,5.762991,0,0.1496956,0.1422108,0,0,32.72142,0.1496956,0,0.1496956,-0.1496956,7.800015,20,0.1271437,5.905202,0,0,0.1496956
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,38.39169,38.39169,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271437,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,36.72617,36.72617,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271437,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,35.46643,35.46643,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271437,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,34.54585,34.54585,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271437,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,33.60711,33.60711,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271437,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,32.85611,32.85611,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271437,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,32.17779,32.17779,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271437,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,31.51158,31.51158,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271437,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,31.0513,31.0513,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273416,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04001122,31.02345,30.91805,1.900048,1.900048,10.70005,0,3.043112,1.900048,2.105801,0,0,0,0.04001122,0,0,8.8,8.36,24.52775,7.524,8.400011,0,8.400011,23.69996,60.769,0.1276271,2.090053,0.03200898,12,7.564011
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.278708,36.82672,30.60918,6.960478,6.960478,12,0,3.372,6.960478,32.73782,0,0,0,2.278708,0,0,5.039522,4.787546,16.12774,15.08401,7.066255,0,7.066255,30.40359,77.95778,0.1279195,7.656526,1.822967,12,17.36272
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.592659,44.74664,31.57821,2.067946,2.067946,6.771976,0,2.04931,2.067946,222.0879,0,0,0,4.592659,0,0,4.704031,4.468829,9.061488,21.44364,9.061488,0,9.061488,39.00008,100,0.1278938,2.274741,3.674127,12,26.0363
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.320337,53.43203,34.25515,1.353928,1.353928,0,-1,0,1.353928,466.8148,4.895149,0,0,6.320337,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1278938,1.489321,5.05627,0,35.91932
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.225837,55.74087,36.55659,6.163188,6.163188,0,0,0,6.163188,101.0165,0,8.881784E-16,0,6.225837,6.487566,6.163188,0,0,0,29.59898,0,0.2617293,-0.2617293,38.72419,99.2926,0.1278938,6.779507,4.98067,0,35.82481
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.630769,63.50122,38.70056,6.451647,6.451647,0,0,0,6.451647,118.2763,0.5487511,0,0,7.630769,6.791207,6.451647,0,0,0.2908103,29.33725,0.2908103,0,0.2908103,39.00008,100,0.1278842,7.096812,6.104615,0,36.96802
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.583695,65.37817,40.40242,4.433031,4.433031,0,0,0,4.433031,171.0725,2.917347,0,0,7.583695,4.666348,4.433031,0,0,0,29.59898,0,0,0,39.00008,100,0.1278842,4.876334,6.066957,0,37.18267
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.909856,64.80518,42.14061,6.139119,6.139119,0,0,0,6.139119,112.5545,0.4476254,0,0,6.909856,6.462231,6.139119,0,0,0,29.59898,0,0,0,39.00008,100,0.1278842,6.753031,5.527884,0,36.50883
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,7.291625,67.55293,43.16415,5.708489,5.708489,0,-1,0,5.708489,127.733,1.282689,0,0,7.291625,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.1278842,6.279337,5.8333,0,36.8906
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.779109,62.10346,43.50331,7.453821,7.453821,0,-1,0,7.453821,77.53217,0,0,0,5.779109,7.846128,7.453821,0,0,0,29.59898,0,2.067019,-2.067019,36.82125,94.41327,0.1278842,8.199203,4.623287,0,35.37809
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.413311,54.25603,43.84247,4.78868,4.78868,0,-1,0,4.78868,71.27875,0,0,0,3.413311,5.040716,4.78868,0,0,2.296688,27.53196,0,1.627404,-1.627404,35.10582,90.01472,0.1278842,5.267548,2.730649,0,30.94527
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.625939,48.20351,43.43669,2.288596,2.288596,0,-1,0,2.288596,71.04526,0,0,0,1.625939,2.409049,2.288596,0,0,4.104915,25.90455,0,0.7831095,-0.7831095,34.28035,87.89814,0.1278842,2.517456,1.300751,0,27.53049
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2471721,42.98072,42.27991,7.242199,7.242199,0,-1,0,7.242199,3.412942,0,8.881784E-16,0,0.2471721,7.623368,7.242199,0,0,4.975037,25.12144,0,7.376196,-7.376196,26.50515,67.96179,0.1278842,7.96642,0.1977377,0,25.36862
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,41.32299,41.32299,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,13.17081,17.74525,0,6.911961,-6.911961,19.21931,49.28017,0.1278842,7.222999,0,0,17.74525
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,39.99664,39.99664,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,20.85077,10.83329,0,8.190418,-8.190418,10.58585,27.14314,0.1278842,8.558987,0,0,10.83329
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,38.39169,38.39169,8.888956,2.510727,0,-1,0,2.510727,0,0,6.378229,7.267124,0,2.642871,2.510727,0,0,29.95123,2.642871,0,2.642871,-2.642871,7.800015,20,0.1278842,9.777851,0,0,2.642871
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,36.72617,36.72617,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278842,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,35.43009,35.43009,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278842,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,34.52768,34.52768,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278842,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,33.60711,33.60711,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278842,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,32.85611,32.85611,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278842,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,32.17779,32.17779,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278842,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,31.51158,31.51158,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278842,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,31.06947,31.06947,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280583,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.221852,31.51627,30.93017,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.221852,0,0,8.8,8.36,24.52775,7.524,8.581852,0,8.581852,23.87247,61.21133,0.1281957,0,0.1774816,12,7.745852
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.170926,36.54039,30.62735,2.330505,2.330505,11.13051,0,3.152018,2.330505,93.15258,0,0,0,2.170926,0,0,8.8,8.36,15.9459,15.24767,10.53093,0,10.53093,33.86298,86.82798,0.1284369,2.563556,1.736741,12,17.41859
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.150152,43.37449,31.57821,3.862892,3.862892,0,0,0,3.862892,107.4364,0,0,0,4.150152,4.066203,3.862892,0,0,5.414976,24.7255,0.08394935,0,0.08394935,33.94262,87.03219,0.1284341,4.249182,3.320122,0,28.87565
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.461603,50.48938,34.23698,4.312821,4.312821,0,-1,0,4.312821,126.6364,0,0,0,5.461603,4.539812,4.312821,0,0,5.331026,24.80105,0.9217908,0,0.9217908,34.81711,89.27446,0.1284036,4.744103,4.369282,0,30.26266
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.322611,52.57864,36.52025,3.881311,3.881311,0,0,0,3.881311,137.1344,0,0,0,5.322611,4.08559,3.881311,0,0,4.409235,25.63067,1.237021,0,1.237021,35.99065,92.28354,0.1283627,4.269442,4.258089,0,30.95328
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.853065,60.43759,38.63394,1.459864,1.459864,0,0,0,1.459864,469.4317,2.144151,0,0,6.853065,1.536699,1.459864,0,0,3.172215,26.74398,3.172215,0,3.172215,39.00008,100,0.1282579,1.60585,5.482452,0,33.59705
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.815743,70.44495,40.3358,0,0,0,0,0,0,0,8.815743,0,0,8.815743,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282579,0,7.052595,0,38.41472
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,8.094113,69.53669,42.07399,6.953371,6.953371,0,0,0,6.953371,116.4056,0.7747756,0,0,8.094113,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1282579,7.648708,6.47529,0,37.69309
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.587733,68.68391,43.09753,0,0,0,-1,0,0,0,7.587733,0,0,7.587733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282579,0,6.070187,0,37.18671
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.452607,64.56574,43.43669,6.225005,6.225005,0,-1,0,6.225005,103.6563,0,0,0,6.452607,6.552636,6.225005,0,0,0,29.59898,0,0.1000298,-0.1000298,38.89464,99.72964,0.1282579,6.847505,5.162085,0,36.05159
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.421178,57.60879,43.81218,2.806328,2.806328,0,-1,0,2.806328,157.5432,1.356004,0,0,4.421178,2.95403,2.806328,0,0,0.1111442,29.49895,0.1111442,0,0.1111442,39.00008,100,0.1282542,3.086961,3.536942,0,33.92013
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.890744,48.97122,43.40035,7.266755,7.266755,0,-1,0,7.266755,26.01909,0,8.881784E-16,0,1.890744,7.649215,7.266755,0,0,0,29.59898,0,5.758471,-5.758471,32.93011,84.43603,0.1282542,7.99343,1.512595,0,31.48972
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.2064996,42.8285,42.24357,1.413544,1.413544,0,-1,0,1.413544,14.60865,0,0,0,0.2064996,1.487941,1.413544,0,0,6.398302,23.84051,0,1.281441,-1.281441,31.57936,80.97255,0.1282542,1.554898,0.1651997,0,24.04701
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,41.28666,41.28666,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.822125,22.55906,0,8.8,-8.8,22.30334,57.18795,0.1282542,13.17732,0,0,22.55906
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,39.99664,39.99664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5999,13.75907,0,0,0,22.30334,57.18795,0.1282542,0,0,0,13.75907
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,38.3614,38.3614,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.5999,13.75907,0,0.6423634,-0.6423634,21.62623,55.45177,0.1282542,0.6712697,0,0,13.75907
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,36.72617,36.72617,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.31364,13.1167,0,1.287764,-1.287764,20.26881,51.97121,0.1282542,1.345713,0,0,13.1167
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,35.43009,35.43009,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.74449,11.82894,0,0.8677364,-0.8677364,19.35414,49.62589,0.1282542,0.9067845,0,0,11.82894
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,34.52768,34.52768,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.70864,10.9612,0,0.584318,-0.584318,18.73821,48.0466,0.1282542,0.6106123,0,0,10.9612
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.35788,10.37688,0,0,0,18.73821,48.0466,0.1282542,0,0,0,10.37688
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,32.85611,32.85611,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.35788,10.37688,0,0.8557058,-0.8557058,17.83622,45.7338,0.1282542,0.8942125,0,0,10.37688
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,32.17779,32.17779,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.30867,9.521178,0,1.783299,-1.783299,15.95646,40.91391,0.1282542,1.863547,0,0,9.521178
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,31.52975,31.52975,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.29011,7.73788,0,1.3433,-1.3433,14.54049,37.28325,0.1282542,1.403748,0,0,7.73788
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,31.08763,31.08763,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.78267,6.39458,0,1.863729,-1.863729,12.57595,32.24596,0.1282542,1.947597,0,0,6.39458
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04244604,31.06017,30.94834,1.435207,1.435207,0,0,0,1.435207,2.957485,0,2.220446E-16,0,0.04244604,1.510744,1.435207,0,0,27.85348,4.53085,0,1.468298,-1.468298,11.02823,28.27745,0.1282542,1.578728,0.03395683,0,4.573297
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.612979,37.81886,30.64552,5.671737,5.671737,12,0,3.372,5.671737,46.07018,0,0,0,2.612979,0,0,6.328263,6.01185,29.48492,3.062552,8.624829,0,8.624829,19.21046,49.25749,0.1286063,6.238911,2.090383,12,5.675531
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.246863,46.82409,31.57821,8.143351,8.143351,12,0,3.372,8.143351,64.43126,0,0,0,5.246863,0,0,3.856649,3.663817,20.86009,10.8249,8.910681,0,8.910681,27.66387,70.93287,0.1289495,8.957685,4.197491,12,16.07176
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.330009,56.99804,34.21881,3.889434,3.889434,0,-1,0,3.889434,188.4595,0,0,0,7.330009,4.094141,3.889434,0,0,11.94941,18.84451,3.235868,0,3.235868,30.73369,78.80417,0.1288427,4.278378,5.864007,0,26.17452
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,8.2558,63.27314,36.48391,3.817112,3.817112,0,0,0,3.817112,216.2839,0,0,0,8.2558,4.018013,3.817112,0,0,8.713541,21.75679,4.237788,0,4.237788,34.75401,89.11266,0.128703,4.198823,6.60464,0,30.01259
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.913528,64.46104,38.56732,4.43661,4.43661,0,0,0,4.43661,178.3688,0,0,0,7.913528,4.670116,4.43661,0,0,4.475753,25.5708,3.243412,0,3.243412,37.83098,97.00231,0.1285963,4.880271,6.330823,0,33.48433
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.833455,66.2597,40.29946,4.181712,4.181712,0,0,0,4.181712,187.3265,2.199312,0,0,7.833455,4.401802,4.181712,0,0,1.232341,28.48987,1.232341,0,1.232341,39.00008,100,0.1285558,4.599883,6.266764,0,36.32333
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,7.013062,65.05032,42.00737,3.263312,3.263312,0,0,0,3.263312,214.9063,3.577996,0,0,7.013062,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1285558,3.589643,5.610449,0,36.61204
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.959048,62.2616,43.06119,3.059728,3.059728,0,-1,0,3.059728,194.7575,2.738282,0,0,5.959048,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1285558,3.3657,4.767239,0,35.55803
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.529853,57.52836,43.40035,6.102873,6.102873,0,-1,0,6.102873,74.22493,0,0,0,4.529853,6.424077,6.102873,0,0,0,29.59898,0,1.894224,-1.894224,37.00339,94.8803,0.1285558,6.713161,3.623883,0,34.12883
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.737164,55.2539,43.77585,0,0,0,-1,0,0,0,1.632471,0,0,3.737164,0,0,0,0,2.104693,27.70475,2.104693,0,2.104693,39.00008,100,0.1284867,0,2.989731,0,31.44192
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.99365,49.255,43.37006,5.663068,5.663068,0,-1,0,5.663068,35.20441,0,0,0,1.99365,5.961125,5.663068,0,0,0,29.59898,0,3.967474,-3.967474,34.81799,89.27673,0.1284867,6.229375,1.59492,0,31.59263
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2696708,42.97179,42.20723,5.081597,5.081597,0,-1,0,5.081597,5.306812,0,0,0,0.2696708,5.34905,5.081597,0,0,4.408305,25.6315,0,5.079379,-5.079379,29.46386,75.5482,0.1284867,5.589756,0.2157366,0,25.90117
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,41.28666,41.28666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05206,20.55212,0,0,0,29.46386,75.5482,0.1284867,0,0,0,20.55212
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,39.9603,39.9603,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.05206,20.55212,0,4.392791,-4.392791,24.83345,63.67538,0.1284867,4.590467,0,0,20.55212
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,38.3614,38.3614,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,14.93294,16.15933,0,8.8,-8.8,15.55743,39.89078,0.1284867,10.44764,0,0,16.15933
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,36.72617,36.72617,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.71072,7.359334,0,2.06073,-2.06073,13.38523,34.32104,0.1284867,2.153463,0,0,7.359334
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,35.43009,35.43009,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.00042,5.298604,0,1.168578,-1.168578,12.15345,31.16262,0.1284867,1.221164,0,0,5.298604
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,34.52768,34.52768,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.29884,4.130026,0,0.08994135,-0.08994135,12.05864,30.91952,0.1284867,0.09398871,0,0,4.130026
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,33.60711,33.60711,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.39877,4.040084,0,0.8968363,-0.8968363,11.11329,28.49556,0.1284867,0.9371939,0,0,4.040084
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,32.83794,32.83794,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.39526,3.143248,0,1.589232,-1.589232,9.438092,24.20019,0.1284867,1.660747,0,0,3.143248
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,32.17779,32.17779,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.16107,1.554016,0,0.5668957,-0.5668957,8.840532,22.66799,0.1284867,0.592406,0,0,1.554016
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.79095,0.9871204,0,0,0,8.840532,22.66799,0.1284867,0,0,0,0.9871204
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,31.08763,31.08763,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0,0.8175309,0.7766543,0,0,31.79095,0.9871204,0,0.8175309,-0.8175309,7.978779,20.45837,0.1284867,0.8543198,0,0,0.9871204
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1084895,31.23447,30.94834,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,17.43562,1.776357E-15,0,0,0.1084895,0,0,8.8,8.36,32.69932,0.1695896,8.46849,0,8.46849,16.01269,41.05811,0.1286695,0.6844518,0.08679157,12,0.2780791
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.280173,31.38511,30.64552,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.280173,0,0,8.8,8.36,24.23083,7.79123,8.640173,0,8.640173,24.20948,62.07547,0.1288014,0,0.2241384,12,8.071404
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.331591,35.17491,31.57821,3.547652,3.547652,11.76242,0,3.311893,3.547652,37.53443,0,0,0,1.331591,0,0,8.214771,7.804033,15.59066,15.56739,9.135624,0,9.135624,32.87629,84.29802,0.1291277,3.902416,1.065273,12,16.89898
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4811078,35.49053,34.18852,0.3043356,0.3043356,0,-1,0,0.3043356,158.0846,0,0,0,0.4811078,0.3203532,0.3043356,0,0,6.455034,23.78945,0.1607546,0,0.1607546,33.0288,84.68906,0.1291225,0.3347691,0.3848862,0,24.27056
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.594654,40.87919,36.41729,1.735424,1.735424,0,0,0,1.735424,91.88847,0,0,0,1.594654,1.826762,1.735424,0,0,6.29428,23.93413,0,0.2321076,-0.2321076,32.78414,84.06172,0.1291225,1.908966,1.275723,0,25.52878
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.525935,42.854,38.53098,0,0,0,0,0,0,0,0,0,0,1.525935,0,0,0,0,6.552177,23.70202,1.525935,0,1.525935,34.23177,87.77358,0.1290725,0,1.220748,0,25.22795
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.70447,45.13207,40.23284,4.601867,4.601867,0,0,0,4.601867,37.03866,0,0,0,1.70447,4.844071,4.601867,0,0,5.026243,25.07536,0,3.139601,-3.139601,30.92234,79.28788,0.1290725,5.062054,1.363576,0,26.77983
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7659231,44.15894,41.97103,0,0,0,0,0,0,0,0,0,0,0.7659231,0,0,0,0,8.514688,21.93576,0.7659231,0,0.7659231,31.64895,81.151,0.1290475,0,0.6127385,0,22.70168
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.775567,48.19994,42.99457,3.047181,3.047181,0,-1,0,3.047181,58.26917,0,0,0,1.775567,3.207559,3.047181,0,0,7.748765,22.62509,0,1.431992,-1.431992,30.1395,77.28062,0.1290475,3.351899,1.420454,0,24.40066
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.751747,48.47855,43.33373,2.129147,2.129147,0,-1,0,2.129147,82.2746,0,0,0,1.751747,2.241207,2.129147,0,0,9.339867,21.1931,0,0.4894601,-0.4894601,29.62357,75.95771,0.1290475,2.342061,1.401397,0,22.94485
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9824057,46.55895,43.70922,5.122208,5.122208,0,-1,0,5.122208,19.17934,0,0,0,0.9824057,5.391798,5.122208,0,0,9.883711,20.70364,0,4.409392,-4.409392,24.97566,64.04002,0.1290475,5.634429,0.7859245,0,21.68604
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2185894,43.95734,43.33373,2.253364,2.253364,0,-1,0,2.253364,9.700581,0,0,0,0.2185894,2.371963,2.253364,0,0,14.78304,16.29425,0,2.153373,-2.153373,22.7058,58.21989,0.1290475,2.478701,0.1748715,0,16.51283
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.24691,42.87655,42.17695,4.938266,4.938266,0,-1,0,4.938266,4.999933,0,8.881784E-16,0,0.24691,5.198174,4.938266,0,0,17.17567,14.14087,0,4.951264,-4.951264,17.48671,44.83764,0.1290475,5.432092,0.197528,0,14.38778
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,41.22004,41.22004,6.098053,6.098053,0,-1,0,6.098053,0,0,8.881784E-16,0,0,6.419003,6.098053,0,0,22.67708,9.189609,0,6.419003,-6.419003,10.72049,27.48838,0.1290475,6.707859,0,0,9.189609
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,39.92396,39.92396,4.981373,2.632075,0,-1,0,2.632075,0,0,2.349299,2.847436,0,2.770605,2.632075,0,0,29.8093,2.770605,0,2.770605,-2.770605,7.800015,20,0.1290475,5.479511,0,0,2.770605
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,38.32506,38.32506,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290475,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,36.68983,36.68983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290475,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,35.43009,35.43009,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290475,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,34.52768,34.52768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290475,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,33.60711,33.60711,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290475,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,32.83794,32.83794,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290475,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,32.17779,32.17779,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290475,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290475,0,0,0,0
