Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1355113,29.13914,28.78619,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.81102,1.776357E-15,0,0,0.1355113,0,0,8.8,8.36,24.52775,7.524,8.495511,0,8.495511,23.79056,61.00131,0.1275711,0.9427755,0.1084091,12,7.659511
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.746997,33.19409,28.53182,5.248662,5.248662,12,0,3.372,5.248662,33.28462,0,0,0,1.746997,0,0,6.751338,6.413772,16.03224,15.16996,8.160769,0,8.160769,31.53254,80.85251,0.127817,5.773528,1.397598,12,16.91696
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.874125,36.90465,29.05873,5.656345,5.656345,0,0,0,5.656345,50.81239,0,8.881784E-16,0,2.874125,5.954048,5.656345,0,0,7.871473,22.51465,0,3.079923,-3.079923,28.28602,72.52811,0.127817,6.22198,2.2993,0,25.38878
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.647269,40.71938,30.52439,4.071966,4.071966,0,-1,0,4.071966,89.57021,0,0,0,3.647269,4.28628,4.071966,0,0,11.29361,19.43473,0,0.6390114,-0.6390114,27.61244,70.80099,0.127817,4.479163,2.917815,0,23.082
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.137692,43.67002,31.88708,2.150714,2.150714,0,0,0,2.150714,192.3869,0,0,0,4.137692,2.26391,2.150714,0,0,12.00362,18.79572,1.873782,0,1.873782,29.39007,75.35899,0.1277726,2.365786,3.310153,0,22.93341
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.524426,43.26027,33.24978,1.06807,1.06807,0,0,0,1.06807,329.9809,0,0,0,3.524426,1.124284,1.06807,0,0,10.12984,20.48212,2.400142,0,2.400142,31.66704,81.19738,0.1277156,1.174877,2.819541,0,24.00655
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.267148,50.28323,34.63064,0.9974132,0.9974132,0,0,0,0.9974132,528.0807,0,0,0,5.267148,1.049909,0.9974132,0,0,7.729699,22.64225,4.217239,0,4.217239,35.66787,91.45589,0.1276156,1.097154,4.213718,0,27.9094
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.975307,50.88565,36.04179,1.491804,1.491804,0,0,0,1.491804,333.5096,0,0,0,4.975307,1.57032,1.491804,0,0,3.51246,26.43776,3.404988,0,3.404988,38.89812,99.73857,0.127535,1.640984,3.980246,0,31.41307
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.406,56.80817,36.92603,3.595794,3.595794,0,-1,0,3.595794,178.1526,2.513481,0,0,6.406,3.785047,3.595794,0,0,0.1074722,29.50225,0.1074722,0,0.1074722,39.00008,100,0.1275325,3.955374,5.1248,0,35.90825
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.56146,47.78735,37.3742,0.2409663,0.2409663,0,-1,0,0.2409663,1477.991,3.307811,0,0,3.56146,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1275325,0.2650629,2.849168,0,33.16044
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.917047,49.50029,37.91928,2.71092,2.71092,0,-1,0,2.71092,144.4914,1.063447,0,0,3.917047,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1275325,2.982012,3.133638,0,33.51603
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.164852,43.74174,37.57407,7.476389,7.476389,0,-1,0,7.476389,28.95585,0,1.776357E-15,0,2.164852,7.869884,7.476389,0,0,0,29.59898,0,5.705031,-5.705031,32.98645,84.58047,0.1275325,8.224029,1.731882,0,31.76383
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2887637,37.17052,36.38095,5.988932,5.988932,0,-1,0,5.988932,4.821623,0,0,0,0.2887637,6.304138,5.988932,0,0,6.338924,23.89395,0,6.015375,-6.015375,26.64569,68.32214,0.1275325,6.587825,0.2310109,0,24.18271
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,35.29079,35.29079,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.02267,17.87857,0,6.964709,-6.964709,19.30424,49.49794,0.1275325,7.278121,0,0,17.87857
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,34.21881,34.21881,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.76124,10.91386,0,5.487625,-5.487625,13.51977,34.66601,0.1275325,5.734569,0,0,10.91386
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,33.20132,33.20132,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.8586,5.426237,0,1.640532,-1.640532,11.7905,30.23199,0.1275325,1.714356,0,0,5.426237
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,32.20807,32.20807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.68141,3.785705,0,0,0,11.7905,30.23199,0.1275325,0,0,0,3.785705
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,31.56609,31.56609,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.68141,3.785705,0,0.06672195,-0.06672195,11.72017,30.05165,0.1275325,0.06972443,0,0,3.785705
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,31.00284,31.00284,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.75555,3.718983,0,1.999376,-1.999376,9.612641,24.64775,0.1275325,2.089347,0,0,3.718983
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,30.40326,30.40326,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,30.97708,1.719607,0,0.1085531,-0.1085531,9.498216,24.35435,0.1275325,0.113438,0,0,1.719607
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,29.99748,29.99748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.09769,1.611054,0,0,0,9.498216,24.35435,0.1275325,0,0,0,1.611054
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,29.53719,29.53719,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0,0,1.383715,1.314529,0,0,31.09769,1.611054,0,1.383715,-1.383715,8.039653,20.61445,0.1275325,1.445982,0,0,1.611054
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,29.16169,29.16169,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.63515,0.2273395,0,0.06934188,-0.06934188,7.96656,20.42703,0.1275325,0.07246226,0,0,0.2273395
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,28.87098,28.87098,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.7122,0.1579976,8.36,0,8.36,15.89755,40.76287,0.1276864,1.043499,0,12,0.1579976
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.127554,29.05163,28.71957,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.127554,0,0,8.8,8.36,24.3522,7.681998,8.487554,0,8.487554,23.94955,61.40899,0.1277875,0,0.1020432,12,7.809552
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.85266,33.39738,28.44703,0.489461,0.489461,9.289461,0,2.686234,0.489461,378.5103,0,0,0,1.85266,0,0,8.8,8.36,15.86465,15.3208,10.21266,0,10.21266,33.63813,86.25145,0.1278729,0.5384071,1.482128,12,17.17346
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.469856,41.5321,28.97394,0.894102,0.894102,0,0,0,0.894102,499.9268,0,0,0,4.469856,0.94116,0.894102,0,0,5.651987,24.51219,3.528696,0,3.528696,36.98575,94.83506,0.1277897,0.9835122,3.575885,0,28.98205
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.741073,50.5009,30.4396,1.877011,1.877011,0,-1,0,1.877011,359.1387,2.641981,0,0,6.741073,1.975801,1.877011,0,0,2.123291,27.68802,2.123291,0,2.123291,39.00008,100,0.1277397,2.064712,5.392858,0,34.42909
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.875825,56.11372,31.78412,1.149824,1.149824,0,0,0,1.149824,684.9591,6.665484,0,0,7.875825,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1277397,1.264807,6.300661,0,37.4748
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,9.145599,62.70592,33.14682,5.763561,5.763561,0,0,0,5.763561,158.6797,3.078693,0,0,9.145599,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1277397,6.339917,7.31648,0,38.74458
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,9.001319,63.83269,34.50951,1.506501,1.506501,0,0,0,1.506501,597.4982,7.415528,0,0,9.001319,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1277397,1.657151,7.201055,0,38.6003
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.964262,65.44496,35.90855,0.03623837,0.03623837,0,0,0,0.03623837,24736.93,8.926116,0,0,8.964262,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1277397,0.03986221,7.171409,0,38.56324
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.679879,65.42435,36.82912,3.490686,3.490686,0,-1,0,3.490686,248.6583,5.005473,0,0,8.679879,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1277397,3.839755,6.943903,0,38.27886
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.880882,58.93922,37.27124,1.665013,1.665013,0,-1,0,1.665013,413.2629,5.128236,0,0,6.880882,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1277397,1.831514,5.504705,0,36.47986
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.492646,51.21267,37.77998,0,0,0,-1,0,0,0,4.492646,0,0,4.492646,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277397,0,3.594117,0,34.09163
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.419296,44.36058,37.44083,3.118606,3.118606,0,-1,0,3.118606,77.57621,0,0,0,2.419296,3.282743,3.118606,0,0,0,29.59898,0,0.8634469,-0.8634469,38.08992,97.66628,0.1277397,3.430466,1.935437,0,32.01827
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4623064,37.51448,36.24771,0,0,0,-1,0,0,0,0,0,0,0.4623064,0,0,0,0,0.9593855,28.73553,0.4623064,0,0.4623064,38.52851,98.79085,0.1277288,0,0.3698451,0,29.19784
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4970791,29.15161,0,0,0,38.52851,98.79085,0.1277288,0,0,0,29.15161
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,34.10373,34.10373,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.4970791,29.15161,0,5.304718,-5.304718,32.93684,84.45328,0.1277288,5.543431,0,0,29.15161
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,33.09837,33.09837,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.391211,23.84689,0,6.860558,-6.860558,25.70518,65.91058,0.1277288,7.169283,0,0,23.84689
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,32.12328,32.12328,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.01405,16.98633,0,2.096761,-2.096761,23.495,60.24347,0.1277288,2.191115,0,0,16.98633
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,31.47525,31.47525,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.34379,14.88957,0,0.6872836,-0.6872836,22.77054,58.38588,0.1277288,0.7182114,0,0,14.88957
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,30.91805,30.91805,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.10744,14.20229,0,1.193538,-1.193538,21.51244,55.15999,0.1277288,1.247247,0,0,14.20229
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,30.31847,30.31847,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.43359,13.00875,0,2.082179,-2.082179,19.31763,49.53229,0.1277288,2.175877,0,0,13.00875
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,29.91269,29.91269,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.74712,10.92657,0,1.185751,-1.185751,18.06774,46.32744,0.1277288,1.23911,0,0,10.92657
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,29.4524,29.4524,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.06462,9.740818,0,2.514218,-2.514218,15.41752,39.53202,0.1277288,2.627358,0,0,9.740818
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,29.0769,29.0769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.8582,7.2266,0,0,0,15.41752,39.53202,0.1277288,0,0,0,7.2266
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,28.80436,28.80436,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,24.8582,7.2266,0,0.3196293,-0.3196293,15.0806,38.66813,0.1277288,0.3340126,0,0,7.2266
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08480264,28.85529,28.63478,1.996716,1.996716,0,0,0,1.996716,4.247107,0,2.220446E-16,0,0.08480264,2.101806,1.996716,0,0,25.21334,6.906971,0,2.017003,-2.017003,12.95449,33.21658,0.1277288,2.196387,0.06784211,0,6.991773
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.516074,32.40722,28.38041,10.90583,10.90583,12,0,3.372,10.90583,13.9015,0,0,0,1.516074,0,0,1.094174,1.039465,27.45446,4.889967,2.555539,0,2.555539,15.37889,39.43297,0.1277999,11.99641,1.212859,12,6.406041
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.940174,36.91593,28.88915,2.160411,2.160411,10.96041,0,3.108984,2.160411,136.0933,0,0,0,2.940174,0,0,8.8,8.36,24.89892,7.189952,11.30017,0,11.30017,26.09918,66.92083,0.1279458,2.376452,2.352139,12,10.13013
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.75947,40.87358,30.35481,2.021962,2.021962,0,-1,0,2.021962,185.9318,0,0,0,3.75947,2.128381,2.021962,0,0,13.59874,17.36011,1.631089,0,1.631089,27.64656,70.88848,0.1279074,2.224159,3.007576,0,21.11958
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.09518,49.74949,31.69933,2.232314,2.232314,0,0,0,2.232314,273.0431,0,0,0,6.09518,2.349804,2.232314,0,0,11.96766,18.82809,3.745375,0,3.745375,31.19974,79.99917,0.1278194,2.455545,4.876143,0,24.92327
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.665301,46.57847,33.04386,4.546127,4.546127,0,0,0,4.546127,102.6214,0,0,0,4.665301,4.785397,4.546127,0,0,8.22228,22.19893,0,0.1200957,-0.1200957,31.07315,79.67458,0.1278194,5.00074,3.732241,0,26.86423
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.909505,59.39086,34.40656,0,0,0,0,0,0,0,0,0,0,7.909505,0,0,0,0,8.35572,22.07883,7.909505,0,7.909505,38.57676,98.91457,0.127634,0,6.327604,0,29.98834
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.395979,55.47953,35.80559,2.662628,2.662628,0,0,0,2.662628,240.213,3.146999,0,0,6.395979,2.802767,2.662628,0,0,0.4462141,29.19739,0.4462141,0,0.4462141,39.00008,100,0.1276236,2.928891,5.116784,0,35.59336
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.694054,54.03616,36.68983,1.99438,1.99438,0,-1,0,1.99438,285.505,3.594707,0,0,5.694054,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1276236,2.193818,4.555243,0,35.29303
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.373254,50.1137,37.13195,1.351999,1.351999,0,-1,0,1.351999,323.4657,2.950097,0,0,4.373254,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1276236,1.487199,3.498603,0,33.97223
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.375391,47.49736,37.64674,4.792744,4.792744,0,-1,0,4.792744,70.42712,0,0,0,3.375391,5.044993,4.792744,0,0,0,29.59898,0,1.669602,-1.669602,37.24016,95.4874,0.1276236,5.272018,2.700313,0,32.97437
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.23968,43.67988,37.30153,0,0,0,-1,0,0,0,0.3845665,0,0,2.23968,0,0,0,0,1.855113,27.92938,1.855113,0,1.855113,39.00008,100,0.1275802,0,1.791744,0,30.16906
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4821151,37.43487,36.11447,3.363094,3.363094,0,-1,0,3.363094,14.33547,0,4.440892E-16,0,0.4821151,3.540099,3.363094,0,0,0,29.59898,0,3.057983,-3.057983,35.77668,91.73489,0.1275802,3.699403,0.3856921,0,30.08109
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,35.05459,35.05459,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.397759,26.54099,0,6.532159,-6.532159,28.89118,74.0798,0.1275802,6.826106,0,0,26.54099
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,33.9826,33.9826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65571,20.00883,0,0,0,28.89118,74.0798,0.1275802,0,0,0,20.00883
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,32.97724,32.97724,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.65571,20.00883,0,8.105935,-8.105935,20.34677,52.17111,0.1275802,8.470702,0,0,20.00883
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,32.00821,32.00821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66231,11.9029,0,0,0,20.34677,52.17111,0.1275802,0,0,0,11.9029
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,31.36017,31.36017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66231,11.9029,0,0,0,20.34677,52.17111,0.1275802,0,0,0,11.9029
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,30.81509,30.81509,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.66231,11.9029,0,1.834015,-1.834015,18.41355,47.21414,0.1275802,1.916546,0,0,11.9029
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,30.21551,30.21551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.7001,10.06888,0,0,0,18.41355,47.21414,0.1275802,0,0,0,10.06888
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,29.80973,29.80973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.7001,10.06888,0,0,0,18.41355,47.21414,0.1275802,0,0,0,10.06888
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,29.36761,29.36761,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.7001,10.06888,0,0.6789764,-0.6789764,17.69785,45.37901,0.1275802,0.7095302,0,0,10.06888
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,28.99211,28.99211,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.45452,9.389909,0,0.9449866,-0.9449866,16.70175,42.8249,0.1275802,0.987511,0,0,9.389909
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,28.71957,28.71957,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.50451,8.444922,0,0.6477174,-0.6477174,16.01899,41.07425,0.1275802,0.6768647,0,0,8.444922
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1182765,28.85754,28.54999,0.8715568,0.8715568,0,0,0,0.8715568,13.57071,0,0,0,0.1182765,0.9174282,0.8715568,0,0,24.22419,7.797205,0,0.7991517,-0.7991517,15.17661,38.91431,0.1275802,0.9587125,0.09462119,0,7.915481
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.781385,33.04539,28.29562,0.2681308,0.2681308,0,0,0,0.2681308,664.3715,0,0,0,1.781385,0.2822429,0.2681308,0,0,25.11214,6.998053,1.499142,0,1.499142,16.59882,42.561,0.1275451,0.2949439,1.425108,0,8.779438
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.717352,42.10579,28.80436,0,0,0,0,0,0,0,0,0,0,4.717352,0,0,0,0,23.613,8.347281,4.717352,0,4.717352,21.07409,54.03603,0.127435,0,3.773881,0,13.06463
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.256746,52.07233,30.25185,3.169757,3.169757,0,-1,0,3.169757,228.937,0,0,0,7.256746,3.336586,3.169757,0,0,18.89565,12.5929,3.920159,0,3.920159,24.79309,63.57188,0.1273435,3.486733,5.805397,0,19.84964
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,8.031186,56.46475,31.59637,0.09280921,0.09280921,0,0,0,0.09280921,8653.437,0,0,0,8.031186,0.09769391,0.09280921,0,0,14.97549,16.12104,7.933492,0,7.933492,32.31945,82.87023,0.1271589,0.1020901,6.424949,0,24.15223
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,8.309197,59.14323,32.9409,0,0,0,0,0,0,0,1.267203,0,0,8.309197,0,0,0,0,7.041994,23.26118,7.041994,0,7.041994,39.00008,100,0.1269955,0,6.647358,0,31.57038
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.611763,61.98594,34.29148,0.9631276,0.9631276,0,0,0,0.9631276,894.1456,7.597945,0,0,8.611763,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1269955,1.05944,6.88941,0,38.21074
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,8.181753,61.97608,35.66629,4.991081,4.991081,0,0,0,4.991081,163.9275,2.927983,0,0,8.181753,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1269955,5.49019,6.545402,0,37.78073
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.48745,60.367,36.55659,3.009553,3.009553,0,-1,0,3.009553,248.7894,4.319499,0,0,7.48745,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1269955,3.310508,5.98996,0,37.08643
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.463075,53.59221,36.99871,0.4021046,0.4021046,0,-1,0,0.4021046,1358.62,5.039807,0,0,5.463075,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1269955,0.4423151,4.37046,0,35.06205
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.717099,51.65211,37.50745,7.422832,7.422832,0,-1,0,7.422832,63.5485,0,0,0,4.717099,7.813508,7.422832,0,0,0,29.59898,0,3.096409,-3.096409,35.73618,91.63103,0.1269955,8.165115,3.773679,0,34.31608
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.963192,45.67904,37.13195,3.646932,3.646932,0,-1,0,3.646932,81.25163,0,0,0,2.963192,3.838876,3.646932,0,0,3.440455,26.50257,0,0.8756844,-0.8756844,34.81312,89.26424,0.1269955,4.011625,2.370553,0,29.46576
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4494538,37.20438,35.97517,7.70319,7.70319,0,-1,0,7.70319,5.834645,0,0,0.1135091,0.4494538,8.108621,7.70319,0,0,4.413437,25.62688,0,7.659167,-7.659167,26.73965,68.56307,0.1269955,8.473509,0.359563,0,26.07634
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,34.92135,34.92135,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,12.92362,17.96772,0,7.589935,-7.589935,18.73916,48.04903,0.1269955,7.931482,0,0,17.96772
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,33.84331,33.84331,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,21.35688,10.37778,0,4.098261,-4.098261,14.41921,36.97226,0.1269955,4.282683,0,0,10.37778
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91051,6.279521,0,0,0,14.41921,36.97226,0.1269955,0,0,0,6.279521
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91051,6.279521,0,0,0,14.41921,36.97226,0.1269955,0,0,0,6.279521
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,31.23904,31.23904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91051,6.279521,0,0,0,14.41921,36.97226,0.1269955,0,0,0,6.279521
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,30.69397,30.69397,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,25.91051,6.279521,0,0.289456,-0.289456,14.1141,36.18992,0.1269955,0.3024816,0,0,6.279521
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,30.11255,30.11255,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,26.23213,5.990065,0,0.9757448,-0.9757448,13.08557,33.55268,0.1269955,1.019653,0,0,5.990065
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,29.72494,29.72494,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,27.31629,5.01432,0,2.977097,-2.977097,9.947436,25.5062,0.1269955,3.111067,0,0,5.01432
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,29.28282,29.28282,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,30.62417,2.037222,0,1.584697,-1.584697,8.27702,21.22308,0.1269955,1.656008,0,0,2.037222
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,28.90732,28.90732,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,32.38495,0.4525253,0,0.3936737,-0.3936737,7.862051,20.15906,0.1269955,0.4113891,0,0,0.4525253
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,28.65295,28.65295,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.82236,0.05885154,8.36,0,8.36,15.79304,40.4949,0.1271444,0.9723313,0,12,0.05885154
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.0907374,28.70092,28.4652,1.227543,1.227543,10.02754,0,2.872968,1.227543,7.391788,0,0,0,0.0907374,0,0,8.8,8.36,24.46236,7.582851,8.450737,0,8.450737,23.81012,61.05146,0.1273084,1.350298,0.07258993,12,7.673589
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.304259,34.39937,28.20478,1.276314,1.276314,10.07631,0,2.885308,1.276314,180.5401,0,0,0,2.304259,0,0,8.8,8.36,16.01163,15.18852,10.66426,0,10.66426,33.92712,86.99245,0.127423,1.403945,1.843407,12,17.49277
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.01573,42.9367,28.71957,6.623163,6.623163,0,0,0,6.623163,75.73013,0,0,0,5.01573,6.97175,6.623163,0,0,5.347366,24.78635,0,1.956021,-1.956021,31.86529,81.70572,0.127423,7.285479,4.012584,0,29.80208
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.287003,48.63205,30.14889,4.479207,4.479207,0,-1,0,4.479207,140.3597,0,0,0,6.287003,4.714955,4.479207,0,0,7.520722,22.83033,1.572048,0,1.572048,33.35667,85.52975,0.1273867,4.927128,5.029603,0,29.11733
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.460356,54.27505,31.51158,1.674737,1.674737,0,0,0,1.674737,445.4643,0,0,0,7.460356,1.762881,1.674737,0,0,5.948674,24.24517,5.697475,0,5.697475,38.76177,99.38895,0.1272551,1.842211,5.968285,0,31.70553
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.638906,60.29673,32.83794,4.287192,4.287192,0,0,0,4.287192,201.505,3.874873,0,0,8.638906,4.512834,4.287192,0,0,0.2511996,29.3729,0.2511996,0,0.2511996,39.00008,100,0.1272493,4.715911,6.911125,0,38.01181
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.575957,65.84135,34.20064,4.054868,4.054868,0,0,0,4.054868,236.1595,5.307675,0,0,9.575957,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1272493,4.460355,7.660766,0,39.17493
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,8.241302,62.08462,35.56334,2.596746,2.596746,0,0,0,2.596746,317.3703,5.507885,0,0,8.241302,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1272493,2.856421,6.593042,0,37.84028
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.955347,62.08504,36.48391,0,0,0,-1,0,0,0,7.955347,0,0,7.955347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272493,0,6.364277,0,37.55433
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.837286,58.33821,36.89575,3.489996,3.489996,0,-1,0,3.489996,195.911,3.163606,0,0,6.837286,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1272493,3.838995,5.469829,0,36.43626
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.826112,48.65451,37.40449,0,0,0,-1,0,0,0,3.826112,0,0,3.826112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272493,0,3.06089,0,33.42509
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.000846,42.72931,37.06533,1.950562,1.950562,0,-1,0,1.950562,102.5779,0,0,0,2.000846,2.053223,1.950562,0,0,0,29.59898,0,0.05237673,-0.05237673,38.94487,99.85844,0.1272493,2.145618,1.600677,0,31.59982
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4956587,37.26462,35.90855,5.731484,5.731484,0,-1,0,5.731484,8.647999,0,8.881784E-16,0,0.4956587,6.033142,5.731484,0,0,0.05819637,29.5466,0,5.537483,-5.537483,33.10785,84.89175,0.1272493,6.304633,0.396527,0,30.04226
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,34.83656,34.83656,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.210955,24.00912,0,2.754508,-2.754508,30.20434,77.44688,0.1272493,2.878461,0,0,24.00912
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.27152,21.25461,0,0,0,30.20434,77.44688,0.1272493,0,0,0,21.25461
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,32.77132,32.77132,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.27152,21.25461,0,3.221121,-3.221121,26.80898,68.74084,0.1272493,3.366071,0,0,21.25461
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,31.82046,31.82046,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.85054,18.03349,0,0.8058723,-0.8058723,25.95952,66.56274,0.1272493,0.8421366,0,0,18.03349
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,31.17242,31.17242,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.74596,17.22762,0,0.944855,-0.944855,24.96355,64.00898,0.1272493,0.9873735,0,0,17.22762
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,30.62735,30.62735,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.7958,16.28276,0,0.7911422,-0.7911422,24.12962,61.87069,0.1272493,0.8267435,0,0,16.28276
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,30.0641,30.0641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67484,15.49162,0,0,0,24.12962,61.87069,0.1272493,0,0,0,15.49162
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,29.65832,29.65832,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.67484,15.49162,0,1.010698,-1.010698,23.06425,59.13898,0.1272493,1.05618,0,0,15.49162
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,29.21014,29.21014,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.79784,14.48092,0,0.9362943,-0.9362943,22.07731,56.60836,0.1272493,0.9784276,0,0,14.48092
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,28.8407,28.8407,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.83817,13.54463,0,2.206012,-2.206012,19.75196,50.64596,0.1272493,2.305283,0,0,13.54463
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,28.58027,28.58027,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.28929,11.33861,0,1.104936,-1.104936,18.58726,47.65955,0.1272493,1.154658,0,0,11.33861
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07075793,28.59439,28.41069,0.05524555,0.05524555,0,0,0,0.05524555,128.079,0,0,0,0.07075793,0.05815321,0.05524555,0,0,21.517,10.23368,0.01260472,0,0.01260472,18.59922,47.6902,0.127249,0.06077011,0.05660635,0,10.30444
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5976043,29.71822,28.15632,3.483847,3.483847,0,0,0,3.483847,17.15358,0,4.440892E-16,0,0.5976043,3.667207,3.483847,0,0,21.50439,10.24502,0,3.069603,-3.069603,15.36357,39.3937,0.127249,3.832231,0.4780834,0,10.84263
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.284822,32.07074,28.66506,3.12686,3.12686,0,0,0,3.12686,41.08986,0,0,0,1.284822,3.291431,3.12686,0,0,24.91506,7.17542,0,2.006609,-2.006609,13.24842,33.97024,0.127249,3.439546,1.027858,0,8.460242
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.264742,33.48158,30.10044,0,0,0,-1,0,0,0,0,0,0,1.264742,0,0,0,0,27.14463,5.168811,1.264742,0,1.264742,14.44826,37.04675,0.1272198,0,1.011793,0,6.433552
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.002043,39.7877,31.44496,2.574227,2.574227,0,0,0,2.574227,116.6192,0,0,0,3.002043,2.709712,2.574227,0,0,25.87989,6.307078,0.2923302,0,0.2923302,14.72559,37.75784,0.1272131,2.831649,2.401634,0,9.309121
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.946239,44.05471,32.78949,0,0,0,0,0,0,0,0,0,0,3.946239,0,0,0,0,25.58756,6.570176,3.946239,0,3.946239,18.46932,47.35714,0.1271221,0,3.156991,0,10.51641
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.667963,41.63454,34.13402,0.1812962,0.1812962,0,0,0,0.1812962,1471.604,0,0,0,2.667963,0.1908381,0.1812962,0,0,21.64132,10.12179,2.477124,0,2.477124,20.81933,53.38278,0.1270651,0.1994258,2.13437,0,12.78975
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.246485,38.94255,35.49671,1.881029,1.881029,0,0,0,1.881029,66.26611,0,2.220446E-16,0,1.246485,1.980031,1.881029,0,0,19.1642,12.3512,0,0.733546,-0.733546,20.0461,51.40015,0.1270651,2.069133,0.9971881,0,13.59769
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.596038,43.77881,36.38095,4.408301,4.408301,0,-1,0,4.408301,58.88976,0,0,0,2.596038,4.640317,4.408301,0,0,19.97925,11.61766,0,2.044279,-2.044279,17.89124,45.87489,0.1270651,4.849132,2.07683,0,14.21369
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.912898,42.22701,36.82912,0,0,0,-1,0,0,0,0,0,0,1.912898,0,0,0,0,22.25067,9.573377,1.912898,0,1.912898,19.70597,50.52804,0.1270211,0,1.530318,0,11.48627
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.541801,41.63608,37.30153,0,0,0,-1,0,0,0,0,0,0,1.541801,0,0,0,0,20.33777,11.29498,1.541801,0,1.541801,21.16866,54.2785,0.1269857,0,1.233441,0,12.83679
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5870793,38.58169,36.96237,5.186388,5.186388,0,-1,0,5.186388,11.31962,0,8.881784E-16,0,0.5870793,5.459356,5.186388,0,0,18.79597,12.6826,0,4.872276,-4.872276,16.03283,41.10973,0.1269857,5.705027,0.4696635,0,13.26968
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4894519,37.14368,35.80559,2.33258,2.33258,0,-1,0,2.33258,20.98328,0,4.440892E-16,0,0.4894519,2.455347,2.33258,0,0,24.20961,7.810328,0,1.965895,-1.965895,13.96059,35.79631,0.1269857,2.565838,0.3915615,0,8.299781
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,34.7336,34.7336,5.543334,5.543334,0,-1,0,5.543334,0,0,8.881784E-16,0.5454556,0,5.835088,5.543334,0,0,26.39394,5.844433,0,5.835088,-5.835088,7.809866,20.02526,0.1269857,6.097667,0,0,5.844433
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,33.6919,33.6919,1.599646,0.008877833,0,-1,0,0.008877833,0,0,1.590768,1.750732,0,0.009345087,0.008877833,0,0,32.87737,0.009345087,0,0.009345087,-0.009345087,7.800015,20,0.1269857,1.75961,0,0,0.009345087
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,32.7047,32.7047,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269857,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,31.75384,31.75384,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269857,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,31.1058,31.1058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269857,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,30.54255,30.54255,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269857,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,29.97931,29.97931,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269857,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,29.58564,29.58564,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269857,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,29.12535,29.12535,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269857,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,28.76802,28.76802,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269857,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,28.51365,28.51365,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271015,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1160248,28.62718,28.3259,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,141.5747,1.776357E-15,0,0,0.1160248,0,0,8.8,8.36,24.52775,7.524,8.476025,0,8.476025,23.77207,60.95391,0.1272055,0.09014834,0.09281982,12,7.640025
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.760203,32.75664,28.07153,2.868762,2.868762,11.66876,0,3.288197,2.868762,61.35759,1.776357E-15,0,0,1.760203,0,0,8.8,8.36,16.05173,15.15242,10.1202,0,10.1202,33.37294,85.57146,0.1274125,3.155639,1.408163,12,16.91263
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.926646,39.471,28.58027,1.635552,1.635552,0,0,0,1.635552,240.0808,0,0,0,3.926646,1.721634,1.635552,0,0,5.931525,24.2606,2.205012,0,2.205012,35.4648,90.9352,0.1273619,1.799107,3.141317,0,28.18725
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.577457,42.9953,30.01565,3.421507,3.421507,0,-1,0,3.421507,133.7848,0,0,0,4.577457,3.601586,3.421507,0,0,3.726513,26.24512,0.9758711,0,0.9758711,36.39059,93.30902,0.1273395,3.763658,3.661966,0,30.82257
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.783751,55.26905,31.36017,4.182819,4.182819,0,0,0,4.182819,186.0886,0.630142,0,0,7.783751,4.402968,4.182819,0,0,2.750642,27.1234,2.750642,0,2.750642,39.00008,100,0.1272765,4.601101,6.227001,0,34.90715
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.30242,55.11137,32.7047,0,0,0,0,0,0,0,7.30242,0,0,7.30242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272765,0,5.841936,0,36.9014
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.922412,59.00889,34.04922,4.100256,4.100256,0,0,0,4.100256,193.2175,3.606353,0,0,7.922412,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1272765,4.510282,6.33793,0,37.52139
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,8.262077,61.95861,35.39375,2.635851,2.635851,0,0,0,2.635851,313.4501,5.487498,0,0,8.262077,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1272765,2.899436,6.609662,0,37.86106
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,6.098175,54.97903,36.28405,5.671965,5.671965,0,-1,0,5.671965,107.5143,0.1276862,0,0,6.098175,5.970489,5.671965,0,0,0,29.59898,0,0,0,39.00008,100,0.1272765,6.239161,4.87854,0,35.69715
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.004457,48.44851,36.68983,3.052974,3.052974,0,-1,0,3.052974,131.1658,0.7908004,0,0,4.004457,3.213657,3.052974,0,0,0,29.59898,0,0,0,39.00008,100,0.1272765,3.358271,3.203566,0,33.60344
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.365322,46.994,37.20462,1.346697,1.346697,0,-1,0,1.346697,249.8946,1.947747,0,0,3.365322,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1272765,1.481366,2.692257,0,32.9643
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.035827,42.61838,36.85941,2.345305,2.345305,0,-1,0,2.345305,86.80437,0,0,0,2.035827,2.468742,2.345305,0,0,0,29.59898,0,0.4329148,-0.4329148,38.54375,98.82992,0.1272765,2.579835,1.628662,0,31.63481
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.5065431,37.08697,35.70263,4.851694,4.851694,0,-1,0,4.851694,10.44054,0,0,0,0.5065431,5.107046,4.851694,0,0,0.4810164,29.16606,0,4.600503,-4.600503,33.69439,86.3957,0.1272765,5.336863,0.4052345,0,29.67261
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,34.63064,34.63064,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.592686,24.56556,0,8.8,-8.8,24.41838,62.6111,0.1272765,11.06049,0,0,24.56556
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,33.60711,33.60711,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.37046,15.76556,0,4.730418,-4.730418,19.43208,49.82574,0.1272765,4.943287,0,0,15.76556
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,32.60174,32.60174,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.62648,11.03514,0,1.107237,-1.107237,18.26495,46.8331,0.1272765,1.157062,0,0,11.03514
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,31.66299,31.66299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.85675,9.927906,0,0,0,18.26495,46.8331,0.1272765,0,0,0,9.927906
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,31.02101,31.02101,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.85675,9.927906,0,0.04516764,-0.04516764,18.21734,46.71103,0.1272765,0.04720018,0,0,9.927906
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,30.47593,30.47593,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,21.90693,9.882738,0,2.046887,-2.046887,16.05973,41.17871,0.1272765,2.138997,0,0,9.882738
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,29.91269,29.91269,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.18125,7.835851,0,1.146689,-1.146689,14.85101,38.07944,0.1272765,1.19829,0,0,7.835851
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,29.51902,29.51902,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.45535,6.689162,0,0.7026932,-0.7026932,14.11031,36.18021,0.1272765,0.7343143,0,0,6.689162
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,29.0769,29.0769,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.23612,5.986469,0,0.1769188,-0.1769188,13.92382,35.70203,0.1272765,0.1848801,0,0,5.986469
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,28.71957,28.71957,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.4327,5.80955,0,1.300218,-1.300218,12.55327,32.18781,0.1272765,1.358727,0,0,5.80955
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,28.4652,28.4652,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,27.87738,4.509333,0,1.151617,-1.151617,11.33936,29.07522,0.1272765,1.203439,0,0,4.509333
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1411376,28.64398,28.27745,0.4430285,0.4430285,0,0,0,0.4430285,31.85746,0,5.551115E-17,0,0.1411376,0.4663458,0.4430285,0,0,29.15696,3.357716,0,0.3252082,-0.3252082,10.99656,28.19625,0.1272765,0.4873313,0.1129101,0,3.498854
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.043795,30.76831,28.02308,0,0,0,0,0,0,0,0,0,0,1.043795,0,0,0,0,29.5183,3.032508,1.043795,0,1.043795,11.98679,30.7353,0.1272526,0,0.8350361,0,4.076303
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.237665,37.37777,28.51365,0,0,0,0,0,0,0,0,0,0,3.237665,0,0,0,0,28.4745,3.971924,3.237665,0,3.237665,15.05831,38.61097,0.1271786,0,2.590132,0,7.209589
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.498405,45.81667,29.94297,3.554394,3.554394,0,-1,0,3.554394,154.6932,0,0,0,5.498405,3.741468,3.554394,0,0,25.23684,6.885822,1.756937,0,1.756937,16.72509,42.88475,0.1271384,3.909834,4.398724,0,12.38423
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.598309,54.52954,31.30567,3.798894,3.798894,0,0,0,3.798894,200.0137,0,0,0,7.598309,3.998836,3.798894,0,0,23.4799,8.467066,3.599473,0,3.599473,20.13985,51.64053,0.1270563,4.178783,6.078647,0,16.06537
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.680881,56.41351,32.63808,3.56194,3.56194,0,0,0,3.56194,215.6376,0,0,0,7.680881,3.74941,3.56194,0,0,19.88043,11.70659,3.931471,0,3.931471,23.86957,61.2039,0.1269666,3.918134,6.144705,0,19.38747
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.045323,48.81482,33.96444,2.468449,2.468449,0,0,0,2.468449,204.3925,0,0,0,5.045323,2.598367,2.468449,0,0,15.94896,15.24492,2.446956,0,2.446956,26.19095,67.15616,0.1269109,2.715294,4.036259,0,20.29024
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,6.118325,53.95599,35.32713,3.349833,3.349833,0,0,0,3.349833,182.6457,0,0,0,6.118325,3.526139,3.349833,0,0,13.502,17.44718,2.592185,0,2.592185,28.65012,73.46169,0.1268519,3.684816,4.89466,0,23.5655
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,7.138721,58.61054,36.18109,1.479878,1.479878,0,-1,0,1.479878,482.3858,0,0,0,7.138721,1.557766,1.479878,0,0,10.90982,19.78014,5.580955,0,5.580955,33.94468,87.03745,0.1267251,1.627866,5.710977,0,26.91886
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.249563,52.40687,36.58687,0,0,0,-1,0,0,0,0,0,0,5.249563,0,0,0,0,5.328863,24.803,5.249563,0,5.249563,38.92485,99.8071,0.1266061,0,4.19965,0,30.05256
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.124536,49.23904,37.06533,0,0,0,-1,0,0,0,4.045237,0,0,4.124536,0,0,0,0,0.07929981,29.52761,0.07929981,0,0.07929981,39.00008,100,0.1266043,0,3.299629,0,33.65215
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.120701,42.72944,36.72617,0,0,0,-1,0,0,0,2.120701,0,0,2.120701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266043,0,1.696561,0,31.71968
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.5027505,36.93603,35.56334,0.572003,0.572003,0,-1,0,0.572003,87.89297,0,0,0,0.5027505,0.6021084,0.572003,0,0,0,29.59898,0,0.09935801,-0.09935801,38.89534,99.73145,0.1266043,0.6292033,0.4022003,0,30.10173
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,34.47923,34.47923,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1103978,29.49962,0,7.027159,-7.027159,31.48807,80.73848,0.1266043,7.343381,0,0,29.49962
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,33.4557,33.4557,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.918352,22.47246,0,6.957492,-6.957492,24.15423,61.9338,0.1266043,7.27058,0,0,22.47246
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,32.48061,32.48061,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.6489,15.51497,0,2.590995,-2.590995,21.42308,54.93087,0.1266043,2.707589,0,0,15.51497
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,31.56609,31.56609,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.52778,12.92397,0,0.3553884,-0.3553884,21.04847,53.97032,0.1266043,0.3713809,0,0,12.92397
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,30.91805,30.91805,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.92266,12.56859,0,0.5885129,-0.5885129,20.42812,52.37969,0.1266043,0.614996,0,0,12.56859
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,30.35481,30.35481,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.57656,11.98007,0,0.05562669,-0.05562669,20.36949,52.22935,0.1266043,0.05812989,0,0,11.98007
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,29.8279,29.8279,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.63837,11.92445,0,1.061045,-1.061045,19.25105,49.36156,0.1266043,1.108792,0,0,11.92445
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,29.43423,29.43423,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.81731,10.8634,0,0.4948671,-0.4948671,18.72941,48.02403,0.1266043,0.5171362,0,0,10.8634
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,28.99211,28.99211,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.36716,10.36853,0,0.4282446,-0.4282446,18.278,46.86658,0.1266043,0.4475156,0,0,10.36853
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,28.63478,28.63478,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.84299,9.940289,0,0.8746303,-0.8746303,17.35606,44.50263,0.1266043,0.9139887,0,0,9.940289
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,28.39252,28.39252,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.8148,9.06566,0,0.4912862,-0.4912862,16.8382,43.17478,0.1266043,0.5133941,0,0,9.06566
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06895116,28.38356,28.20478,2.52647,2.52647,0,0,0,2.52647,2.729151,0,4.440892E-16,0,0.06895116,2.659442,2.52647,0,0,23.36067,8.574373,0,2.590491,-2.590491,14.10758,36.17321,0.1266043,2.779117,0.05516093,0,8.643325
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7783711,29.98803,27.95041,2.459583,2.459583,0,0,0,2.459583,31.64646,0,4.440892E-16,0,0.7783711,2.589035,2.459583,0,0,26.23899,5.983883,0,1.810664,-1.810664,12.19897,31.27936,0.1266043,2.705542,0.6226969,0,6.762254
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.394802,32.1459,28.44703,4.465755,4.465755,12,0,3.372,4.465755,31.23329,0,0,0,1.394802,0,0,7.534245,7.157533,28.25084,4.173219,8.552335,0,8.552335,20.31243,52.08305,0.1268558,4.912331,1.115842,12,5.568021
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.500938,33.88049,29.85818,1.523104,1.523104,0,-1,0,1.523104,98.54468,0,0,0,1.500938,1.603267,1.523104,0,0,19.69851,11.87032,0,0.1023295,-0.1023295,20.20457,51.80648,0.1268558,1.675414,1.20075,0,13.37126
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.000309,36.67366,31.22088,4.587693,4.587693,0,0,0,4.587693,43.60162,0,0,0,2.000309,4.82915,4.587693,0,0,19.81221,11.76799,0,2.828842,-2.828842,17.22271,44.1607,0.1268558,5.046462,1.600247,0,13.7683
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.609686,45.86545,32.55329,4.251198,4.251198,0,0,0,4.251198,108.4326,0,0,0,4.609686,4.474945,4.251198,0,0,22.95537,8.939149,0.1347408,0,0.1347408,17.35053,44.48846,0.1268527,4.676318,3.687749,0,13.54883
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.121916,45.7764,33.87965,0.28803,0.28803,0,0,0,0.28803,1431.072,0,0,0,4.121916,0.3031895,0.28803,0,0,22.82063,9.060416,3.818727,0,3.818727,20.9733,53.77757,0.1267662,0.316833,3.297533,0,13.18233
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.391338,51.35947,35.22417,0.381733,0.381733,0,0,0,0.381733,1412.332,0,0,0,5.391338,0.4018243,0.381733,0,0,19.0019,12.49727,4.989513,0,4.989513,25.70676,65.91464,0.1266534,0.4199063,4.31307,0,17.88861
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.850178,50.51334,36.07813,0,0,0,-1,0,0,0,0,0,0,4.850178,0,0,0,0,14.01238,16.98783,4.850178,0,4.850178,30.30805,77.71278,0.1265439,0,3.880142,0,21.83801
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.02907,45.19394,36.48391,1.214136,1.214136,0,-1,0,1.214136,249.4835,0,0,0,3.02907,1.278038,1.214136,0,0,9.162207,21.35299,1.751031,0,1.751031,31.96922,81.97219,0.1265045,1.33555,2.423256,0,24.38206
