Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1310814,27.36768,27.02983,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.796925,0,0,0,0.1310814,0,0,8.8,8.36,32.88775,0,8.491081,0,8.491081,15.85536,40.65469,0.132097,1.63909,0.1048651,12,0.1310814
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.864231,31.76231,26.82997,4.350649,4.350649,12,0,3.372,4.350649,42.84948,0,0,0,1.864231,0,0,7.649351,7.266883,24.39667,7.641973,9.131114,0,9.131114,24.5179,62.86628,0.132304,4.785714,1.491384,12,9.506204
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.202356,36.01485,27.32054,1.159818,1.159818,9.959818,0,2.855834,1.159818,276.1085,1.776357E-15,0,0,3.202356,0,0,8.8,8.36,15.26556,15.85998,11.56236,0,11.56236,35.48691,90.9919,0.1323706,1.2758,2.561885,12,19.06233
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.847484,45.30341,28.47732,6.823964,6.823964,0,-1,0,6.823964,85.69043,0,0,0,5.847484,7.18312,6.823964,0,0,3.703202,26.2661,0,1.335636,-1.335636,34.07903,87.38195,0.1323706,7.506361,4.677988,0,32.11358
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.151998,54.74345,29.79156,2.057364,2.057364,0,0,0,2.057364,396.2351,0.7991094,0,0,8.151998,2.165646,2.057364,0,0,5.187242,24.93046,5.187242,0,5.187242,39.00008,100,0.1322635,2.2631,6.521598,0,33.08246
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.187074,56.43333,31.08763,0.05183367,0.05183367,0,0,0,0.05183367,15794.89,8.132512,0,0,8.187074,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1322635,0.05701704,6.549659,0,37.78605
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.702203,56.10247,32.31103,6.641279,6.641279,0,0,0,6.641279,115.9747,0.7113827,0,0,7.702203,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1322635,7.305407,6.161762,0,37.30118
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.138629,48.66938,33.55865,5.354944,5.354944,0,0,0,5.354944,95.96047,8.881784E-16,0,0,5.138629,5.636783,5.354944,0,0,0,29.59898,0,0.4981535,-0.4981535,38.47498,98.65359,0.1322635,5.890438,4.110904,0,34.73761
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.92908,48.79814,34.29148,4.191469,4.191469,0,-1,0,4.191469,117.5979,0,0,0,4.92908,4.412073,4.191469,0,0,0.5535039,29.10082,0.5170078,0,0.5170078,38.96545,99.91122,0.1322529,4.610616,3.943264,0,34.0299
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.300114,50.29792,34.54585,4.676342,4.676342,0,-1,0,4.676342,113.3389,0.3411534,0,0,5.300114,4.922465,4.676342,0,0,0.03649603,29.56613,0.03649603,0,0.03649603,39.00008,100,0.1322521,5.143976,4.240091,0,34.86625
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.809714,49.105,34.92135,2.784295,2.784295,0,-1,0,2.784295,172.7444,1.878877,0,0,4.809714,2.930837,2.784295,0,0,0,29.59898,0,0,0,39.00008,100,0.1322521,3.062725,3.847771,0,34.40869
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.647299,42.11372,34.64881,6.562121,6.562121,0,-1,0,6.562121,40.34212,0,0,0,2.647299,6.907496,6.562121,0,0,0,29.59898,0,4.260197,-4.260197,34.50944,88.48556,0.1322521,7.218333,2.117839,0,32.24628
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.482573,34.92676,33.62527,3.992244,3.992244,0,-1,0,3.992244,12.08776,0,4.440892E-16,0,0.482573,4.202362,3.992244,0,0,4.733552,25.33878,0,3.719789,-3.719789,30.58843,78.43172,0.1322521,4.391469,0.3860584,0,25.82135
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,32.7047,32.7047,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.866652,21.61899,0,5.810535,-5.810535,24.46359,62.72703,0.1322521,6.07201,0,0,21.61899
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,31.86891,31.86891,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.3228,15.80846,0,3.802415,-3.802415,20.45549,52.44988,0.1322521,3.973523,0,0,15.80846
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,30.93017,30.93017,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.54771,12.00604,0,2.93829,-2.93829,17.35826,44.50828,0.1322521,3.070513,0,0,12.00604
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,30.10044,30.10044,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.81247,9.067752,0,2.223833,-2.223833,15.01414,38.49771,0.1322521,2.323906,0,0,9.067752
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,29.48268,29.48268,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.2834,6.843918,0,0.04770406,-0.04770406,14.96385,38.36878,0.1322521,0.04985074,0,0,6.843918
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.99211,28.99211,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.3364,6.796214,0,0.6585521,-0.6585521,14.26968,36.58885,0.1322521,0.6881869,0,0,6.796214
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,28.51365,28.51365,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.06813,6.137662,0,1.913381,-1.913381,12.2528,31.41737,0.1322521,1.999483,0,0,6.137662
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.0352,28.0352,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.19411,4.224281,0,1.417922,-1.417922,10.75818,27.58501,0.1322521,1.481729,0,0,4.224281
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,27.75054,27.75054,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.76958,2.806359,0,0.4906013,-0.4906013,10.24104,26.25902,0.1322521,0.5126784,0,0,2.806359
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,27.45984,27.45984,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.31469,2.315757,0,0.5766155,-0.5766155,9.633232,24.70055,0.1322521,0.6025631,0,0,2.315757
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,27.1873,27.1873,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,30.95537,1.739142,0,0.397776,-0.397776,9.21394,23.62544,0.1322521,0.4156759,0,0,1.739142
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.01772,27.01772,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.39735,1.341366,8.36,0,8.36,17.14493,43.96128,0.1323896,1.40033,0,12,1.341366
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4160281,27.88737,26.8118,7.932763,7.932763,12,0,3.372,7.932763,5.244429,0,0,0,0.4160281,0,0,4.067237,3.863875,23.03735,8.865366,4.279903,0,4.279903,21.2052,54.37221,0.1324967,8.72604,0.3328225,12,9.281394
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.246857,30.57792,27.30237,6.352427,6.352427,12,0,3.372,6.352427,19.62804,0,0,0,1.246857,0,0,5.647573,5.365194,18.75744,12.71728,6.612051,0,6.612051,27.47795,70.45613,0.1326591,6.987669,0.9974855,12,13.96414
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.116304,31.394,28.44703,4.086692,4.086692,0,-1,0,4.086692,27.31558,0,8.881784E-16,0,1.116304,4.301781,4.086692,0,0,12.14539,18.66813,0,3.185477,-3.185477,24.12016,61.84644,0.1326591,4.495361,0.8930429,0,19.78443
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.566159,33.95419,29.75522,2.220344,2.220344,0,0,0,2.220344,70.5368,0,0,0,1.566159,2.337204,2.220344,0,0,15.68481,15.48265,0,0.7710446,-0.7710446,23.30741,59.76246,0.1326591,2.442378,1.252928,0,17.04881
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.964632,36.37897,31.03313,2.17242,2.17242,0,0,0,2.17242,90.43516,0,0,0,1.964632,2.286758,2.17242,0,0,16.54153,14.7116,0,0.3221264,-0.3221264,22.96786,58.89182,0.1326591,2.389662,1.571705,0,16.67624
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.599648,36.62179,32.26258,5.319354,5.319354,0,0,0,5.319354,30.07223,0,0,0,1.599648,5.59932,5.319354,0,0,16.89945,14.38948,0,3.999672,-3.999672,18.75183,48.08152,0.1326591,5.85129,1.279719,0,15.98913
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.427952,40.29086,33.52232,1.860239,1.860239,0,0,0,1.860239,130.5182,0,0,0,2.427952,1.958146,1.860239,0,0,21.34353,10.3898,0.4698052,0,0.4698052,19.19753,49.22433,0.1326494,2.046263,1.942361,0,12.81776
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.948538,39.66607,34.25515,0.8525555,0.8525555,0,-1,0,0.8525555,228.5526,0,0,0,1.948538,0.8974268,0.8525555,0,0,20.87372,10.81263,1.051111,0,1.051111,20.1947,51.78118,0.1326277,0.9378111,1.55883,0,12.76117
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.043884,40.20429,34.50951,0.329497,0.329497,0,-1,0,0.329497,620.3041,0,0,0,2.043884,0.346839,0.329497,0,0,19.82261,11.75863,1.697045,0,1.697045,21.80466,55.90926,0.1325928,0.3624467,1.635107,0,13.80251
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9024308,37.36151,34.89107,6.724793,6.724793,0,-1,0,6.724793,13.41946,0,1.776357E-15,0,0.9024308,7.07873,6.724793,0,0,18.12556,13.28597,0,6.1763,-6.1763,15.29427,39.21599,0.1325928,7.397273,0.7219446,0,14.1884
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.129357,37.67376,34.57614,5.29954,5.29954,0,-1,0,5.29954,21.31048,0,0,0,1.129357,5.578463,5.29954,0,0,24.98812,7.10967,0,4.449106,-4.449106,10.6045,27.19096,0.1325928,5.829494,0.903486,0,8.239027
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4792708,34.86285,33.57077,10.44932,2.982843,0,-1,0,2.982843,16.06758,0,7.466475,8.875652,0.4792708,3.139835,2.982843,0,0,29.93157,2.660564,0,2.660564,-2.660564,7.800015,20,0.1325928,11.49425,0.3834166,0,3.139835
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,32.65625,32.65625,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325928,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,31.82046,31.82046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325928,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,30.89989,30.89989,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325928,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,30.08227,30.08227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325928,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,29.47057,29.47057,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325928,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,28.95577,28.95577,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325928,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,28.49548,28.49548,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325928,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,28.02308,28.02308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325928,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,27.73237,27.73237,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325928,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,27.44167,27.44167,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325928,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,27.1873,27.1873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325928,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.01772,27.01772,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327063,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7100127,28.65579,26.8118,1.430661,1.430661,10.23066,0,2.924357,1.430661,49.62831,0,0,0,0.7100127,0,0,8.8,8.36,24.52775,7.524,9.070013,0,9.070013,24.33558,62.39879,0.1328348,1.573727,0.5680102,12,8.234013
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.566909,31.42762,27.29025,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,608.421,0,0,0,1.566909,0,0,8.8,8.36,15.45774,15.68701,9.926908,0,9.926908,33.75307,86.54616,0.1328943,0.2832907,1.253527,12,17.25392
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.744875,38.77031,28.42886,4.70818,4.70818,0,-1,0,4.70818,79.53975,0,0,0,3.744875,4.95598,4.70818,0,0,5.530832,24.62123,0,1.211105,-1.211105,32.47646,83.27279,0.1328943,5.178998,2.9959,0,28.3661
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.18632,47.81612,29.72494,4.474065,4.474065,0,0,0,4.474065,138.2707,0,0,0,6.18632,4.709542,4.474065,0,0,6.876503,23.41013,1.476779,0,1.476779,33.87745,86.86508,0.1328639,4.921471,4.949056,0,29.59645
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.479841,40.76276,31.03313,0,0,0,0,0,0,0,0,0,0,3.479841,0,0,0,0,5.399725,24.73923,3.479841,0,3.479841,37.17871,95.32985,0.1327924,0,2.783872,0,28.21907
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.989344,46.7536,32.26258,8.107685,8.107685,5.191699,0,1.6495,8.107685,61.53844,0,0,0,4.989344,3.069459,2.915986,0,0,1.919884,27.87108,1.919884,0,1.919884,39.00008,100,0.1328323,8.918454,3.991475,12,32.86042
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.027879,42.03817,33.50415,0,0,0,0,0,0,0,3.027879,0,0,3.027879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328323,0,2.422303,0,32.62686
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.218923,40.40921,34.21881,0,0,0,-1,0,0,0,2.218923,0,0,2.218923,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328323,0,1.775139,0,31.8179
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.121138,46.42323,34.47923,6.208212,6.208212,0,-1,0,6.208212,66.38205,0,8.881784E-16,0,4.121138,6.53496,6.208212,0,0,0,29.59898,0,2.413822,-2.413822,36.45568,93.47593,0.1328323,6.829033,3.296911,0,33.72012
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.698921,42.47659,34.84867,5.449512,5.449512,0,-1,0,5.449512,49.52592,0,0,0,2.698921,5.736329,5.449512,0,0,2.682024,27.18516,0,3.037408,-3.037408,33.25398,85.26644,0.1328323,5.994463,2.159137,0,29.88408
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6237268,36.25997,34.56402,0,0,0,-1,0,0,0,0,0,0,0.6237268,0,0,0,0,6.056921,24.14775,0.6237268,0,0.6237268,33.8457,86.78366,0.1328195,0,0.4989814,0,24.77147
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1818337,34.02821,33.54049,3.608014,3.608014,0,-1,0,3.608014,5.039718,0,4.440892E-16,0,0.1818337,3.79791,3.608014,0,0,5.433195,24.7091,0,3.616076,-3.616076,30.03402,77.01015,0.1328195,3.968816,0.145467,0,24.89094
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,32.63808,32.63808,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.451057,21.09303,0,6.857679,-6.857679,22.80539,58.47524,0.1328195,7.166275,0,0,21.09303
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,31.80229,31.80229,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.0707,14.23535,0,0.1737047,-0.1737047,22.62229,58.00575,0.1328195,0.1815214,0,0,14.23535
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,30.86355,30.86355,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.26371,14.06164,0,3.184053,-3.184053,19.266,49.39991,0.1328195,3.327336,0,0,14.06164
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,30.02776,30.02776,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,20.80154,10.87759,0,0.3189567,-0.3189567,18.92979,48.53783,0.1328195,0.3333097,0,0,10.87759
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,29.41606,29.41606,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.15594,10.55863,0,1.51353,-1.51353,17.33439,44.44707,0.1328195,1.581639,0,0,10.55863
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,28.92549,28.92549,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,22.83764,9.045103,0,0.6855364,-0.6855364,16.61177,42.5942,0.1328195,0.7163855,0,0,9.045103
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,28.4652,28.4652,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,23.59935,8.359567,0,0.02981441,-0.02981441,16.58035,42.51362,0.1328195,0.03115605,0,0,8.359567
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,28.00491,28.00491,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,23.63247,8.329752,0,1.69479,-1.69479,14.79388,37.93295,0.1328195,1.771055,0,0,8.329752
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,27.7142,27.7142,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.51557,6.634963,0,0.5986133,-0.5986133,14.16289,36.31502,0.1328195,0.6255509,0,0,6.634963
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,27.4235,27.4235,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.1807,6.036349,0,0.7818226,-0.7818226,13.33877,34.20191,0.1328195,0.8170046,0,0,6.036349
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.16913,27.16913,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.04939,5.254527,0,1.355981,-1.355981,11.90944,30.53697,0.1328195,1.417,0,0,5.254527
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,26.99955,26.99955,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.55604,3.898546,0,1.2371,-1.2371,10.60543,27.19334,0.1328195,1.29277,0,0,3.898546
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.715129,31.3381,26.8118,0.7996253,0.7996253,0,0,0,0.7996253,214.4916,0,0,0,1.715129,0.8417108,0.7996253,0,0,29.93059,2.661446,0.8734183,0,0.8734183,11.43402,29.31795,0.1328015,0.8795878,1.372103,0,4.376575
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.453724,36.70694,27.29025,4.316446,4.316446,12,0,3.372,4.316446,80.01313,0,0,0,3.453724,0,0,7.683554,7.299376,29.05717,3.447522,10.7531,0,10.7531,21.63531,55.47504,0.1329716,4.748091,2.762979,12,6.901246
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.382225,46.97347,28.41069,2.407291,2.407291,0,-1,0,2.407291,265.1207,0,0,0,6.382225,2.53399,2.407291,0,0,18.30407,13.12531,3.848235,0,3.848235,25.28607,64.83594,0.1328927,2.64802,5.10578,0,19.50754
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.135731,47.62821,29.70677,0.2420426,0.2420426,0,0,0,0.2420426,2534.98,0,0,0,6.135731,0.2547817,0.2420426,0,0,14.45584,16.58872,5.880949,0,5.880949,30.86522,79.14144,0.1327722,0.2662469,4.908585,0,22.72445
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.709088,58.33261,31.02101,6.563366,6.563366,0,0,0,6.563366,132.6924,0,0,0,8.709088,6.908806,6.563366,0,0,8.574889,21.88158,1.800282,0,1.800282,32.57312,83.52066,0.1327354,7.219703,6.967271,0,30.59067
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.326345,62.30316,32.24441,1.676179,1.676179,0,0,0,1.676179,556.4052,0.7873396,0,0,9.326345,1.764399,1.676179,0,0,6.774607,23.50183,6.774607,0,6.774607,39.00008,100,0.132597,1.843797,7.461076,0,32.82818
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.946402,58.4208,33.48598,2.619178,2.619178,0,0,0,2.619178,303.3929,5.189372,0,0,7.946402,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.132597,2.881096,6.357121,0,37.54538
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.978566,59.40564,34.20064,4.01332,4.01332,0,-1,0,4.01332,198.8021,3.754018,0,0,7.978566,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.132597,4.414653,6.382853,0,37.57755
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,6.060985,52.74972,34.44289,0.8852245,0.8852245,0,-1,0,0.8852245,684.6834,5.12917,0,0,6.060985,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.132597,0.9737469,4.848788,0,35.65996
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.070299,49.84262,34.81839,9.138567,8.36,0,-1,0,8.36,60.64951,0,0.7785667,1.692423,5.070299,8.8,8.36,0,0,0,29.59898,0,3.729701,-3.729701,35.06863,89.91938,0.132597,10.05242,4.056239,0,34.66928
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.982347,42.96449,34.50951,3.177475,3.177475,0,-1,0,3.177475,93.859,0,0,0,2.982347,3.344711,3.177475,0,0,4.144112,25.86928,0,0.3623644,-0.3623644,34.68666,88.93998,0.132597,3.495223,2.385877,0,28.85162
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4710784,34.75514,33.48598,8.138322,8.138322,0,-1,0,8.138322,5.788396,0,0,0.5921545,0.4710784,8.566655,8.138322,0,0,4.54674,25.50691,0,8.095576,-8.095576,26.15318,67.05929,0.132597,8.952154,0.3768627,0,25.97799
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,32.58357,32.58357,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,13.54182,17.41134,0,3.851361,-3.851361,22.09348,56.64985,0.132597,4.024672,0,0,17.41134
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,31.75384,31.75384,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,17.82111,13.55998,0,3.733171,-3.733171,18.15838,46.55984,0.132597,3.901164,0,0,13.55998
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,30.83326,30.83326,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,21.96908,9.826804,0,3.185691,-3.185691,14.80036,37.94957,0.132597,3.329047,0,0,9.826804
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.99748,29.99748,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,25.50874,6.641113,0,0.6298365,-0.6298365,14.13646,36.24725,0.132597,0.6581792,0,0,6.641113
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,29.39789,29.39789,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.20856,6.011277,0,0.5068645,-0.5068645,13.60218,34.8773,0.132597,0.5296734,0,0,6.011277
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,28.90732,28.90732,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,26.77174,5.504412,0,1.196074,-1.196074,12.3414,31.64456,0.132597,1.249898,0,0,5.504412
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,28.42886,28.42886,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.10071,4.308338,0,0.6150041,-0.6150041,11.69313,29.98233,0.132597,0.6426793,0,0,4.308338
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,27.98674,27.98674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.78405,3.693333,0,0,0,11.69313,29.98233,0.132597,0,0,0,3.693333
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,27.69604,27.69604,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,28.78405,3.693333,0,0.8832204,-0.8832204,10.76213,27.59516,0.132597,0.9229653,0,0,3.693333
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,27.4235,27.4235,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,29.76541,2.810113,0,1.518037,-1.518037,9.161983,23.49222,0.132597,1.586349,0,0,2.810113
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,27.15096,27.15096,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,31.45211,1.292076,0,1.000845,-1.000845,8.106999,20.78714,0.132597,1.045883,0,0,1.292076
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,26.98138,26.98138,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,32.56416,0.2912305,0,0.2111695,-0.2111695,7.884407,20.21639,0.132597,0.2206721,0,0,0.2912305
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.03804,32.20007,26.79363,0,0,0,0,0,0,0,0,0,0,2.03804,0,0,0,0,32.7988,0.08006096,2.03804,0,2.03804,9.817862,25.17395,0.1325555,0,1.630432,0,2.118101
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.608292,40.1039,27.27209,5.131596,5.131596,11.52638,0,3.252175,5.131596,89.80231,0,0,0,4.608292,0,0,6.394787,6.075048,30.76076,1.914297,10.68334,0,10.68334,19.95297,51.16135,0.1327061,5.644755,3.686633,12,6.522589
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.448009,47.17048,28.39252,7.254216,7.254216,0,-1,0,7.254216,88.88635,0,0,0,6.448009,7.636017,7.254216,0,0,20.07742,11.5293,0,1.188009,-1.188009,18.7007,47.95041,0.1327061,7.979638,5.158407,0,17.97731
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.532695,52.38586,29.6886,4.863672,4.863672,0,0,0,4.863672,154.8767,0,0,0,7.532695,5.119655,4.863672,0,0,21.39743,10.34129,2.41304,0,2.41304,20.98991,53.82017,0.1326569,5.350039,6.026156,0,17.87399
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.338326,53.24006,31.00284,2.514713,2.514713,0,0,0,2.514713,291.8156,0,0,0,7.338326,2.647066,2.514713,0,0,18.98439,12.51303,4.691259,0,4.691259,25.44043,65.23173,0.1325614,2.766184,5.87066,0,19.85135
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.187321,57.81042,32.22624,7.744381,7.744381,12,0,3.372,7.744381,105.7195,0,0,0,8.187321,0,0,4.255619,4.042838,14.29313,16.73516,12.23016,0,12.23016,37.04297,94.9818,0.1327006,8.518819,6.549857,12,24.92248
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.799474,57.85316,33.47387,1.008555,1.008555,0,0,0,1.008555,773.3319,4.674869,0,0,7.799474,1.061636,1.008555,0,0,2.062969,27.74231,2.062969,0,2.062969,39.00008,100,0.1326587,1.10941,6.239579,0,35.54178
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.612016,61.85945,34.18852,1.674331,1.674331,0,-1,0,1.674331,514.3557,6.849562,0,0,8.612016,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1326587,1.841764,6.889612,0,38.21099
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.276233,50.08386,34.42472,3.784362,3.784362,0,-1,0,3.784362,139.422,1.292693,0,0,5.276233,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1326587,4.162799,4.220986,0,34.87521
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.652717,45.31143,34.80022,2.956823,2.956823,0,-1,0,2.956823,123.5352,0.5402718,0,0,3.652717,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1326587,3.252505,2.922173,0,33.25169
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.528548,41.61733,34.50951,8.622526,8.36,0,-1,0,8.36,30.24578,0,0.2625261,1.124779,2.528548,8.8,8.36,0,0,0,29.59898,0,6.271452,-6.271452,32.38939,83.04955,0.1326587,9.484778,2.022838,0,32.12753
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4590263,34.72242,33.48598,0,0,0,-1,0,0,0,0,0,0,0.4590263,0,0,0,0,6.96828,23.32753,0.4590263,0,0.4590263,32.82486,84.16613,0.1326494,0,0.3672211,0,23.78655
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,32.58357,32.58357,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.509254,23.74065,0,4.050991,-4.050991,28.55474,73.21713,0.1326494,4.233285,0,0,23.74065
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,31.76595,31.76595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01035,19.68966,0,0,0,28.55474,73.21713,0.1326494,0,0,0,19.68966
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,30.83326,30.83326,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.01035,19.68966,0,4.539765,-4.539765,23.76941,60.94707,0.1326494,4.744054,0,0,19.68966
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,29.99748,29.99748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.05454,15.14989,0,0,0,23.76941,60.94707,0.1326494,0,0,0,15.14989
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,29.38578,29.38578,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.05454,15.14989,0,0.8563764,-0.8563764,22.8667,58.63246,0.1326494,0.8949133,0,0,15.14989
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,28.90732,28.90732,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.00607,14.29352,0,0.9569733,-0.9569733,21.85797,56.04596,0.1326494,1.000037,0,0,14.29352
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,28.44703,28.44703,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.06937,13.33654,0,1.217041,-1.217041,20.57509,52.75655,0.1326494,1.271807,0,0,13.33654
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,27.98674,27.98674,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.42164,12.1195,0,0.4591204,-0.4591204,20.09114,51.51564,0.1326494,0.4797808,0,0,12.1195
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,27.7142,27.7142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93177,11.66038,0,0,0,20.09114,51.51564,0.1326494,0,0,0,11.66038
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,27.4235,27.4235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93177,11.66038,0,0,0,20.09114,51.51564,0.1326494,0,0,0,11.66038
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,27.15096,27.15096,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,19.93177,11.66038,0,0.4487913,-0.4487913,19.61807,50.30265,0.1326494,0.4689869,0,0,11.66038
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,26.98138,26.98138,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.43043,11.21159,0,0.222612,-0.222612,19.38342,49.70097,0.1326494,0.2326296,0,0,11.21159
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6454931,28.44984,26.77546,3.881296,3.881296,0,0,0,3.881296,16.63087,0,4.440892E-16,0,0.6454931,4.085575,3.881296,0,0,20.67778,10.98898,0,3.440082,-3.440082,15.75725,40.40313,0.1326494,4.269426,0.5163946,0,11.63447
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.077707,30.09512,27.27209,1.258783,1.258783,0,0,0,1.258783,85.61504,0,0,0,1.077707,1.325034,1.258783,0,0,24.50009,7.548898,0,0.2473272,-0.2473272,15.49655,39.73466,0.1326494,1.384661,0.8621657,0,8.626605
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.332448,34.66077,28.38041,0,0,0,-1,0,0,0,0,0,0,2.332448,0,0,0,0,24.7749,7.301571,2.332448,0,2.332448,17.7093,45.40837,0.132602,0,1.865958,0,9.634018
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.798872,40.2781,29.6886,0,0,0,0,0,0,0,0,0,0,3.798872,0,0,0,0,22.44245,9.400773,3.798872,0,3.798872,21.31323,54.64919,0.132525,0,3.039098,0,13.19965
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.823981,44.82313,30.98467,1.470806,1.470806,0,0,0,1.470806,327.9823,0,0,0,4.823981,1.548216,1.470806,0,0,18.64358,12.81976,3.275765,0,3.275765,24.42089,62.61755,0.1324586,1.617886,3.859185,0,17.64374
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.379652,44.76742,32.20807,0,0,0,0,0,0,0,0,0,0,4.379652,0,0,0,0,15.36781,15.76795,4.379652,0,4.379652,28.57579,73.27112,0.13237,0,3.503721,0,20.1476
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.114866,45.2956,33.4557,0,0,0,0,0,0,0,0,0,0,4.114866,0,0,0,0,10.98816,19.70963,4.114866,0,4.114866,32.4795,83.2806,0.1322869,0,3.291893,0,23.8245
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.099106,40.01197,34.17035,1.903316,1.903316,0,-1,0,1.903316,110.2868,0,0,0,2.099106,2.00349,1.903316,0,0,6.873294,23.41301,0.09561501,0,0.09561501,32.57021,83.51318,0.132285,2.093648,1.679284,0,25.51212
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.762872,42.22079,34.42472,4.057983,4.057983,0,-1,0,4.057983,68.08485,8.881784E-16,0,0,2.762872,4.271562,4.057983,0,0,6.777679,23.49907,0,1.50869,-1.50869,30.97991,79.4355,0.132285,4.463782,2.210298,0,26.26194
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9270766,37.3193,34.78205,7.652782,7.652782,0,-1,0,7.652782,12.11424,0,1.776357E-15,0.05806017,0.9270766,8.05556,7.652782,0,0,8.454001,21.99038,0,7.128483,-7.128483,23.46583,60.16867,0.132285,8.41806,0.7416613,0,22.91745
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.45265,38.48359,34.47923,3.044987,3.044987,0,-1,0,3.044987,47.70628,0,4.440892E-16,0,1.45265,3.205249,3.044987,0,0,16.37454,14.86189,0,1.752599,-1.752599,21.61843,55.43175,0.132285,3.349485,1.16212,0,16.31454
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3553475,34.41105,33.4557,3.806901,3.806901,0,-1,0,3.806901,9.334299,0,4.440892E-16,0,0.3553475,4.007265,3.806901,0,0,18.32187,13.10929,0,3.651917,-3.651917,17.76897,45.56136,0.132285,4.187592,0.284278,0,13.46464
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,32.55329,32.55329,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,22.37956,9.457377,0,1.142823,-1.142823,16.56433,42.47255,0.132285,1.19425,0,0,9.457377
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,31.73567,31.73567,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,23.64936,8.314554,0,0.9124895,-0.9124895,15.60248,40.00627,0.132285,0.9535515,0,0,8.314554
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,30.81509,30.81509,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,24.66324,7.402065,0,5.185517,-5.185517,10.13646,25.99088,0.132285,5.418865,0,0,7.402065
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,29.97931,29.97931,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,30.42492,2.216548,0,0.8203681,-0.8203681,9.271718,23.77359,0.132285,0.8572847,0,0,2.216548
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,29.38578,29.38578,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,31.33644,1.39618,0,0.5381073,-0.5381073,8.704503,22.31919,0.132285,0.5623221,0,0,1.39618
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,28.88915,28.88915,1.712648,0.8151688,0,-1,0,0.8151688,0,0,0.8974788,1.068744,0,0.8580725,0.8151688,0,0,31.93434,0.8580725,0,0.8580725,-0.8580725,7.800015,20,0.132285,1.883912,0,0,0.8580725
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,28.42886,28.42886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132285,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,27.98674,27.98674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132285,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,27.69604,27.69604,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132285,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,27.4235,27.4235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132285,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,27.15096,27.15096,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323669,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,26.98138,26.98138,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1325333,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.252027,30.05432,26.77546,4.561423,4.561423,12,0,3.372,4.561423,27.44818,0,0,0,1.252027,0,0,7.438577,7.066648,16.16775,15.048,8.318676,0,8.318676,31.55379,80.90699,0.1327345,5.017565,1.001622,12,16.30003
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.887566,37.9534,27.27209,1.374048,1.374048,0,0,0,1.374048,282.928,0,0,0,3.887566,1.446366,1.374048,0,0,7.849078,22.53481,2.4412,0,2.4412,33.86971,86.84525,0.1326852,1.511452,3.110053,0,26.42237
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.622616,41.33339,28.36224,6.313205,6.313205,0,-1,0,6.313205,73.22139,0,0,0,4.622616,6.645479,6.313205,0,0,5.407878,24.73189,0,2.022862,-2.022862,31.73743,81.37786,0.1326852,6.944525,3.698093,0,29.3545
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.338358,48.25956,29.67043,5.102316,5.102316,0,0,0,5.102316,124.2251,0,0,0,6.338358,5.370859,5.102316,0,0,7.655503,22.70903,0.9674994,0,0.9674994,32.65528,83.73132,0.1326657,5.612547,5.070686,0,29.04738
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.124978,49.03925,30.98467,1.465023,1.465023,0,0,0,1.465023,418.0808,0,0,0,6.124978,1.542129,1.465023,0,0,6.688003,23.57977,4.582849,0,4.582849,37.00295,94.87917,0.1325734,1.611525,4.899982,0,29.70475
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.795008,52.72917,32.20807,4.241944,4.241944,0,0,0,4.241944,160.1862,0.2246489,0,0,6.795008,4.465205,4.241944,0,0,2.105155,27.70434,2.105155,0,2.105155,39.00008,100,0.132531,4.666139,5.436007,0,34.49935
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.465449,49.62815,33.4557,8.947614,8.947614,3.755437,0,1.286125,8.947614,61.08276,8.881784E-16,0,0,5.465449,5.465449,5.192177,0,0,0,29.59898,0,0,0,39.00008,100,0.132531,9.842375,4.37236,12,35.06443
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.41003,53.64727,34.17035,5.727627,5.727627,0,-1,0,5.727627,111.9142,0.3809491,0,0,6.41003,6.029081,5.727627,0,0,0,29.59898,0,0,0,39.00008,100,0.132531,6.30039,5.128025,0,36.00901
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.389345,53.84639,34.40656,3.862216,3.862216,0,-1,0,3.862216,165.4321,2.323854,0,0,6.389345,4.065491,3.862216,0,0,0,29.59898,0,0,0,39.00008,100,0.132531,4.248438,5.111476,0,35.98832
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.321789,47.36572,34.76389,4.253828,4.253828,0,-1,0,4.253828,101.5977,0,0,0,4.321789,4.477713,4.253828,0,0,0,29.59898,0,0.1559239,-0.1559239,38.83572,99.57857,0.132531,4.67921,3.457431,0,33.92077
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.882762,39.7089,34.47923,0.3462127,0.3462127,0,-1,0,0.3462127,543.8165,1.345079,0,0,1.882762,0.3644345,0.3462127,0,0,0.1732488,29.44305,0.1732488,0,0.1732488,39.00008,100,0.1325275,0.380834,1.506209,0,31.32582
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4516164,34.6718,33.4557,8.522131,8.36,0,-1,0,8.36,5.40211,0,0.162131,1.014344,0.4516164,8.8,8.36,0,0,0,29.59898,0,8.348384,-8.348384,30.20011,77.43602,0.1325275,9.374344,0.3612931,0,30.05059
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,32.53512,32.53512,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.275982,21.2506,0,1.950629,-1.950629,28.14396,72.16387,0.1325275,2.038408,0,0,21.2506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,31.73567,31.73567,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.44335,19.29996,0,1.969876,-1.969876,26.06753,66.8397,0.1325275,2.058521,0,0,19.29996
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,30.79693,30.79693,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.6321,17.33009,0,3.421262,-3.421262,22.46121,57.59272,0.1325275,3.575218,0,0,17.33009
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,29.96114,29.96114,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.4335,13.90883,0,1.311656,-1.311656,21.0786,54.04758,0.1325275,1.37068,0,0,13.90883
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,29.38578,29.38578,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.8909,12.59717,0,0.6463317,-0.6463317,20.39731,52.30068,0.1325275,0.6754166,0,0,12.59717
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,28.88915,28.88915,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.60904,11.95084,0,2.360736,-2.360736,17.90887,45.92009,0.1325275,2.466969,0,0,11.95084
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,28.42886,28.42886,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.23208,9.590104,0,2.072287,-2.072287,15.72449,40.31913,0.1325275,2.16554,0,0,9.590104
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,27.98674,27.98674,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.53462,7.517817,0,0.7628808,-0.7628808,14.92034,38.25721,0.1325275,0.7972105,0,0,7.517817
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,27.7142,27.7142,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.38227,6.754936,0,0.9601572,-0.9601572,13.90825,35.66211,0.1325275,1.003364,0,0,6.754936
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,27.4235,27.4235,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.44911,5.794779,0,2.199817,-2.199817,11.58944,29.71645,0.1325275,2.298809,0,0,5.794779
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,27.15096,27.15096,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.89335,3.594961,0,0.1829992,-0.1829992,11.39654,29.22184,0.1325275,0.1912342,0,0,3.594961
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,26.98138,26.98138,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.09668,3.411962,0,1.828064,-1.828064,9.469591,24.28095,0.1325275,1.910327,0,0,3.411962
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.044655,32.19942,26.77546,0,0,0,0,0,0,0,0,0,0,2.044655,0,0,0,0,31.12787,1.583898,2.044655,0,2.044655,11.40932,29.25461,0.1324864,0,1.635724,0,3.628553
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.850087,40.83943,27.27209,3.419594,3.419594,0,0,0,3.419594,141.8322,0,0,0,4.850087,3.599573,3.419594,0,0,29.08321,3.424087,1.250514,0,1.250514,12.59566,32.2965,0.1324612,3.761554,3.880069,0,8.274174
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.784246,44.95073,28.34407,0.8651915,0.8651915,0,-1,0,0.8651915,668.551,0,0,0,5.784246,0.9107279,0.8651915,0,0,27.8327,4.54955,4.873518,0,4.873518,17.21909,44.15142,0.1323633,0.9517106,4.627397,0,10.3338
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.213554,54.82437,29.67043,7.888075,7.888075,12,0,3.372,7.888075,104.1262,0,0,0,8.213554,0,0,4.111925,3.906328,22.95918,8.935716,12.11988,0,12.11988,28.71702,73.63323,0.1325035,8.676883,6.570844,12,17.14927
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.766644,54.75965,30.98467,0,0,3.234372,0,1.154296,0,0,0,0,0,7.766644,0,0,3.234372,3.072653,10.8393,19.84361,10.8393,0,10.8393,39.00008,100,0.1322964,0,6.213315,12,27.61025
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.738183,59.90823,32.20807,0.7086366,0.7086366,0,0,0,0.7086366,1233.098,7.99225,0,0,8.738183,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1322964,0.7795002,6.990547,0,38.33716
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.805019,57.85216,33.4557,0.5157971,0.5157971,0,0,0,0.5157971,1513.196,7.262075,0,0,7.805019,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1322964,0.5673768,6.244016,0,37.404
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.574409,54.22369,34.17035,6.096658,6.096658,0,-1,0,6.096658,107.8363,0.1568742,0,0,6.574409,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.1322964,6.706324,5.259527,0,36.17339
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.934901,52.27645,34.40656,6.854773,6.854773,0,-1,0,6.854773,86.58056,0,0,0,5.934901,7.215551,6.854773,0,0,0,29.59898,0,1.28065,-1.28065,37.65015,96.53867,0.1322964,7.54025,4.747921,0,35.53388
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.030379,46.44659,34.76389,1.861296,1.861296,0,-1,0,1.861296,216.5361,0.6481752,0,0,4.030379,1.959259,1.861296,0,0,1.422944,28.31833,1.422944,0,1.422944,39.00008,100,0.132268,2.047426,3.224303,0,32.34871
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.840272,39.56823,34.46106,0,0,0,-1,0,0,0,1.840272,0,0,1.840272,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132268,0,1.472218,0,31.43925
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3759193,34.44842,33.43753,1.658331,1.658331,0,-1,0,1.658331,22.66854,0,0,0,0.3759193,1.745611,1.658331,0,0,0,29.59898,0,1.369692,-1.369692,37.5563,96.298,0.132268,1.824164,0.3007355,0,29.9749
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,32.53512,32.53512,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.52188,28.22929,0,0.8844604,-0.8844604,36.62399,93.90749,0.132268,0.9242611,0,0,28.22929
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,31.69933,31.69933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.504614,27.34483,0,0,0,36.62399,93.90749,0.132268,0,0,0,27.34483
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,30.76059,30.76059,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.504614,27.34483,0,0.8902101,-0.8902101,35.68563,91.50143,0.132268,0.9302695,0,0,27.34483
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,29.93086,29.93086,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.493736,26.45461,0,0.4807709,-0.4807709,35.17885,90.202,0.132268,0.5024056,0,0,26.45461
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,29.34944,29.34944,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.027926,25.97384,0,1.000231,-1.000231,34.12452,87.49858,0.132268,1.045241,0,0,25.97384
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,28.87098,28.87098,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.139294,24.97361,0,1.927425,-1.927425,32.09283,82.28915,0.132268,2.014159,0,0,24.97361
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,28.39252,28.39252,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.280878,23.04619,0,1.125255,-1.125255,30.90671,79.24781,0.132268,1.175891,0,0,23.04619
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,27.96857,27.96857,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.531161,21.92093,0,0.2826608,-0.2826608,30.60876,78.48383,0.132268,0.2953805,0,0,21.92093
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,27.67787,27.67787,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.845228,21.63827,0,1.292226,-1.292226,29.24663,74.99121,0.132268,1.350377,0,0,21.63827
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,27.40533,27.40533,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.28104,20.34605,0,0.5317823,-0.5317823,28.68608,73.55392,0.132268,0.5557125,0,0,20.34605
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.13279,27.13279,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.8719,19.81426,0,1.024551,-1.024551,27.60611,70.78476,0.132268,1.070656,0,0,19.81426
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,26.96321,26.96321,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.01029,18.78971,0,0.3827154,-0.3827154,27.20269,69.75036,0.132268,0.3999376,0,0,18.78971
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.505653,30.71598,26.75729,5.030208,5.030208,0,0,0,5.030208,29.93222,0,0,0,1.505653,5.294956,5.030208,0,0,12.43553,18.407,0,3.789303,-3.789303,23.20842,59.50865,0.132268,5.533229,1.204522,0,19.91265
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.488274,31.17776,27.25392,2.053768,2.053768,0,0,0,2.053768,72.46556,0,0,0,1.488274,2.161861,2.053768,0,0,16.64587,14.61769,0,0.6735865,-0.6735865,22.4984,57.68808,0.132268,2.259145,1.19062,0,16.10597
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.508546,32.34949,28.34407,4.820055,4.820055,0,-1,0,4.820055,31.29728,0,8.881784E-16,0,1.508546,5.073743,4.820055,0,0,17.3943,13.94411,0,3.565197,-3.565197,18.74035,48.05208,0.132268,5.302061,1.206837,0,15.45265
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.389764,45.1658,29.67043,4.00614,4.00614,0,0,0,4.00614,134.5376,0,0,0,5.389764,4.216989,4.00614,0,0,21.35563,10.37891,1.172775,0,1.172775,19.85294,50.90488,0.1322445,4.406754,4.311811,0,15.76868
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.585106,47.25896,30.98467,3.742953,3.742953,0,0,0,3.742953,149.2166,0,0,0,5.585106,3.93995,3.742953,0,0,20.18285,11.43441,1.645156,0,1.645156,21.41367,54.90674,0.1322117,4.117248,4.468085,0,17.01951
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.084655,50.291,32.20807,2.502586,2.502586,0,0,0,2.502586,243.1347,0,0,0,6.084655,2.634301,2.502586,0,0,18.5377,12.91505,3.450354,0,3.450354,24.68697,63.29979,0.1321428,2.752845,4.867724,0,18.9997
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.923579,58.31997,33.47387,1.993487,1.993487,0,0,0,1.993487,397.4733,0,0,0,7.923579,2.098408,1.993487,0,0,15.08735,16.02037,5.825171,0,5.825171,30.21321,77.46961,0.1320267,2.192836,6.338863,0,23.94395
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.939685,42.47885,34.17035,1.178887,1.178887,0,-1,0,1.178887,249.361,0,0,0,2.939685,1.240934,1.178887,0,0,9.262174,21.26302,1.698751,0,1.698751,31.82479,81.60185,0.1319929,1.296776,2.351748,0,24.20271
