Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.230011,37.78252,34.40656,12.29284,8.36,0,-1,0,8.36,14.71305,0,3.932844,5.162128,1.230011,8.8,8.36,0,0,7.563423,22.7919,0,7.569989,-7.569989,23.84532,61.14172,0.1319929,13.52213,0.9840088,0,24.02191
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.675054,39.4079,34.76389,10.54088,8.36,0,-1,0,8.36,20.03653,0,2.180882,3.234971,1.675054,8.8,8.36,0,0,15.97452,15.22191,0,7.124946,-7.124946,16.33496,41.88444,0.1319929,11.59497,1.340043,0,16.89696
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.806325,39.47099,34.46106,1.962537,1.962537,0,-1,0,1.962537,92.04031,0,0,0,1.806325,2.065829,1.962537,0,0,23.89113,8.096963,0,0.2595034,-0.2595034,16.06142,41.18306,0.1319929,2.158791,1.44506,0,9.903288
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4285628,34.59099,33.43753,4.042882,4.042882,0,-1,0,4.042882,10.60043,0,8.881784E-16,0,0.4285628,4.255666,4.042882,0,0,24.17946,7.83746,0,3.827103,-3.827103,12.0273,30.83918,0.1319929,4.447171,0.3428502,0,8.266023
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,32.51695,32.51695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4318,4.010356,0,0,0,12.0273,30.83918,0.1319929,0,0,0,4.010356
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,31.68116,31.68116,5.793345,3.809839,0,-1,0,3.809839,0,0,1.983507,2.562841,0,4.010356,3.809839,0,0,28.4318,4.010356,0,4.010356,-4.010356,7.800015,20,0.1319929,6.37268,0,0,4.010356
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,30.74847,30.74847,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319929,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.91269,29.91269,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319929,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,29.33127,29.33127,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319929,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,28.85281,28.85281,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319929,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,28.39252,28.39252,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319929,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,27.96857,27.96857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319929,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,27.67787,27.67787,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319929,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,27.40533,27.40533,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319929,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.11462,27.11462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319929,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,26.96321,26.96321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319929,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.144837,29.75,26.75729,8.466057,8.466057,12,0,3.372,8.466057,13.52267,0,0,0,1.144837,0,0,3.533943,3.357246,32.88775,0,4.502083,0,4.502083,12.07107,30.95139,0.1320991,9.312662,0.9158695,12,1.144837
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.141143,32.97879,27.27209,2.315577,2.315577,11.11558,0,3.148241,2.315577,92.46696,0,0,0,2.141143,0,0,8.8,8.36,28.38567,4.051875,10.50114,0,10.50114,22.03333,56.49559,0.1322336,2.547134,1.712914,12,6.193018
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.40702,37.70911,28.36224,5.372186,5.372186,0,-1,0,5.372186,63.41962,0,0,0,3.40702,5.654933,5.372186,0,0,17.88453,13.5029,0,2.247913,-2.247913,19.66382,50.41994,0.1322336,5.909405,2.725616,0,16.90992
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.629757,45.97633,29.70677,2.345599,2.345599,0,0,0,2.345599,240.0136,0,0,0,5.629757,2.469052,2.345599,0,0,20.38221,11.25499,3.160705,0,3.160705,22.66232,58.10841,0.1321708,2.580159,4.503806,0,16.88475
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.143415,45.87547,31.02101,7.186075,7.186075,0,0,0,7.186075,71.57475,0,0,0,5.143415,7.56429,7.186075,0,0,17.2215,14.09962,0,2.420874,-2.420874,20.1105,51.56528,0.1321708,7.904683,4.114732,0,19.24304
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.151886,47.25608,32.24441,3.377501,3.377501,0,0,0,3.377501,152.5354,0,0,0,5.151886,3.555265,3.377501,0,0,19.91136,11.67875,1.596622,0,1.596622,21.62519,55.44909,0.1321391,3.715251,4.121509,0,16.83064
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.107337,51.84033,33.50415,3.692028,3.692028,0,0,0,3.692028,165.4196,0,0,0,6.107337,3.886345,3.692028,0,0,18.31474,13.11571,2.220992,0,2.220992,23.73221,60.85169,0.1320949,4.061231,4.88587,0,19.22305
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.774611,54.96778,34.20064,7.756793,7.756793,0,-1,0,7.756793,87.33778,0,0,0.1724725,6.774611,8.165046,7.756793,0,0,16.09375,15.1146,0,1.390434,-1.390434,22.26656,57.09363,0.1320949,8.532473,5.419689,0,21.88921
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.962401,49.07384,34.44289,3.29095,3.29095,0,-1,0,3.29095,150.7893,0,0,0,4.962401,3.464158,3.29095,0,0,17.63868,13.72417,1.498243,0,1.498243,23.68792,60.73813,0.1320652,3.620045,3.969921,0,18.68657
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.468034,41.72444,34.78205,0,0,0,-1,0,0,0,0,0,0,2.468034,0,0,0,0,16.14043,15.07259,2.468034,0,2.468034,26.0293,66.74166,0.1320163,0,1.974427,0,17.54062
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.392845,38.31472,34.47923,3.67808,3.67808,0,-1,0,3.67808,37.86881,0,4.440892E-16,0,1.392845,3.871663,3.67808,0,0,13.6724,17.29382,0,2.478818,-2.478818,23.4164,60.04192,0.1320163,4.045888,1.114276,0,18.68666
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3496067,34.37726,33.43753,3.204356,3.204356,0,-1,0,3.204356,10.91036,0,4.440892E-16,0,0.3496067,3.373007,3.204356,0,0,16.42664,14.815,0,3.0234,-3.0234,20.22945,51.87029,0.1320163,3.524792,0.2796853,0,15.16461
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,32.51695,32.51695,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,19.78598,11.7916,0,5.997768,-5.997768,13.90725,35.65955,0.1320163,6.267667,0,0,11.7916
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,31.66299,31.66299,5.462918,5.462918,0,-1,0,5.462918,0,0,8.881784E-16,0.5050687,0,5.75044,5.462918,0,0,26.45016,5.793832,0,5.75044,-5.75044,7.845756,20.11728,0.1320163,6.00921,0,0,5.793832
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,30.7303,30.7303,5.169919,0.04122302,0,-1,0,0.04122302,0,0,5.128696,5.645688,0,0.04339265,0.04122302,0,0,32.83954,0.04339265,0,0.04339265,-0.04339265,7.800015,20,0.1320163,5.686911,0,0,0.04339265
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,29.89452,29.89452,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320163,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,29.3131,29.3131,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320163,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.85281,28.85281,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320163,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,28.38041,28.38041,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320163,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.96857,27.96857,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320163,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,27.67787,27.67787,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320163,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,27.40533,27.40533,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320163,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.11462,27.11462,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321062,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,26.96321,26.96321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.132185,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.514494,30.75841,26.77546,3.318552,3.318552,11.60089,0,3.271025,3.318552,45.6372,0,0,0,1.514494,0,0,8.282339,7.868222,16.16775,15.048,9.382716,0,9.382716,32.56322,83.49529,0.1323612,3.650407,1.211595,12,16.56249
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.565587,37.01202,27.27209,2.985746,2.985746,0,0,0,2.985746,119.4203,0,0,0,3.565587,3.14289,2.985746,0,0,6.785038,23.49244,0.4226966,0,0.4226966,32.96423,84.5235,0.1323528,3.28432,2.852469,0,27.05803
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.213457,46.36332,28.36224,0,0,0,-1,0,0,0,0,0,0,6.213457,0,0,0,0,6.362341,23.87287,6.213457,0,6.213457,38.85883,99.63784,0.1322299,0,4.970765,0,30.08633
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.60235,56.31721,29.70677,5.319784,5.319784,0,0,0,5.319784,161.7049,2.853693,0,0,8.60235,5.599773,5.319784,0,0,0.1488843,29.46498,0.1488843,0,0.1488843,39.00008,100,0.1322269,5.851763,6.88188,0,38.06733
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.714702,62.35481,31.03313,0.3470508,0.3470508,0,0,0,0.3470508,2799.216,9.349384,0,0,9.714702,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1322269,0.3817559,7.771761,0,39.31368
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.8165,64.36018,32.26258,4.250724,4.250724,0,0,0,4.250724,230.9371,5.342053,0,0,9.8165,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1322269,4.675797,7.8532,0,39.41548
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,10.07712,67.10088,33.50415,1.888577,1.888577,0,0,0,1.888577,533.5824,8.089141,0,0,10.07712,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1322269,2.077435,8.061694,0,39.67609
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.211291,64.33141,34.21881,5.739717,5.739717,0,-1,0,5.739717,160.4834,3.169484,0,0,9.211291,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1322269,6.313688,7.369033,0,38.81027
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.907108,59.4475,34.46106,6.37427,6.37427,0,-1,0,6.37427,124.0473,1.19735,0,0,7.907108,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1322269,7.011697,6.325686,0,37.50608
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.435518,51.03281,34.80022,0.4553597,0.4553597,0,-1,0,0.4553597,1193.676,4.956192,0,0,5.435518,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1322269,0.5008956,4.348414,0,35.0345
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.058202,40.22682,34.49134,7.103894,7.103894,0,-1,0,7.103894,28.97286,0,0,0,2.058202,7.477783,7.103894,0,0,0,29.59898,0,5.419581,-5.419581,33.28734,85.35197,0.1322269,7.814283,1.646561,0,31.65718
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3400202,34.36961,33.4557,9.719406,8.36,0,-1,0,8.36,4.067227,0,1.359406,2.331347,0.3400202,8.8,8.36,0,0,6.021757,24.1794,0,8.45998,-8.45998,24.36974,62.48638,0.1322269,10.69135,0.2720161,0,24.51942
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,32.53512,32.53512,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.42173,15.71942,0,7.201336,-7.201336,16.77886,43.02263,0.1322269,7.525396,0,0,15.71942
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,31.66299,31.66299,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.42322,8.518081,0,2.714365,-2.714365,13.91767,35.68626,0.1322269,2.836512,0,0,8.518081
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,30.7303,30.7303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.43918,5.803715,0,0,0,13.91767,35.68626,0.1322269,0,0,0,5.803715
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,29.87635,29.87635,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.43918,5.803715,0,0.4212424,-0.4212424,13.47364,34.54773,0.1322269,0.4401983,0,0,5.803715
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,29.28282,29.28282,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,26.90723,5.382473,0,0.3666058,-0.3666058,13.0872,33.55687,0.1322269,0.3831031,0,0,5.382473
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,28.82253,28.82253,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.31457,5.015867,0,1.162097,-1.162097,11.86225,30.41595,0.1322269,1.214391,0,0,5.015867
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,28.36224,28.36224,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.60579,3.85377,0,0.9992467,-0.9992467,10.80895,27.71519,0.1322269,1.044213,0,0,3.85377
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.96857,27.96857,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.71606,2.854524,0,0.6079322,-0.6079322,10.16813,26.07208,0.1322269,0.6352892,0,0,2.854524
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.39154,2.246592,0,0,0,10.16813,26.07208,0.1322269,0,0,0,2.246592
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,27.40533,27.40533,2.18386,2.134262,0,-1,0,2.134262,0,0,0.04959842,0.2679844,0,2.246592,2.134262,0,0,30.39154,2.246592,0,2.246592,-2.246592,7.800015,20,0.1322269,2.402246,0,0,2.246592
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.11462,27.11462,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323316,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.98138,26.98138,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1324552,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.124999,29.71571,26.77546,3.239932,3.239932,11.39762,0,3.219598,3.239932,34.72292,0,0,0,1.124999,0,0,8.157689,7.749804,16.16775,15.048,8.874804,0,8.874804,32.08138,82.25978,0.1326316,3.563925,0.8999993,12,16.173
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.673023,31.72791,27.30237,0.5631537,0.5631537,0,0,0,0.5631537,297.081,0,0,0,1.673023,0.5927933,0.5631537,0,0,7.29295,23.03532,1.080229,0,1.080229,33.10617,84.88746,0.1326103,0.619469,1.338418,0,24.70835
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.554795,38.17279,28.39252,0,0,0,-1,0,0,0,0,0,0,3.554795,0,0,0,0,6.212721,24.00753,3.554795,0,3.554795,36.47855,93.53455,0.1325402,0,2.843836,0,27.56232
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.800585,37.42493,29.75522,5.551828,5.551828,0,0,0,5.551828,50.44437,0,0,0,2.800585,5.84403,5.551828,0,0,2.657926,27.20684,0,3.043445,-3.043445,33.27048,85.30874,0.1325402,6.107011,2.240468,0,30.00743
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.436274,43.72527,31.08763,2.740702,2.740702,0,0,0,2.740702,161.8663,0,0,0,4.436274,2.88495,2.740702,0,0,6.039531,24.1634,1.551324,0,1.551324,34.74219,89.08236,0.1325096,3.014773,3.549019,0,28.59967
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.243404,44.47519,32.3292,4.214889,4.214889,0,0,0,4.214889,100.6765,0,8.881784E-16,0,4.243404,4.436725,4.214889,0,0,4.488207,25.55959,0,0.1933208,-0.1933208,34.53841,88.55985,0.1325096,4.636378,3.394723,0,29.803
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.435449,37.50381,33.57077,0.6528123,0.6528123,0,0,0,0.6528123,219.887,0,0,0,1.435449,0.6871709,0.6528123,0,0,4.703008,25.36627,0.7482786,0,0.7482786,35.24829,90.38006,0.1324949,0.7180936,1.14836,0,26.80172
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5473815,35.7571,34.27332,5.112916,5.112916,0,-1,0,5.112916,10.70586,0,8.881784E-16,0,0.5473815,5.382017,5.112916,0,0,3.954729,26.03972,0,4.834635,-4.834635,30.15214,77.31303,0.1324949,5.624207,0.4379052,0,26.5871
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.807786,39.54393,34.52768,1.954414,1.954414,0,-1,0,1.954414,92.49763,0,0,0,1.807786,2.057278,1.954414,0,0,9.326546,21.20509,0,0.2494913,-0.2494913,29.88915,76.6387,0.1324949,2.149855,1.446229,0,23.01287
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.559316,42.1076,34.89107,0,0,0,-1,0,0,0,0,0,0,2.559316,0,0,0,0,9.603759,20.9556,2.559316,0,2.559316,32.31713,82.86428,0.1324445,0,2.047453,0,23.51491
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.92586,39.92046,34.56402,6.354662,6.354662,0,-1,0,6.354662,30.30625,0,8.881784E-16,0,1.92586,6.689118,6.354662,0,0,7.044443,23.25898,0,4.763258,-4.763258,27.29622,69.99017,0.1324445,6.990128,1.540688,0,25.18484
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.411969,34.63139,33.52232,3.698217,3.698217,0,-1,0,3.698217,11.13966,0,0,0,0.411969,3.89286,3.698217,0,0,12.33695,18.49572,0,3.480891,-3.480891,23.62704,60.58202,0.1324445,4.068039,0.3295752,0,18.90769
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,32.58357,32.58357,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,16.20461,15.01483,0,7.498875,-7.498875,15.72253,40.31409,0.1324445,7.836324,0,0,15.01483
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,31.69933,31.69933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53669,7.515956,0,0,0,15.72253,40.31409,0.1324445,0,0,0,7.515956
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,30.74847,30.74847,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,24.53669,7.515956,0,1.780609,-1.780609,13.8456,35.50147,0.1324445,1.860737,0,0,7.515956
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,29.87635,29.87635,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,26.51515,5.735346,0,2.682711,-2.682711,11.01778,28.25065,0.1324445,2.803433,0,0,5.735346
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,29.30099,29.30099,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,29.49594,3.052635,0,1.266205,-1.266205,9.683078,24.82836,0.1324445,1.323184,0,0,3.052635
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,28.8407,28.8407,1.713879,1.697108,0,-1,0,1.697108,0,0,0.01677082,0.1881588,0,1.78643,1.697108,0,0,30.90283,1.78643,0,1.78643,-1.78643,7.800015,20,0.1324445,1.885267,0,0,1.78643
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,28.36224,28.36224,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324445,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,27.96857,27.96857,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324445,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,27.69604,27.69604,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324445,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,27.40533,27.40533,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324445,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.11462,27.11462,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325372,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,26.98138,26.98138,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1326951,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.074601,32.30038,26.79363,1.226689,1.226689,10.02669,0,2.872752,1.226689,169.1221,1.776357E-15,0,0,2.074601,0,0,8.8,8.36,16.16775,15.048,10.4346,0,10.4346,33.56113,86.05402,0.1327826,1.349358,1.659681,12,17.1226
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.435669,39.616,27.30237,4.935936,4.935936,0,0,0,4.935936,89.86479,0,0,0,4.435669,5.195722,4.935936,0,0,5.733152,24.43914,0,0.7600534,-0.7600534,32.75996,83.99975,0.1327826,5.42953,3.548535,0,28.87481
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.851455,48.54143,28.41069,0.2514655,0.2514655,0,-1,0,0.2514655,2724.61,0.009098279,0,0,6.851455,0.2647005,0.2514655,0,0,6.577656,23.67909,6.577656,0,6.577656,39.00008,100,0.1326534,0.276612,5.481164,0,30.53054
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.459135,55.86032,29.77339,0,0,0,0,0,0,0,8.459135,0,0,8.459135,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326534,0,6.767308,0,38.05811
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.178413,56.42291,31.1058,2.501736,2.501736,0,0,0,2.501736,326.9095,5.545007,0,0,8.178413,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1326534,2.751909,6.542731,0,37.77739
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.619783,63.66705,32.36554,7.982334,7.982334,3,0,1.095,7.982334,120.5134,4.375221,0,0,9.619783,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1326534,8.780568,7.695827,12,39.21876
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.363563,64.2094,33.62527,0,0,0,0,0,0,0,9.363563,0,0,9.363563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326534,0,7.49085,0,38.96254
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.630485,58.21324,34.3036,0,0,0,-1,0,0,0,7.630485,0,0,7.630485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326534,0,6.104388,0,37.22946
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.125173,46.52775,34.56402,0,0,0,-1,0,0,0,4.125173,0,0,4.125173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326534,0,3.300138,0,33.72415
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.707227,45.60981,34.92135,2.180498,2.180498,0,-1,0,2.180498,170.0174,1.411965,0,0,3.707227,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1326534,2.398548,2.965781,0,33.30621
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.298782,38.18609,34.61247,0.9257047,0.9257047,0,-1,0,0.9257047,140.302,0.3243564,0,0,1.298782,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1326534,1.018275,1.039026,0,30.89776
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3924999,34.59692,33.54049,10.99497,8.36,0,-1,0,8.36,4.694975,0,2.634967,3.734464,0.3924999,8.8,8.36,0,0,0,29.59898,0,8.4075,-8.4075,30.13779,77.27625,0.1326534,12.09446,0.3139999,0,29.99148
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,32.58357,32.58357,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.341667,21.19148,0,7.026187,-7.026187,22.73154,58.28589,0.1326534,7.342365,0,0,21.19148
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,31.68116,31.68116,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.14854,14.16529,0,7.103824,-7.103824,15.24345,39.0857,0.1326534,7.423496,0,0,14.16529
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,30.7303,30.7303,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.04168,7.061467,0,6.251701,-6.251701,8.653584,22.18863,0.1326534,6.533028,0,0,7.061467
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,29.85818,29.85818,0.8882619,0.7692776,0,-1,0,0.7692776,0,0,0.1189842,0.2078104,0,0.8097659,0.7692776,0,0,31.98801,0.8097659,0,0.8097659,-0.8097659,7.800015,20,0.1326534,0.977088,0,0,0.8097659
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,29.28282,29.28282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326534,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326534,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,28.36224,28.36224,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326534,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,27.98674,27.98674,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326534,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,27.69604,27.69604,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326534,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,27.40533,27.40533,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326534,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.13279,27.13279,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327509,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,26.99955,26.99955,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1329248,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3515006,27.71964,26.8118,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,59.38956,1.776357E-15,0,0,0.3515006,0,0,8.8,8.36,16.16775,15.048,8.7115,0,8.7115,31.92645,81.86254,0.1330189,0.6510416,0.2812005,12,15.3995
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6196865,28.93259,27.32054,1.078729,1.078729,0,0,0,1.078729,57.44598,0,0,0,0.6196865,1.135504,1.078729,0,0,7.456253,22.88835,0,0.5158176,-0.5158176,31.38274,80.46839,0.1330189,1.186602,0.4957492,0,23.50804
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.387881,32.08997,28.41069,2.089072,2.089072,0,-1,0,2.089072,66.43531,0,0,0,1.387881,2.199023,2.089072,0,0,8.029384,22.37253,0,0.8111415,-0.8111415,30.52772,78.27604,0.1330189,2.297979,1.110305,0,23.76041
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.085362,32.6791,29.79156,3.170661,3.170661,0,0,0,3.170661,34.23141,0,0,0,1.085362,3.337538,3.170661,0,0,8.930652,21.56139,0,2.252176,-2.252176,28.15372,72.18887,0.1330189,3.487727,0.8682895,0,22.64675
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6907223,32.97702,31.13609,0,0,0,0,0,0,0,0,0,0,0.6907223,0,0,0,0,11.43307,19.30922,0.6907223,0,0.6907223,28.80899,73.86906,0.1330054,0,0.5525779,0,19.99994
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.506178,36.49717,32.39582,0,0,0,0,0,0,0,0,0,0,1.506178,0,0,0,0,10.74235,19.93087,1.506178,0,1.506178,30.23788,77.53287,0.1329759,0,1.204942,0,21.43704
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.951379,45.00388,33.65556,2.109341,2.109341,0,0,0,2.109341,187.3277,0,0,0,3.951379,2.220359,2.109341,0,0,9.236169,21.28643,1.73102,0,1.73102,31.88007,81.7436,0.132942,2.320275,3.161103,0,25.2378
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.834218,42.36264,34.3581,2.456978,2.456978,0,-1,0,2.456978,115.3538,0,0,0,2.834218,2.586293,2.456978,0,0,7.505149,22.84435,0.2479248,0,0.2479248,32.11527,82.34668,0.1329371,2.702676,2.267374,0,25.67856
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.593423,39.00083,34.5943,9.352209,8.36,0,-1,0,8.36,19.06008,0,0.9922096,1.927431,1.593423,8.8,8.36,0,0,7.257224,23.06748,0,7.206577,-7.206577,24.51887,62.86877,0.1329371,10.28743,1.274738,0,24.6609
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.247016,38.38709,34.95163,3.794852,3.794852,0,-1,0,3.794852,32.86073,0,0,0,1.247016,3.994581,3.794852,0,0,15.26453,15.8609,0,2.747565,-2.747565,21.62268,55.44267,0.1329371,4.174336,0.9976126,0,17.10791
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.392639,38.45062,34.61247,2.247944,2.247944,0,-1,0,2.247944,61.9517,0,4.440892E-16,0,1.392639,2.366256,2.247944,0,0,18.31738,13.11333,0,0.9736171,-0.9736171,20.5964,52.81118,0.1329371,2.472738,1.114111,0,14.50597
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3920332,34.59566,33.54049,8.137914,8.137914,0,-1,0,8.137914,4.817368,0,0,0.5917048,0.3920332,8.566225,8.137914,0,0,19.39918,12.13972,0,8.174191,-8.174191,11.98005,30.71801,0.1329371,8.951705,0.3136266,0,12.53175
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,32.58357,32.58357,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,28.48161,3.965525,0,1.822852,-1.822852,10.05859,25.79121,0.1329371,1.904881,0,0,3.965525
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,31.69933,31.69933,3.121465,2.035539,0,-1,0,2.035539,0,0,1.085925,1.398072,0,2.142673,2.035539,0,0,30.50701,2.142673,0,2.142673,-2.142673,7.800015,20,0.1329371,3.433611,0,0,2.142673
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,30.7303,30.7303,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329371,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,29.85818,29.85818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329371,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,29.28282,29.28282,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329371,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,28.8407,28.8407,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329371,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,28.38041,28.38041,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329371,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.00491,28.00491,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329371,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,27.7142,27.7142,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329371,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,27.4235,27.4235,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329371,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.15096,27.15096,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330319,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.01772,27.01772,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.133108,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09590638,27.07673,26.82997,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.24333,0,0,0,0.09590638,0,0,8.8,8.36,16.16775,15.048,8.455906,0,8.455906,31.68398,81.24081,0.1333041,3.252737,0.0767251,12,15.14391
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9446458,29.80896,27.33871,4.772359,4.772359,0,0,0,4.772359,19.7941,0,8.881784E-16,0,0.9446458,5.023536,4.772359,0,0,7.711847,22.65832,0,4.07889,-4.07889,27.38445,70.2164,0.1333041,5.249595,0.7557166,0,23.60296
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8639073,30.71847,28.44703,4.710891,4.710891,0,-1,0,4.710891,18.33851,0,8.881784E-16,0,0.8639073,4.958833,4.710891,0,0,12.24395,18.57943,0,4.094925,-4.094925,23.06802,59.14865,0.1333041,5.18198,0.6911259,0,19.44333
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.599667,36.9255,29.8279,2.757288,2.757288,0,0,0,2.757288,94.2835,0,0,0,2.599667,2.902408,2.757288,0,0,16.79387,14.4845,0,0.3027408,-0.3027408,22.7489,58.3304,0.1333041,3.033016,2.079734,0,17.08417
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.175031,37.13657,31.19059,5.845474,5.845474,0,0,0,5.845474,37.2088,0,0,0,2.175031,6.153131,5.845474,0,0,17.13024,14.18176,0,3.9781,-3.9781,18.55562,47.57841,0.1333041,6.430021,1.740025,0,16.35679
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6602759,34.22347,32.45033,0,0,0,0,0,0,0,0,0,0,0.6602759,0,0,0,0,21.55035,10.20366,0.6602759,0,0.6602759,19.18201,49.18454,0.1332912,0,0.5282208,0,10.86394
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.986227,39.21002,33.71007,1.243965,1.243965,0,0,0,1.243965,159.669,0,0,0,1.986227,1.309437,1.243965,0,0,20.89008,10.79791,0.6767901,0,0.6767901,19.82407,50.83084,0.133278,1.368362,1.588982,0,12.78413
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.324896,40.91309,34.40656,2.171085,2.171085,0,-1,0,2.171085,107.0845,0,0,0,2.324896,2.285352,2.171085,0,0,20.21329,11.40702,0.0395435,0,0.0395435,19.86158,50.92704,0.1332772,2.388193,1.859917,0,13.73191
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.190302,37.91853,34.64881,3.951116,3.951116,0,-1,0,3.951116,30.12571,0,4.440892E-16,0,1.190302,4.15907,3.951116,0,0,20.17374,11.44261,0,2.968768,-2.968768,16.73223,42.90306,0.1332772,4.346228,0.9522412,0,12.63291
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.993248,40.55381,34.98797,3.005764,3.005764,0,-1,0,3.005764,66.31418,0,4.440892E-16,0,1.993248,3.163962,3.005764,0,0,23.47238,8.47384,0,1.170714,-1.170714,15.49819,39.73886,0.1332772,3.30634,1.594598,0,10.46709
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.478563,38.73085,34.64881,3.398224,3.398224,0,-1,0,3.398224,43.50987,0,4.440892E-16,0,1.478563,3.577078,3.398224,0,0,24.77317,7.303125,0,2.098515,-2.098515,13.28616,34.067,0.1332772,3.738046,1.18285,0,8.781689
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3868023,34.61197,33.57077,0,0,0,-1,0,0,0,0,0,0,0.3868023,0,0,0,0,27.10485,5.204611,0.3868023,0,0.3868023,13.65311,35.0079,0.1332696,0,0.3094418,0,5.591413
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,32.60174,32.60174,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,26.71805,5.552732,0,1.534701,-1.534701,12.03539,30.85992,0.1332696,1.603762,0,0,5.552732
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,31.7175,31.7175,4.013342,3.81713,0,-1,0,3.81713,0,0,0.1962121,0.5975463,0,4.018032,3.81713,0,0,28.42327,4.018032,0,4.018032,-4.018032,7.800015,20,0.1332696,4.414677,0,0,4.018032
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,30.74847,30.74847,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332696,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,29.89452,29.89452,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332696,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,29.30099,29.30099,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332696,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,28.85281,28.85281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332696,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,28.39252,28.39252,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332696,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.0352,28.0352,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332696,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,27.75054,27.75054,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332696,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,27.45984,27.45984,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332696,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.16913,27.16913,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333481,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.02983,27.02983,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1334663,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.057831,32.30445,26.84208,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.057831,0,0,8.8,8.36,16.16775,15.048,10.41783,0,10.41783,33.54522,86.01322,0.1335014,0,1.646265,12,17.10583
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.25148,36.21348,27.37504,0,0,0,0,0,0,0,0,0,0,3.25148,0,0,0,0,5.749923,24.42405,3.25148,0,3.25148,36.62985,93.9225,0.133438,0,2.601184,0,27.67553
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.326751,43.64382,28.47732,1.109071,1.109071,0,-1,0,1.109071,480.2896,1.660866,0,0,5.326751,1.167443,1.109071,0,0,2.498442,27.35038,2.498442,0,2.498442,39.00008,100,0.1333894,1.219978,4.261401,0,32.67713
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.976297,50.65926,29.87635,3.850222,3.850222,0,0,0,3.850222,181.1921,2.923432,0,0,6.976297,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1333894,4.235244,5.581038,0,36.57528
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.33943,53.52124,31.23904,7.123588,7.123588,0,0,0,7.123588,103.03,0,0,0,7.33943,7.498514,7.123588,0,0,0,29.59898,0,0.1590839,-0.1590839,38.83239,99.57003,0.1333894,7.835947,5.871544,0,36.93841
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.161557,58.06482,32.51695,0,0,0,0,0,0,0,7.984797,0,0,8.161557,0,0,0,0,0.1767599,29.43989,0.1767599,0,0.1767599,39.00008,100,0.1333859,0,6.529246,0,37.60145
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.496532,64.95964,33.77669,0,0,0,0,0,0,0,9.496532,0,0,9.496532,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333859,0,7.597226,0,39.09551
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,9.072577,64.10281,34.49134,0.5161055,0.5161055,0,-1,0,0.5161055,1757.892,8.529307,0,0,9.072577,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1333859,0.5677161,7.258061,0,38.67155
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.546453,58.41201,34.7336,2.414696,2.414696,0,-1,0,2.414696,312.5218,5.004667,0,0,7.546453,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1333859,2.656166,6.037162,0,37.14543
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.584965,51.82022,35.05459,5.756432,5.756432,0,-1,0,5.756432,97.02131,0,0,0,5.584965,6.059402,5.756432,0,0,0,29.59898,0,0.4744364,-0.4744364,38.49998,98.7177,0.1333859,6.332075,4.467972,0,35.18394
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.490532,41.72095,34.71543,0.579833,0.579833,0,-1,0,0.579833,429.5257,1.35303,0,0,2.490532,0.6103505,0.579833,0,0,0.5271516,29.12454,0.5271516,0,0.5271516,39.00008,100,0.1333756,0.6378163,1.992426,0,31.61507
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3796428,34.64742,33.62527,7.920903,7.920903,0,-1,0,7.920903,4.792923,0,0,0.3529936,0.3796428,8.337793,7.920903,0,0,0,29.59898,0,7.95815,-7.95815,30.61145,78.49075,0.1333756,8.712994,0.3037142,0,29.97862
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,32.63808,32.63808,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.842389,21.64083,0,0.6973891,-0.6973891,29.87634,76.60584,0.1333756,0.7287716,0,0,21.64083
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,31.73567,31.73567,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.617266,20.94344,0,1.178283,-1.178283,28.63432,73.42119,0.1333756,1.231306,0,0,20.94344
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,30.76059,30.76059,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.92647,19.76516,0,0.9996124,-0.9996124,27.58064,70.71944,0.1333756,1.044595,0,0,19.76516
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,29.89452,29.89452,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.03715,18.76554,0,1.768426,-1.768426,25.71655,65.93974,0.1333756,1.848005,0,0,18.76554
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,29.3131,29.3131,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.00207,16.99712,0,0.930814,-0.930814,24.73539,63.42394,0.1333756,0.9727006,0,0,16.99712
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,28.87098,28.87098,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.03631,16.0663,0,0.6600649,-0.6600649,24.03962,61.63992,0.1333756,0.6897678,0,0,16.0663
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,28.39252,28.39252,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.76971,15.40624,0,0.5516847,-0.5516847,23.45809,60.14883,0.1333756,0.5765105,0,0,15.40624
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.0352,28.0352,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.38269,14.85455,0,0.8570563,-0.8570563,22.55467,57.83238,0.1333756,0.8956237,0,0,14.85455
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,27.75054,27.75054,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.33498,13.9975,0,2.177993,-2.177993,20.25887,51.94571,0.1333756,2.276002,0,0,13.9975
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,27.45984,27.45984,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.75497,11.8195,0,1.479038,-1.479038,18.69983,47.94817,0.1333756,1.545594,0,0,11.8195
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,27.16913,27.16913,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.39835,10.34047,0,0.02082067,-0.02082067,18.67788,47.8919,0.1333756,0.0217576,0,0,10.34047
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.048,27.048,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.42148,10.31965,0,1.269819,-1.269819,17.33937,44.45984,0.1333756,1.326961,0,0,10.31965
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.823451,31.66367,26.84208,2.609372,2.609372,0,0,0,2.609372,69.88082,0,4.440892E-16,0,1.823451,2.746708,2.609372,0,0,22.83239,9.049828,0,0.9232568,-0.9232568,16.36617,41.96446,0.1333756,2.870309,1.458761,0,10.87328
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.172681,36.00012,27.38716,0,0,0,0,0,0,0,0,0,0,3.172681,0,0,0,0,23.85823,8.126571,3.172681,0,3.172681,19.37604,49.68206,0.1333139,0,2.538145,0,11.29925
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.581715,38.36132,28.49548,1.430329,1.430329,0,-1,0,1.430329,250.412,0,0,0,3.581715,1.505609,1.430329,0,0,20.68555,10.98198,2.076105,0,2.076105,21.34561,54.73222,0.1332735,1.573362,2.865372,0,14.5637
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.110003,44.5257,29.89452,0.07687661,0.07687661,0,0,0,0.07687661,6647.018,0,0,0,5.110003,0.08092275,0.07687661,0,0,18.60944,12.85048,5.029079,0,5.029079,26.11661,66.96554,0.1331758,0.08456428,4.088002,0,17.96048
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.471326,50.5595,31.29355,1.358088,1.358088,0,0,0,1.358088,476.5027,0,0,0,6.471326,1.429566,1.358088,0,0,13.58036,17.37665,5.04176,0,5.04176,30.89965,79.22971,0.1330781,1.493897,5.177061,0,23.84798
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.512376,55.69472,32.55329,0,0,0,0,0,0,0,0,0,0,7.512376,0,0,0,0,8.538605,21.91423,7.512376,0,7.512376,38.02651,97.50368,0.1329326,0,6.009901,0,29.42661
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.774487,44.64681,33.8312,5.43892,5.43892,0,0,0,5.43892,69.39772,0,0,0,3.774487,5.725179,5.43892,0,0,1.026229,28.67537,0,1.950693,-1.950693,35.9703,92.23135,0.1329326,5.982812,3.019589,0,32.44986
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.509286,54.40667,34.52768,8.888887,8.36,0,-1,0,8.36,77.86227,0,0.5288871,1.417776,6.509286,8.8,8.36,0,0,3.193665,26.72468,0,2.290714,-2.290714,33.55568,86.04002,0.1329326,9.777776,5.207429,0,33.23397
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.617269,48.29654,34.75177,3.955945,3.955945,0,-1,0,3.955945,116.7172,0,0,0,4.617269,4.164153,3.955945,0,0,5.738903,24.43397,0.4531156,0,0.4531156,33.98554,87.14223,0.1329238,4.35154,3.693815,0,29.05124
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.888986,43.29856,35.09093,0,0,0,-1,0,0,0,0,0,0,2.888986,0,0,0,0,5.285787,24.84177,2.888986,0,2.888986,36.72627,94.16974,0.132868,0,2.311189,0,27.73076
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.510039,38.90711,34.7336,0,0,0,-1,0,0,0,0,0,0,1.510039,0,0,0,0,2.396801,27.44186,1.510039,0,1.510039,38.15882,97.84294,0.1328388,0,1.208032,0,28.9519
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3625475,34.60112,33.62527,4.664389,4.664389,0,-1,0,4.664389,7.77267,0,0,0,0.3625475,4.909883,4.664389,0,0,0.8867616,28.80089,0,4.547335,-4.547335,33.36551,85.55242,0.1328388,5.130827,0.290038,0,29.16344
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,32.63808,32.63808,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,5.939356,24.25356,0,5.5579,-5.5579,27.50697,70.53055,0.1328388,5.808006,0,0,24.25356
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,31.73567,31.73567,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,12.1148,18.69566,0,2.54472,-2.54472,24.8246,63.65269,0.1328388,2.659232,0,0,18.69566
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,30.76059,30.76059,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,14.94227,16.15094,0,7.502159,-7.502159,16.91663,43.37589,0.1328388,7.839756,0,0,16.15094
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,29.89452,29.89452,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,23.278,8.648779,0,1.694794,-1.694794,15.13016,38.7952,0.1328388,1.77106,0,0,8.648779
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,29.3131,29.3131,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,25.1611,6.953985,0,1.965094,-1.965094,13.05877,33.48395,0.1328388,2.053524,0,0,6.953985
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,28.87098,28.87098,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,27.34454,4.98889,0,0.3864276,-0.3864276,12.65144,32.43952,0.1328388,0.4038168,0,0,4.98889
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,28.41069,28.41069,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,27.77391,4.602463,0,0.3014433,-0.3014433,12.33369,31.62478,0.1328388,0.3150083,0,0,4.602463
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,28.05337,28.05337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.10884,4.301019,0,0,0,12.33369,31.62478,0.1328388,0,0,0,4.301019
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,27.76266,27.76266,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,28.10884,4.301019,0,1.398658,-1.398658,10.85937,27.84449,0.1328388,1.461598,0,0,4.301019
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,27.45984,27.45984,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,29.66291,2.902361,0,1.555695,-1.555695,9.219526,23.63976,0.1328388,1.625701,0,0,2.902361
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,27.1873,27.1873,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.39146,1.346666,8.36,0,8.36,17.15052,43.9756,0.1329656,1.381451,0,12,1.346666
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,27.048,27.048,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,23.03146,8.870667,8.36,0,8.36,25.08151,64.31144,0.1330664,0.6910875,0,12,8.870667
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.386204,30.50018,26.86025,8.16951,8.16951,12,0,3.372,8.16951,16.96802,0,0,0,1.386204,0,0,3.83049,3.638965,14.67146,16.39467,5.025169,0,5.025169,29.84881,76.53525,0.1331792,8.986461,1.108963,12,17.78087
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.661635,37.43365,27.40533,1.700093,1.700093,7.999727,0,2.359931,1.700093,215.3786,0,0,0,3.661635,0,0,6.299635,5.984653,9.646288,20.91732,9.646288,0,9.646288,39.00008,100,0.1331967,1.870102,2.929308,12,24.57895
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.242671,40.36484,28.53182,0.8072333,0.8072333,0,-1,0,0.8072333,525.5818,3.392952,0,0,4.242671,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1331967,0.8879567,3.394137,0,33.84165
