Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,29.50085,29.50085,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.31086,11.31921,0,0.8863862,-0.8863862,18.79718,48.19779,0.1347005,0.9262736,0,0,11.31921
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,29.0769,29.0769,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.29573,10.43282,0,1.918331,-1.918331,16.77508,43.01293,0.1347005,2.004656,0,0,10.43282
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,28.58027,28.58027,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.42721,8.514491,0,0.2380882,-0.2380882,16.52411,42.36943,0.1347005,0.2488022,0,0,8.514491
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,28.25928,28.25928,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,23.69175,8.276402,0,1.276188,-1.276188,15.17889,38.92015,0.1347005,1.333617,0,0,8.276402
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,27.95041,27.95041,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.10974,7.000214,0,0.5093802,-0.5093802,14.64196,37.5434,0.1347005,0.5323023,0,0,7.000214
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,27.66575,27.66575,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,25.67572,6.490834,0,0.4460812,-0.4460812,14.17174,36.33773,0.1347005,0.4661549,0,0,6.490834
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,27.38716,27.38716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.17136,6.044753,0,0,0,14.17174,36.33773,0.1347005,0,0,0,6.044753
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1444937,27.62691,27.25392,0.4713995,0.4713995,0,0,0,0.4713995,30.65206,0,5.551115E-17,0,0.1444937,0.49621,0.4713995,0,0,26.17136,6.044753,0,0.3517164,-0.3517164,13.801,35.38712,0.1347005,0.5185395,0.1155949,0,6.189247
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.430051,30.82862,27.06617,0.9676516,0.9676516,0,0,0,0.9676516,147.7857,0,0,0,1.430051,1.018581,0.9676516,0,0,26.56216,5.693037,0.4114704,0,0.4114704,14.19136,36.38802,0.1346928,1.064417,1.144041,0,7.123087
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.944705,32.82594,27.64758,4.857556,4.857556,0,0,0,4.857556,40.03463,0,8.881784E-16,0,1.944705,5.113217,4.857556,0,0,26.15069,6.06336,0,3.168512,-3.168512,10.85145,27.82418,0.1346928,5.343312,1.555764,0,8.008064
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.07218,40.28978,28.9376,6.450939,6.450939,0,-1,0,6.450939,63.12539,0,8.881784E-16,3.572213,4.07218,6.790462,6.450939,0,0,29.67126,2.894847,0,2.718282,-2.718282,7.986132,20.47722,0.1346928,7.096033,3.257744,0,6.967028
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.88306,38.47119,30.52439,4.857115,4.857115,12,0,3.372,4.857115,59.35746,0,0,0,2.88306,0,0,7.142885,6.785741,32.69157,0.1765658,9.668801,0,9.668801,17.15876,43.99674,0.1348644,5.342826,2.306448,12,3.059626
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.995384,37.50579,32.03849,5.460954,5.460954,12,0,3.372,5.460954,36.53911,0,0,0,1.995384,0,0,6.539046,6.212093,23.02277,8.878487,8.207478,0,8.207478,24.94506,63.96156,0.135041,6.00705,1.596307,12,10.87387
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.157606,39.38209,33.40119,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.157606,0,0,8.8,8.36,14.81529,16.26522,10.51761,0,10.51761,34.92294,89.54581,0.1350703,0,1.726085,12,18.42282
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.403006,47.61076,34.75177,0,0,0,0,0,0,0,0.1053213,0,0,4.403006,0,0,0,0,4.297685,25.73106,4.297685,0,4.297685,39.00008,100,0.1349894,0,3.522405,0,30.13407
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.023433,47.14527,35.43009,1.426236,1.426236,0,-1,0,1.426236,282.1015,2.522132,0,0,4.023433,1.501301,1.426236,0,0,0,29.59898,0,0,0,39.00008,100,0.1349894,1.568859,3.218746,0,33.62241
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.869272,43.84629,35.66629,1.071559,1.071559,0,-1,0,1.071559,267.7661,1.741315,0,0,2.869272,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1349894,1.178715,2.295418,0,32.46825
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.160668,42.02826,35.93883,0.4193344,0.4193344,0,-1,0,0.4193344,515.2615,1.719264,0,0,2.160668,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1349894,0.4612678,1.728535,0,31.75965
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.016067,38.26349,35.46643,6.492991,6.492991,0,-1,0,6.492991,15.64867,0,1.776357E-15,0,1.016067,6.834727,6.492991,0,0,0,29.59898,0,5.818661,-5.818661,32.86667,84.27335,0.1349894,7.14229,0.8128534,0,30.61505
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2706926,34.96721,34.23698,2.005752,2.005752,0,-1,0,2.005752,13.49582,0,0,0,0.2706926,2.111318,2.005752,0,0,6.465178,23.78032,0,1.840626,-1.840626,30.92648,79.29851,0.1349894,2.206328,0.2165541,0,24.05101
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,33.09837,33.09837,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.510318,21.93969,0,5.418575,-5.418575,25.2148,64.65321,0.1349894,5.662411,0,0,21.93969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,32.03849,32.03849,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.53096,16.52112,0,4.326352,-4.326352,20.65443,52.95996,0.1349894,4.521038,0,0,16.52112
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,31.03313,31.03313,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.33801,12.19476,0,2.860463,-2.860463,17.63923,45.22871,0.1349894,2.989184,0,0,12.19476
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,30.10044,30.10044,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.51631,9.334302,0,0.202184,-0.202184,17.42611,44.68225,0.1349894,0.2112822,0,0,9.334302
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,29.53719,29.53719,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.74096,9.132117,0,1.292711,-1.292711,16.06347,41.18832,0.1349894,1.350883,0,0,9.132117
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,29.09507,29.09507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.1773,7.839406,0,0,0,16.06347,41.18832,0.1349894,0,0,0,7.839406
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,28.59844,28.59844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.1773,7.839406,0,0,0,16.06347,41.18832,0.1349894,0,0,0,7.839406
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,28.29562,28.29562,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.1773,7.839406,0,1.20379,-1.20379,14.79457,37.93472,0.1349894,1.25796,0,0,7.839406
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,27.98674,27.98674,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.51485,6.635617,0,0.306598,-0.306598,14.47139,37.10604,0.1349894,0.3203949,0,0,6.635617
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85551,6.329019,0,0,0,14.47139,37.10604,0.1349894,0,0,0,6.329019
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,27.38716,27.38716,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.85551,6.329019,0,0.5716481,-0.5716481,13.86882,35.561,0.1349894,0.5973723,0,0,6.329019
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1597279,27.68454,27.27209,0.4767912,0.4767912,0,0,0,0.4767912,33.5006,0,5.551115E-17,0,0.1597279,0.5018854,0.4767912,0,0,26.49067,5.75737,0,0.3421575,-0.3421575,13.50815,34.63622,0.1349894,0.5244703,0.1277823,0,5.917099
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8540657,29.31111,27.08434,1.899196,1.899196,0,0,0,1.899196,44.96985,0,2.220446E-16,0,0.8540657,1.999154,1.899196,0,0,26.87085,5.415213,0,1.145088,-1.145088,12.30112,31.54128,0.1349894,2.089116,0.6832526,0,6.269279
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.232828,33.64072,27.66575,1.009334,1.009334,0,0,0,1.009334,221.2179,0,0,0,2.232828,1.062457,1.009334,0,0,28.14317,4.270125,1.170371,0,1.170371,13.41143,34.38823,0.1349674,1.110268,1.786263,0,6.502954
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.442796,38.48241,28.99211,4.337236,4.337236,0,-1,0,4.337236,79.37766,0,0,0,3.442796,4.565512,4.337236,0,0,26.9728,5.323459,0,1.122716,-1.122716,12.22799,31.35375,0.1349674,4.77096,2.754237,0,8.766255
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.524646,43.45861,30.59101,2.468547,2.468547,0,0,0,2.468547,183.2919,0,0,0,4.524646,2.59847,2.468547,0,0,28.22026,4.200743,1.926176,0,1.926176,14.05532,36.03921,0.1349311,2.715402,3.619717,0,8.725389
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.232402,38.26892,32.12328,0.7886722,0.7886722,0,0,0,0.7886722,283.0583,0,0,0,2.232402,0.8301812,0.7886722,0,0,26.29408,5.934301,1.402221,0,1.402221,15.38558,39.45013,0.1349048,0.8675394,1.785921,0,8.166703
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.400694,37.30703,33.47387,0,0,0,0,0,0,0,0,0,0,1.400694,0,0,0,0,24.89186,7.1963,1.400694,0,1.400694,16.7144,42.85734,0.1348785,0,1.120556,0,8.596994
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.938237,43.17773,34.83656,4.103034,4.103034,0,0,0,4.103034,71.61131,0,0,0,2.938237,4.318984,4.103034,0,0,23.49117,8.456925,0,1.380747,-1.380747,15.25896,39.12547,0.1348785,4.513338,2.35059,0,11.39516
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.449709,39.55601,35.53305,0.4257892,0.4257892,0,-1,0,0.4257892,340.4758,0,0,0,1.449709,0.4481991,0.4257892,0,0,25.02533,7.076178,1.00151,0,1.00151,16.20908,41.56166,0.1348597,0.4683681,1.159767,0,8.525887
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.889183,41.02997,35.73897,0,0,0,-1,0,0,0,0,0,0,1.889183,0,0,0,0,24.02382,7.977537,1.889183,0,1.889183,18.00131,46.15712,0.1348242,0,1.511346,0,9.86672
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.834061,41.18336,36.04179,0.01500258,0.01500258,0,-1,0,0.01500258,12224.98,0,0,0,1.834061,0.01579219,0.01500258,0,0,22.13464,9.677802,1.818269,0,1.818269,19.72628,50.58009,0.1347901,0.01650283,1.467249,0,11.51186
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5066604,36.9468,35.56334,4.697509,4.697509,0,-1,0,4.697509,10.78572,0,8.881784E-16,0,0.5066604,4.944746,4.697509,0,0,20.31637,11.31424,0,4.438086,-4.438086,15.04812,38.58485,0.1347901,5.16726,0.4053283,0,11.8209
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2588284,35.00197,34.3036,9.334258,6.778238,0,-1,0,6.778238,3.818521,0,2.55602,3.686156,0.2588284,7.134987,6.778238,0,0,25.24758,6.876159,0,6.876159,-6.876159,7.800015,20,0.1347901,10.26768,0.2070627,0,7.134987
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,33.14682,33.14682,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347901,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,32.093,32.093,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347901,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,31.06947,31.06947,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347901,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,30.13072,30.13072,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347901,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,29.55536,29.55536,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347901,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,29.12535,29.12535,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347901,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,28.63478,28.63478,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347901,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,28.3259,28.3259,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347901,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,28.02308,28.02308,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347901,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,27.69604,27.69604,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347901,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,27.4235,27.4235,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349284,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1609939,27.71818,27.30237,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,24.09821,0,0,0,0.1609939,0,0,8.8,8.36,24.52775,7.524,8.520994,0,8.520994,23.81473,61.06329,0.1350213,0.7348815,0.1287951,12,7.684994
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.940219,32.25103,27.1025,5.827882,5.827882,12,0,3.372,5.827882,33.29201,0,0,0,1.940219,0,0,6.172118,5.863512,16.00676,15.19289,7.803731,0,7.803731,31.218,80.046,0.1351876,6.41067,1.552175,12,17.13311
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.219986,39.3948,27.69604,4.162208,4.162208,0,0,0,4.162208,101.3882,0,0,0,4.219986,4.381272,4.162208,0,0,8.203029,22.21625,0,0.1612855,-0.1612855,31.04799,79.61008,0.1351876,4.578429,3.375989,0,26.43624
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.261483,47.3099,29.05873,0,0,0,-1,0,0,0,0,0,0,6.261483,0,0,0,0,8.382235,22.05497,6.261483,0,6.261483,36.98816,94.84124,0.1350703,0,5.009186,0,28.31645
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.258007,52.5724,30.6758,6.965342,6.965342,0,0,0,6.965342,104.2017,8.881784E-16,0,0,7.258007,7.331939,6.965342,0,0,2.120752,27.6903,0,0.07393178,-0.07393178,36.91022,94.64141,0.1350703,7.661876,5.806406,0,34.94831
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.926759,56.83235,32.22624,2.483374,2.483374,0,0,0,2.483374,319.1931,3.109783,0,0,7.926759,2.614078,2.483374,0,0,2.202898,27.61637,2.202898,0,2.202898,39.00008,100,0.1350291,2.731712,6.341407,0,35.54313
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.796247,66.01584,33.60711,8.017266,8.017266,3,0,1.095,8.017266,122.1894,4.514915,0,0,9.796247,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1350291,8.818993,7.836998,12,39.39523
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.979721,68.57838,34.95163,1.897269,1.897269,0,0,0,1.897269,526.0046,7.982596,0,0,9.979721,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1350291,2.086996,7.983777,0,39.5787
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,9.159725,65.95644,35.66629,1.810749,1.810749,0,-1,0,1.810749,505.8529,7.253674,0,0,9.159725,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1350291,1.991823,7.32778,0,38.75871
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.441251,59.37482,35.87221,1.185423,1.185423,0,-1,0,1.185423,627.7295,6.193437,0,0,7.441251,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1350291,1.303966,5.953001,0,37.04023
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.292743,48.81646,36.18109,0.7442839,0.7442839,0,-1,0,0.7442839,576.7615,3.509286,0,0,4.292743,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1350291,0.8187123,3.434194,0,33.89172
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.301277,42.15726,35.66629,0,0,0,-1,0,0,0,2.301277,0,0,2.301277,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350291,0,1.841022,0,31.90026
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2362317,35.04412,34.40656,3.995827,3.995827,0,-1,0,3.995827,5.911962,0,4.440892E-16,0,0.2362317,4.206133,3.995827,0,0,0,29.59898,0,3.969902,-3.969902,34.81543,89.27016,0.1350291,4.395409,0.1889854,0,29.83521
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,33.23161,33.23161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.411002,25.62908,0,0,0,34.81543,89.27016,0.1350291,0,0,0,25.62908
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.411002,25.62908,0,0,0,34.81543,89.27016,0.1350291,0,0,0,25.62908
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,31.11792,31.11792,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.411002,25.62908,0,7.869164,-7.869164,26.52061,68.00142,0.1350291,8.223276,0,0,25.62908
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,30.18523,30.18523,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.15452,17.75991,0,1.50781,-1.50781,24.93124,63.92612,0.1350291,1.575662,0,0,17.75991
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,29.60381,29.60381,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.82986,16.2521,0,0.3271522,-0.3271522,24.58639,63.04189,0.1350291,0.341874,0,0,16.2521
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,29.16169,29.16169,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.19336,15.92495,0,0.5175122,-0.5175122,24.04088,61.64316,0.1350291,0.5408002,0,0,15.92495
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,28.66506,28.66506,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.76838,15.40744,0,1.13984,-1.13984,22.83938,58.56241,0.1350291,1.191133,0,0,15.40744
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,28.36224,28.36224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03487,14.2676,0,0,0,22.83938,58.56241,0.1350291,0,0,0,14.2676
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,28.05337,28.05337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03487,14.2676,0,0,0,22.83938,58.56241,0.1350291,0,0,0,14.2676
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,27.73237,27.73237,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.03487,14.2676,0,2.212089,-2.212089,20.50764,52.58358,0.1350291,2.311633,0,0,14.2676
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,27.45984,27.45984,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.49274,12.05551,0,1.071346,-1.071346,19.37834,49.68795,0.1350291,1.119557,0,0,12.05551
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1175873,27.62407,27.32054,0.57114,0.57114,0,0,0,0.57114,20.58817,0,0,0,0.1175873,0.6012,0.57114,0,0,20.68313,10.98416,0,0.4836127,-0.4836127,18.86857,48.38084,0.1350291,0.628254,0.0940698,0,11.10175
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.838919,32.00528,27.13279,0,0,0,0,0,0,0,0,0,0,1.838919,0,0,0,0,21.22048,10.50055,1.838919,0,1.838919,20.61312,52.85405,0.1349947,0,1.471135,0,12.33947
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.183312,39.32439,27.73237,4.548583,4.548583,0,0,0,4.548583,91.96957,0,0,0,4.183312,4.787982,4.548583,0,0,19.38156,12.15558,0,0.6046696,-0.6046696,19.97574,51.21975,0.1349947,5.003441,3.34665,0,16.33889
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.559498,48.37781,29.12535,2.087928,2.087928,0,-1,0,2.087928,314.163,0,0,0,6.559498,2.197819,2.087928,0,0,20.05341,11.55091,4.361679,0,4.361679,24.11359,61.8296,0.1349132,2.296721,5.247598,0,18.1104
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,7.130749,52.22367,30.76059,4.156118,4.156118,0,0,0,4.156118,171.5723,0,0,0,7.130749,4.374861,4.156118,0,0,15.69173,15.47642,2.755887,0,2.755887,26.72806,68.53334,0.1348618,4.57173,5.704599,0,22.60717
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.921618,53.31399,32.3292,1.910575,1.910575,0,0,0,1.910575,362.2794,0,0,0,6.921618,2.011131,1.910575,0,0,12.93585,17.95672,4.910487,0,4.910487,31.38655,80.47818,0.1347702,2.101632,5.537295,0,24.87834
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.409121,56.68667,33.71007,4.858345,4.858345,0,0,0,4.858345,152.503,0,0,0,7.409121,5.114048,4.858345,0,0,8.025359,22.37616,2.295073,0,2.295073,33.56385,86.06098,0.1347275,5.34418,5.927297,0,29.78528
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.299179,57.91622,35.09093,0,0,0,0,0,0,0,1.568893,0,0,7.299179,0,0,0,0,5.730286,24.44172,5.730286,0,5.730286,39.00008,100,0.1346209,0,5.839344,0,31.7409
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.401179,59.10156,35.76925,2.793048,2.793048,0,-1,0,2.793048,264.9857,4.461128,0,0,7.401179,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.1346209,3.072353,5.920943,0,37.00016
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,7.145842,58.43671,36.01151,1.263577,1.263577,0,-1,0,1.263577,565.5251,5.815762,0,0,7.145842,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1346209,1.389934,5.716674,0,36.74482
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.163507,51.78042,36.28405,3.9075,3.9075,0,-1,0,3.9075,132.1435,1.050349,0,0,5.163507,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1346209,4.29825,4.130806,0,34.76249
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.213135,42.00565,35.76925,3.927475,3.927475,0,-1,0,3.927475,56.35008,0,4.440892E-16,0,2.213135,4.134184,3.927475,0,0,0,29.59898,0,1.921049,-1.921049,36.97511,94.8078,0.1346209,4.320222,1.770508,0,31.81211
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.23853,35.17196,34.52768,1.227882,1.227882,0,-1,0,1.227882,19.42613,0,2.220446E-16,0,0.23853,1.292508,1.227882,0,0,2.134499,27.67793,0,1.053978,-1.053978,35.86412,91.95911,0.1346209,1.35067,0.190824,0,27.91646
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,33.3164,33.3164,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.305585,26.62395,0,5.549061,-5.549061,30.0149,76.96113,0.1346209,5.798769,0,0,26.62395
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,32.22624,32.22624,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.471209,21.07489,0,1.480521,-1.480521,28.45429,72.95958,0.1346209,1.547144,0,0,21.07489
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,31.19059,31.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11623,19.59437,0,0,0,28.45429,72.95958,0.1346209,0,0,0,19.59437
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,30.25185,30.25185,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.11623,19.59437,0,0.1192409,-0.1192409,28.3286,72.6373,0.1346209,0.1246067,0,0,19.59437
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,29.67043,29.67043,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.24872,19.47513,0,0.02201654,-0.02201654,28.3054,72.57779,0.1346209,0.02300728,0,0,19.47513
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,29.22831,29.22831,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.27318,19.45311,0,1.618781,-1.618781,26.59905,68.20256,0.1346209,1.691626,0,0,19.45311
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,28.71957,28.71957,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.07183,17.83433,0,0.744531,-0.744531,25.81425,66.19025,0.1346209,0.7780349,0,0,17.83433
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,28.39252,28.39252,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,13.89909,17.0898,0,0.3461415,-0.3461415,25.44938,65.25469,0.1346209,0.3617178,0,0,17.0898
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,28.0897,28.0897,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.28369,16.74366,0,0.7613728,-0.7613728,24.64682,63.19686,0.1346209,0.7956346,0,0,16.74366
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,27.76266,27.76266,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.12966,15.98229,0,0.7138469,-0.7138469,23.89436,61.26748,0.1346209,0.74597,0,0,15.98229
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,27.49012,27.49012,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,15.92282,15.26844,0,1.465,-1.465,22.35012,57.30788,0.1346209,1.530925,0,0,15.26844
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1561335,27.76023,27.35688,1.631503,1.631503,0,0,0,1.631503,9.569918,0,2.220446E-16,0,0.1561335,1.717371,1.631503,0,0,17.5506,13.80344,0,1.561238,-1.561238,20.70443,53.08817,0.1346209,1.794653,0.1249068,0,13.95957
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.878635,32.15123,27.16913,0,0,0,0,0,0,0,0,0,0,1.878635,0,0,0,0,19.28531,12.2422,1.878635,0,1.878635,22.48666,57.65798,0.134586,0,1.502908,0,14.12084
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.738187,41.05289,27.78083,1.773101,1.773101,0,0,0,1.773101,267.226,0,0,0,4.738187,1.866422,1.773101,0,0,17.40667,13.93297,2.871765,0,2.871765,25.21105,64.6436,0.1345326,1.950411,3.79055,0,18.67116
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.539527,51.83302,29.19803,8.448113,8.36,0,-1,0,8.36,90.18573,0,0.08811335,0.9329247,7.539527,8.8,8.36,0,0,14.53491,16.51756,0,1.260473,-1.260473,23.8824,61.2368,0.1345326,9.292925,6.031621,0,24.05709
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.562175,57.57658,30.86355,4.459577,4.459577,0,0,0,4.459577,191.9952,0,0,0,8.562175,4.694291,4.459577,0,0,15.93543,15.25709,3.867883,0,3.867883,27.55179,70.64548,0.1344608,4.905534,6.84974,0,23.81926
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.701351,64.11723,32.45033,5.734585,5.734585,0,0,0,5.734585,169.1727,0,0,0,9.701351,6.036405,5.734585,0,0,12.06755,18.73818,3.664946,0,3.664946,31.02867,79.56052,0.1343929,6.308043,7.761081,0,28.43953
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.650572,61.57025,33.8312,0,0,0,0,0,0,0,0.2479673,0,0,8.650572,0,0,0,0,8.402605,22.03663,8.402605,0,8.402605,39.00008,100,0.1342374,0,6.920457,0,30.68721
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.981944,56.8731,35.19389,2.660219,2.660219,0,0,0,2.660219,262.4575,4.181713,0,0,6.981944,2.800231,2.660219,0,0,0,29.59898,0,0,0,39.00008,100,0.1342374,2.926241,5.585555,0,36.58092
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.961892,57.63794,35.90855,2.749999,2.749999,0,-1,0,2.749999,253.1598,4.067156,0,0,6.961892,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1342374,3.024999,5.569514,0,36.56087
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.276625,48.72521,36.14475,0.9636459,0.9636459,0,-1,0,0.9636459,443.7963,3.262261,0,0,4.276625,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1342374,1.060011,3.4213,0,33.8756
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.76685,47.40367,36.41729,1.925568,1.925568,0,-1,0,1.925568,195.6227,1.739935,0,0,3.76685,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1342374,2.118125,3.01348,0,33.36583
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.581519,40.3182,35.90855,0.0007590626,0.0007590626,0,-1,0,0.0007590626,208351.5,1.58072,0,0,1.581519,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1342374,0.0008349689,1.265215,0,31.1805
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2224931,35.23182,34.63064,3.158559,3.158559,0,-1,0,3.158559,7.044132,0,4.440892E-16,0,0.2224931,3.324799,3.158559,0,0,0,29.59898,0,3.102306,-3.102306,35.72996,91.6151,0.1342374,3.474415,0.1779945,0,29.82147
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,33.41936,33.41936,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.447007,26.49667,0,3.994932,-3.994932,31.51893,80.81761,0.1342374,4.174705,0,0,26.49667
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,32.29286,32.29286,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.88582,22.50174,0,3.223132,-3.223132,28.12145,72.10615,0.1342374,3.368173,0,0,22.50174
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,31.25721,31.25721,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.46708,19.27861,0,0.943305,-0.943305,27.12712,69.55658,0.1342374,0.9857538,0,0,19.27861
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,30.3003,30.3003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.51519,18.3353,0,0,0,27.12712,69.55658,0.1342374,0,0,0,18.3353
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,29.72494,29.72494,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.51519,18.3353,0,0.6398562,-0.6398562,26.45265,67.82718,0.1342374,0.6686497,0,0,18.3353
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,29.26465,29.26465,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.22615,17.69545,0,0.05828814,-0.05828814,26.39121,67.66964,0.1342374,0.06091111,0,0,17.69545
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,28.74986,28.74986,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.29091,17.63716,0,2.132931,-2.132931,24.14291,61.90477,0.1342374,2.228913,0,0,17.63716
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,28.42886,28.42886,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.66083,15.50423,0,1.217386,-1.217386,22.85967,58.61442,0.1342374,1.272168,0,0,15.50423
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,28.11999,28.11999,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.01348,14.28684,0,0.9737296,-0.9737296,21.83327,55.98263,0.1342374,1.017547,0,0,14.28684
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,27.79899,27.79899,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.09541,13.31311,0,0.5410671,-0.5410671,21.26293,54.52023,0.1342374,0.5654151,0,0,13.31311
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,27.52645,27.52645,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.69659,12.77205,0,0.1514483,-0.1514483,21.10329,54.1109,0.1342374,0.1582635,0,0,12.77205
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1462336,27.76495,27.38716,0.3346227,0.3346227,0,0,0,0.3346227,43.70102,0,5.551115E-17,0,0.1462336,0.3522345,0.3346227,0,0,18.86487,12.6206,0,0.2060009,-0.2060009,20.88615,53.55412,0.1342374,0.368085,0.1169868,0,12.76683
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.201667,33.07697,27.20547,6.300375,6.300375,0,0,0,6.300375,34.94502,0,8.881784E-16,0,2.201667,6.631973,6.300375,0,0,19.09376,12.4146,0,4.430306,-4.430306,16.2162,41.57991,0.1342374,6.930412,1.761334,0,14.61626
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.190539,39.43737,27.81716,4.433474,4.433474,0,0,0,4.433474,94.52043,0,0,0,4.190539,4.666815,4.433474,0,0,24.01632,7.98429,0,0.4762758,-0.4762758,15.71416,40.29263,0.1342374,4.876822,3.352431,0,12.17483
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,7.095802,50.36247,29.26465,0,0,0,-1,0,0,0,0,0,0,7.095802,0,0,0,0,24.54552,7.508014,7.095802,0,7.095802,22.44583,57.55328,0.1341064,0,5.676641,0,14.60382
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.628284,54.21483,30.94834,2.497121,2.497121,0,0,0,2.497121,305.4832,0,0,0,7.628284,2.628549,2.497121,0,0,17.44971,13.89424,4.999736,0,4.999736,27.18899,69.71523,0.1340142,2.746833,6.102628,0,21.52252
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.568494,63.69374,32.55329,5.935302,5.935302,0,0,0,5.935302,161.2133,0,0,0,9.568494,6.247686,5.935302,0,0,12.44998,18.394,3.320807,0,3.320807,30.33939,77.79314,0.133953,6.528832,7.654795,0,27.96249
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,10.20179,68.23682,33.94627,0.586003,0.586003,0,0,0,0.586003,1740.91,0.4557708,0,0,10.20179,0.6168453,0.586003,0,0,9.12917,21.38272,9.12917,0,9.12917,39.00008,100,0.1337852,0.6446033,8.161429,0,31.58451
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,9.269406,66.033,35.36347,1.325167,1.325167,0,0,0,1.325167,699.4899,7.874494,0,0,9.269406,1.394912,1.325167,0,0,0,29.59898,0,0,0,39.00008,100,0.1337852,1.457683,7.415525,0,38.86839
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.498253,63.74556,36.07813,5.307411,5.307411,0,-1,0,5.307411,160.1205,2.911505,0,0,8.498253,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1337852,5.838152,6.798602,0,38.09723
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.914197,50.95197,36.28405,4.613289,4.613289,0,-1,0,4.613289,106.5226,0.05810291,0,0,4.914197,4.856094,4.613289,0,0,0,29.59898,0,0,0,39.00008,100,0.1337852,5.074618,3.931358,0,34.51318
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.175358,48.84905,36.55659,2.93066,2.93066,0,-1,0,2.93066,142.4716,1.090452,0,0,4.175358,3.084906,2.93066,0,0,0,29.59898,0,0,0,39.00008,100,0.1337852,3.223727,3.340286,0,33.77434
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.082738,41.87566,36.01151,4.647183,4.647183,0,-1,0,4.647183,44.8172,0,0,0,2.082738,4.891772,4.647183,0,0,0,29.59898,0,2.809034,-2.809034,36.0391,92.40775,0.1337852,5.111902,1.66619,0,31.68172
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2038396,35.28455,34.7336,0.6944237,0.6944237,0,-1,0,0.6944237,29.35378,0,1.110223E-16,0,0.2038396,0.7309723,0.6944237,0,0,3.121149,26.78994,0,0.5271327,-0.5271327,35.48345,90.98302,0.1337852,0.7638661,0.1630717,0,26.99378
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,33.48598,33.48598,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.706852,26.26281,0,0.01100115,-0.01100115,35.47185,90.95329,0.1337852,0.0114962,0,0,26.26281
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,32.34737,32.34737,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.719076,26.25181,0,5.557849,-5.557849,29.61337,75.93156,0.1337852,5.807952,0,0,26.25181
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,31.30567,31.30567,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,9.894464,20.69396,0,2.873531,-2.873531,26.5844,68.16499,0.1337852,3.00284,0,0,20.69396
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,30.33664,30.33664,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.08728,17.82043,0,0.7799724,-0.7799724,25.76223,66.05688,0.1337852,0.8150712,0,0,17.82043
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,29.75522,29.75522,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,13.95391,17.04046,0,1.517948,-1.517948,24.16218,61.95417,0.1337852,1.586256,0,0,17.04046
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,29.30099,29.30099,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.64052,15.52251,0,0.8924311,-0.8924311,23.22147,59.54211,0.1337852,0.9325905,0,0,15.52251
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,28.78619,28.78619,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.63211,14.63008,0,1.46978,-1.46978,21.67219,55.5696,0.1337852,1.53592,0,0,14.63008
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,28.44703,28.44703,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.2652,13.1603,0,1.534069,-1.534069,20.05514,51.42332,0.1337852,1.603102,0,0,13.1603
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,28.13815,28.13815,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,19.96972,11.62623,0,1.5202,-1.5202,18.45271,47.31454,0.1337852,1.588609,0,0,11.62623
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,27.81716,27.81716,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.65883,10.10603,0,0.9090338,-0.9090338,17.4945,44.8576,0.1337852,0.9499403,0,0,10.10603
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,27.52645,27.52645,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.66887,9.196996,0,0.5796105,-0.5796105,16.88354,43.29103,0.1337852,0.605693,0,0,9.196996
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1431597,27.75699,27.38716,1.388922,1.388922,0,0,0,1.388922,10.30725,0,0,0,0.1431597,1.462023,1.388922,0,0,23.31288,8.617385,0,1.318863,-1.318863,15.49333,39.72641,0.1337852,1.527814,0.1145278,0,8.760545
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.195081,33.05876,27.20547,0.6211054,0.6211054,0,0,0,0.6211054,353.4152,0,0,0,2.195081,0.6537951,0.6211054,0,0,24.77828,7.298522,1.541286,0,1.541286,16.95552,43.47562,0.1337569,0.6832159,1.756065,0,9.493603
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.734938,38.11998,27.84745,4.624354,4.624354,0,0,0,4.624354,80.7667,0,0,0,3.734938,4.867741,4.624354,0,0,23.237,8.685678,0,1.132803,-1.132803,15.76145,40.41388,0.1337569,5.086789,2.98795,0,12.42062
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.8175,46.16361,29.33127,5.563601,5.563601,0,-1,0,5.563601,104.5636,0,0,0,5.8175,5.856422,5.563601,0,0,24.49567,7.552876,0,0.03892254,-0.03892254,15.72042,40.30868,0.1337569,6.119961,4.654,0,13.37038
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.234334,52.94926,31.06947,5.173061,5.173061,0,0,0,5.173061,139.8463,0,0,0,7.234334,5.445327,5.173061,0,0,24.53892,7.513953,1.789007,0,1.789007,17.41762,44.66047,0.1337241,5.690367,5.787467,0,14.74829
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,9.034493,61.70118,32.7047,10.32399,10.32399,12,0,3.372,10.32399,87.50971,0,0,0,9.034493,0,0,1.676011,1.59221,22.74991,9.12406,10.6267,0,10.6267,27.49899,70.5101,0.133876,11.35639,7.227594,12,18.15855
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.684003,62.04124,34.10373,5.391397,5.391397,8.658641,0,2.526636,5.391397,161.0715,0,0,0,8.684003,0,0,3.267243,3.103881,12.12321,18.68809,11.78788,0,11.78788,38.68196,99.18433,0.1338777,5.930537,6.947202,12,27.3721
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.621829,55.9689,35.53305,2.701859,2.701859,0,0,0,2.701859,245.0842,3.442445,0,0,6.621829,2.844062,2.701859,0,0,0.3353223,29.29719,0.3353223,0,0.3353223,39.00008,100,0.1338716,2.972044,5.297463,0,35.91902
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.369588,59.55235,36.24771,2.970148,2.970148,0,-1,0,2.970148,248.1219,4.243116,0,0,7.369588,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1338716,3.267163,5.89567,0,36.96857
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.310674,59.57566,36.45363,0.8661111,0.8661111,0,-1,0,0.8661111,844.0804,6.398978,0,0,7.310674,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1338716,0.9527222,5.848539,0,36.90965
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.991787,51.65884,36.68983,0.6156106,0.6156106,0,-1,0,0.6156106,810.8677,4.343776,0,0,4.991787,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1338716,0.6771716,3.99343,0,34.59077
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.072107,41.98291,36.14475,5.191636,5.191636,0,-1,0,5.191636,39.9124,0,0,0,2.072107,5.46488,5.191636,0,0,0,29.59898,0,3.392773,-3.392773,35.42378,90.83002,0.1338716,5.7108,1.657685,0,31.67109
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.203803,35.41815,34.86684,5.760302,5.760302,0,-1,0,5.760302,3.538061,0,8.881784E-16,0,0.203803,6.063475,5.760302,0,0,3.769748,26.20621,0,5.859672,-5.859672,29.24714,74.99253,0.1338716,6.336331,0.1630424,0,26.41001
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,33.60711,33.60711,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.28049,20.34653,0,8.414917,-8.414917,20.37704,52.24872,0.1338716,8.793589,0,0,20.34653
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,32.45033,32.45033,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.6304,11.93162,0,6.576922,-6.576922,13.44436,34.47264,0.1338716,6.872883,0,0,11.93162
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,31.37834,31.37834,9.695484,5.086959,0,-1,0,5.086959,0,0,4.608526,5.578074,0,5.354694,5.086959,0,0,26.93809,5.354694,0,5.354694,-5.354694,7.800015,20,0.1338716,10.66503,0,0,5.354694
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,30.40326,30.40326,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338716,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,29.8279,29.8279,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338716,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,29.34944,29.34944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338716,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,28.82253,28.82253,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338716,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,28.47732,28.47732,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338716,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,28.17449,28.17449,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338716,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,27.83533,27.83533,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338716,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,27.54462,27.54462,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133986,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08820359,27.63302,27.40533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08820359,0,0,8.8,8.36,24.52775,7.524,8.448204,0,8.448204,23.74568,60.88623,0.134054,0,0.07056287,12,7.612204
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.47971,33.86211,27.21758,7.687595,7.687595,12,0,3.372,7.687595,32.25599,0,0,0,2.47971,0,0,4.312405,4.096785,16.07955,15.12738,6.576495,0,6.576495,29.98469,76.88366,0.1341894,8.456354,1.983768,12,17.60709
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.952821,41.82445,27.88379,0.199685,0.199685,4.989406,0,1.59832,0.199685,2480.317,0,0,0,4.952821,0,0,4.789721,4.550234,9.503056,21.04623,9.503056,0,9.503056,39.00008,100,0.1340919,0.2196535,3.962257,12,25.99905
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.176059,50.81609,29.41606,6.99012,6.99012,0,-1,0,6.99012,102.66,0,0,0,7.176059,7.358021,6.99012,0,0,0,29.59898,0,0.1819624,-0.1819624,38.80827,99.50819,0.1340919,7.689132,5.740847,0,36.77504
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.508471,57.77122,31.19059,0,0,0,0,0,0,0,8.306291,0,0,8.508471,0,0,0,0,0.2021804,29.41702,0.2021804,0,0.2021804,39.00008,100,0.1340882,0,6.806777,0,37.92549
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.856153,65.25798,32.82583,2.039643,2.039643,0,0,0,2.039643,483.2295,7.709162,0,0,9.856153,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1340882,2.243607,7.884923,0,39.45513
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.818727,62.77066,34.25515,0,0,0,0,0,0,0,8.818727,0,0,8.818727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340882,0,7.054982,0,38.41771
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.39747,62.83113,35.66629,5.921303,5.921303,0,0,0,5.921303,141.8179,2.164519,0,0,8.39747,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1340882,6.513433,6.717976,0,37.99645
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,6.130208,55.2439,36.41729,1.185866,1.185866,0,-1,0,1.185866,516.9395,4.881928,0,0,6.130208,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1340882,1.304452,4.904166,0,35.72919
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.059986,51.81208,36.62321,2.572839,2.572839,0,-1,0,2.572839,196.6694,2.351735,0,0,5.059986,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1340882,2.830122,4.047989,0,34.65896
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.729558,47.76227,36.85941,2.408934,2.408934,0,-1,0,2.408934,154.8219,1.193838,0,0,3.729558,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1340882,2.649827,2.983647,0,33.32854
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.989024,41.88465,36.28405,0,0,0,-1,0,0,0,1.989024,0,0,1.989024,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340882,0,1.591219,0,31.588
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1922417,35.50829,34.98797,0,0,0,-1,0,0,0,0.1922417,0,0,0.1922417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340882,0,0.1537934,0,29.79122
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,33.71007,33.71007,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1340882,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,32.51695,32.51695,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1340882,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,31.46313,31.46313,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1340882,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,30.47593,30.47593,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1340882,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,29.87635,29.87635,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1340882,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,29.39789,29.39789,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1340882,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,28.87098,28.87098,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1340882,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,28.51365,28.51365,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1340882,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,28.19266,28.19266,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1340882,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,27.84745,27.84745,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1340882,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,27.57491,27.57491,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342068,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1367152,27.79493,27.44167,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.224224,1.776357E-15,0,0,0.1367152,0,0,8.8,8.36,24.52775,7.524,8.496716,0,8.496716,23.7917,61.00424,0.1343733,2.878642,0.1093722,12,7.660715
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.933006,32.36877,27.23575,7.383424,7.383424,12,0,3.372,7.383424,26.18035,0,0,0,1.933006,0,0,4.616576,4.385747,16.03104,15.17104,6.318753,0,6.318753,29.7862,76.37471,0.1345043,8.121766,1.546405,12,17.10405
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.92381,41.7748,27.92012,6.269524,6.269524,10.81858,0,3.0731,6.269524,78.53561,0,0,0,4.92381,0,0,4.549052,4.321599,9.712285,20.85792,9.245409,0,9.245409,38.55716,98.86432,0.1346336,6.896477,3.939048,12,25.78173
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,7.073596,50.55989,29.50085,3.194907,3.194907,0,-1,0,3.194907,221.4023,3.24366,0,0,7.073596,3.36306,3.194907,0,0,0.4668764,29.17879,0.4668764,0,0.4668764,39.00008,100,0.1346251,3.514398,5.658877,0,36.25238
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.608397,58.29448,31.30567,6.481717,6.481717,0,0,0,6.481717,132.8105,1.785538,0,0,8.608397,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1346251,7.129889,6.886718,0,38.20737
