Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,32.11117,32.11117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.135737,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,31.00284,31.00284,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.135737,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,30.33664,30.33664,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.135737,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,29.79156,29.79156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.135737,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,29.19803,29.19803,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.135737,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,28.76802,28.76802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.135737,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,28.41069,28.41069,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.135737,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,28.02308,28.02308,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.135737,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,27.73237,27.73237,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.135737,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3225392,28.3992,27.56279,0.6008384,0.6008384,0,0,0,0.6008384,53.68151,1.110223E-16,0,0,0.3225392,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3099223,-0.3099223,23.92216,61.33875,0.135737,0.6609222,0.2580313,0,15.92727
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.947114,32.53247,27.35688,8.788209,8.788209,12,0,3.372,8.788209,22.15598,0,0,0,1.947114,0,0,3.211791,3.051201,15.89352,15.29481,4.998315,0,4.998315,28.66398,73.49723,0.1358346,9.66703,1.557691,12,17.24192
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.256684,39.9819,28.13815,4.866105,4.866105,11.1727,0,3.162693,4.866105,87.47621,0,0,0,4.256684,0,0,6.306596,5.991266,10.89521,19.79329,10.24795,0,10.24795,38.38604,98.42554,0.1359531,5.352715,3.405347,12,24.04998
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,7.118755,51.49061,30.16706,1.167744,1.167744,0,-1,0,1.167744,609.6162,5.242295,0,0,7.118755,1.229204,1.167744,0,0,0.6472559,29.01645,0.6472559,0,0.6472559,39.00008,100,0.1359416,1.284518,5.695004,0,36.1352
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.761104,60.08792,32.28075,4.740072,4.740072,0,0,0,4.740072,184.8306,3.771554,0,0,8.761104,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1359416,5.214079,7.008883,0,38.36008
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.819431,58.66249,34.08556,2.56042,2.56042,0,0,0,2.56042,305.3965,5.124253,0,0,7.819431,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1359416,2.816462,6.255545,0,37.41841
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.588483,59.56172,35.56334,1.544403,1.544403,0,0,0,1.544403,491.3538,5.962795,0,0,7.588483,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1359416,1.698843,6.070786,0,37.18746
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.703615,65.86478,37.10167,4.433069,4.433069,0,0,0,4.433069,196.3338,4.037227,0,0,8.703615,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1359416,4.876376,6.962893,0,38.30259
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.612057,66.46529,37.88294,8.050944,8.050944,0,-1,0,8.050944,106.9695,0.1373787,0,0.496039,8.612057,8.474678,8.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1359416,8.856039,6.889646,0,38.21104
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.845538,59.68308,38.01619,4.72035,4.72035,0,-1,0,4.72035,145.0218,1.876749,0,0,6.845538,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1359416,5.192385,5.47643,0,36.44452
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.286293,50.98866,38.19182,4.965281,4.965281,0,-1,0,4.965281,86.32528,0,0,0,4.286293,5.226612,4.965281,0,0,0,29.59898,0,0.940319,-0.940319,38.0089,97.45851,0.1359416,5.461809,3.429034,0,33.88527
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.470485,44.58366,37.50745,1.321087,1.321087,0,-1,0,1.321087,187.0039,0.0350677,0,0,2.470485,1.390618,1.321087,0,0,1.044799,28.65866,1.044799,0,1.044799,39.00008,100,0.135923,1.453196,1.976388,0,31.12914
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,36.14475,36.14475,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0,29.59898,0,7.334965,-7.334965,31.26835,80.17509,0.135923,7.665038,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,34.76389,34.76389,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.149961,22.26401,0,2.11244,-2.11244,29.04164,74.46559,0.135923,2.2075,0,0,22.26401
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,33.38908,33.38908,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.49712,20.15157,0,0.9321589,-0.9321589,28.05906,71.94616,0.135923,0.9741061,0,0,20.15157
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,32.19596,32.19596,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.53285,19.21941,0,2.423887,-2.423887,25.50406,65.39488,0.135923,2.532962,0,0,19.21941
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,31.06947,31.06947,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.22606,16.79553,0,1.866552,-1.866552,23.53654,60.34997,0.135923,1.950547,0,0,16.79553
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,30.39114,30.39114,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.3,14.92897,0,1.511962,-1.511962,21.94279,56.26345,0.135923,1.58,0,0,14.92897
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,29.84001,29.84001,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,17.97996,13.41701,0,0.483227,-0.483227,21.43342,54.95738,0.135923,0.5049723,0,0,13.41701
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,29.22831,29.22831,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.51688,12.93379,0,0.8853518,-0.8853518,20.50018,52.56446,0.135923,0.9251927,0,0,12.93379
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,28.80436,28.80436,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.5006,12.04843,0,0.8425715,-0.8425715,19.61203,50.28716,0.135923,0.8804873,0,0,12.04843
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,28.42886,28.42886,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.4368,11.20586,0,0.3921908,-0.3921908,19.19863,49.22715,0.135923,0.4098394,0,0,11.20586
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,28.0352,28.0352,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,20.87256,10.81367,0,1.649024,-1.649024,17.4604,44.77017,0.135923,1.72323,0,0,10.81367
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,27.73237,27.73237,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.70481,9.164647,0,0.7363535,-0.7363535,16.68422,42.77996,0.135923,0.7694893,0,0,9.164647
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3396556,28.44382,27.56279,1.152897,1.152897,0,0,0,1.152897,29.46104,0,2.220446E-16,0,0.3396556,1.213576,1.152897,0,0,23.52298,8.428293,0,0.8739207,-0.8739207,15.76302,40.41793,0.135923,1.268187,0.2717245,0,8.767949
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.554653,31.44412,27.33871,5.531568,5.531568,0,0,0,5.531568,28.1051,0,8.881784E-16,0,1.554653,5.822703,5.531568,0,0,24.49401,7.554373,0,4.26805,-4.26805,11.2641,28.88226,0.135923,6.084725,1.243722,0,9.109025
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.565451,40.95485,28.17449,1.182188,1.182188,0,0,0,1.182188,386.1865,0,0,0,4.565451,1.244408,1.182188,0,0,29.23628,3.286322,3.321042,0,3.321042,14.41472,36.96075,0.1358639,1.300407,3.65236,0,7.851773
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.517094,43.06607,30.25185,1.907334,1.907334,0,-1,0,1.907334,236.8276,0,0,0,4.517094,2.00772,1.907334,0,0,25.91524,6.27526,2.509373,0,2.509373,16.79532,43.06484,0.1358193,2.098068,3.613675,0,10.79235
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.370771,54.9945,32.39582,3.293179,3.293179,0,0,0,3.293179,223.8193,0,0,0,7.370771,3.466504,3.293179,0,0,23.40587,8.533696,3.904267,0,3.904267,20.49924,52.56203,0.13575,3.622497,5.896617,0,15.90447
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.773182,58.64795,34.21881,5.386586,5.386586,0,0,0,5.386586,144.3063,0,0,0,7.773182,5.67009,5.386586,0,0,19.5016,12.04754,2.103092,0,2.103092,22.4944,57.67784,0.1357127,5.925244,6.218546,0,19.82072
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.753182,64.35967,35.73897,4.776395,4.776395,0,0,0,4.776395,183.2592,0,0,0,8.753182,5.027784,4.776395,0,0,17.39851,13.94032,3.725399,0,3.725399,26.02863,66.73994,0.1356466,5.254034,7.002546,0,22.6935
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,7.160011,59.93668,37.23491,1.919059,1.919059,0,0,0,1.919059,373.1,0,0,0,7.160011,2.020062,1.919059,0,0,13.67311,17.29318,5.139949,0,5.139949,30.90481,79.24294,0.1355556,2.110965,5.728009,0,24.45319
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.735774,52.27544,38.01619,1.712635,1.712635,0,-1,0,1.712635,276.5197,0,0,0,4.735774,1.802774,1.712635,0,0,8.533161,21.91913,2.933,0,2.933,33.6873,86.37752,0.1355037,1.883899,3.788619,0,26.65491
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.827731,49.47021,38.15548,3.050455,3.050455,0,-1,0,3.050455,125.4806,0,0,0,3.827731,3.211005,3.050455,0,0,5.600162,24.55883,0.6167254,0,0.6167254,34.27238,87.87771,0.1354928,3.355501,3.062185,0,28.38656
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.103984,41.42464,38.32506,5.623343,5.623343,0,-1,0,5.623343,19.63216,0,0,0,1.103984,5.919308,5.623343,0,0,4.983436,25.11389,0,4.815325,-4.815325,29.19658,74.86287,0.1354928,6.185677,0.8831868,0,26.21787
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.502399,39.03641,37.64674,4.043258,4.043258,0,-1,0,4.043258,12.4256,0,8.881784E-16,0,0.502399,4.256061,4.043258,0,0,10.3338,20.29856,0,3.753662,-3.753662,25.23987,64.71748,0.1354928,4.447584,0.4019192,0,20.80096
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,36.28405,36.28405,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,14.50453,16.5449,0,1.146713,-1.146713,24.03113,61.61816,0.1354928,1.198315,0,0,16.5449
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,34.89107,34.89107,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,15.77866,15.39819,0,6.917758,-6.917758,16.73917,42.92086,0.1354928,7.229058,0,0,15.39819
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,33.48598,33.48598,8.122659,8.056406,0,-1,0,8.056406,0,0,0.06625298,0.8785189,0,8.480427,8.056406,0,0,23.46506,8.480427,0,8.480427,-8.480427,7.800015,20,0.1354928,8.934925,0,0,8.480427
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,32.29286,32.29286,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1354928,12.55433,0,0,8.426001E-16
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,31.15425,31.15425,2.012339,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.012339,2.213573,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1354928,2.213573,0,0,8.426001E-16
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,30.4396,30.4396,1.57482,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.57482,1.732302,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1354928,1.732302,0,0,8.426001E-16
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,29.89452,29.89452,1.431049,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.431049,1.574154,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1354928,1.574154,0,0,8.426001E-16
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,29.28282,29.28282,0.8149573,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8149573,0.8964531,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1354928,0.8964531,0,0,8.426001E-16
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,28.82253,28.82253,1.385334,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.385334,1.523868,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1354928,1.523868,0,0,8.426001E-16
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,28.44703,28.44703,0.3909794,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3909794,0.4300774,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1354928,0.4300774,0,0,8.426001E-16
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,28.0352,28.0352,0.1391059,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1391059,0.1530165,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1354928,0.1530165,0,0,8.426001E-16
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,27.73237,27.73237,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1356134,1.670598,0,12,8.426001E-16
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3132995,28.37512,27.56279,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3132995,0,0,8.8,8.36,24.52775,7.524,8.6733,0,8.6733,23.95922,61.43378,0.1356725,0,0.2506396,12,7.837299
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.578094,31.50761,27.33871,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.578094,0,0,8.8,8.36,15.85445,15.32997,9.938094,0,9.938094,33.38733,85.60836,0.1357092,0,1.262475,12,16.90806
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.455616,37.6706,28.19266,0,0,0,0,0,0,0,0,0,0,3.455616,0,0,0,0,5.91636,24.27425,3.455616,0,3.455616,36.66561,94.0142,0.1356482,0,2.764493,0,27.72987
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.637797,46.6857,30.31847,1.387761,1.387761,0,-1,0,1.387761,406.2513,1.716252,0,0,5.637797,1.460801,1.387761,0,0,2.460744,27.38431,2.460744,0,2.460744,39.00008,100,0.1356048,1.526537,4.510238,0,33.02211
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.92311,53.53749,32.51695,0.8796617,0.8796617,0,0,0,0.8796617,787.0196,5.99715,0,0,6.92311,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1356048,0.9676278,5.538488,0,36.52209
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.731826,62.54898,34.3581,5.94402,5.94402,0,0,0,5.94402,146.901,2.474963,0,0,8.731826,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1356048,6.538422,6.985461,0,38.3308
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,7.058077,57.94838,35.87221,6.163082,6.163082,0,0,0,6.163082,114.5219,0.5706224,0,0,7.058077,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1356048,6.77939,5.646462,0,36.65705
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.217872,46.71803,37.3742,7.945809,7.945809,4.888831,0,1.572874,7.945809,40.49772,4.440892E-16,0,0,3.217872,3.217872,3.056978,0,0,0,29.59898,0,0,0,39.00008,100,0.1356048,8.740391,2.574297,12,32.81685
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.029579,53.4142,38.15548,3.096602,3.096602,0,-1,0,3.096602,162.4225,1.769998,0,0,5.029579,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1356048,3.406262,4.023663,0,34.62856
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.444051,54.97829,38.28873,1.551646,1.551646,0,-1,0,1.551646,350.8564,3.810739,0,0,5.444051,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1356048,1.706811,4.355241,0,35.04303
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.962975,53.53291,38.46436,2.451357,2.451357,0,-1,0,2.451357,202.4583,2.382599,0,0,4.962975,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1356048,2.696493,3.97038,0,34.56195
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.074517,43.65053,37.74365,3.929391,3.929391,0,-1,0,3.929391,52.79486,0,4.440892E-16,0,2.074517,4.136201,3.929391,0,0,0,29.59898,0,2.061684,-2.061684,36.82687,94.42769,0.1356048,4.32233,1.659613,0,31.67349
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,36.38095,36.38095,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.29076,27.53729,0,1.175687,-1.175687,35.58759,91.25005,0.1356048,1.228593,0,0,27.53729
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,34.95163,34.95163,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.597079,26.36161,0,4.100848,-4.100848,31.26492,80.16629,0.1356048,4.285386,0,0,26.36161
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,33.57077,33.57077,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.153577,22.26076,0,0.4450364,-0.4450364,30.79581,78.96345,0.1356048,0.4650631,0,0,22.26076
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,32.36554,32.36554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.648062,21.81572,0,0,0,30.79581,78.96345,0.1356048,0,0,0,21.81572
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,31.20271,31.20271,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.648062,21.81572,0,0.4063322,-0.4063322,30.36749,77.86521,0.1356048,0.4246172,0,0,21.81572
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,30.50622,30.50622,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.099542,21.40939,0,1.004292,-1.004292,29.30888,75.15082,0.1356048,1.049485,0,0,21.40939
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,29.94297,29.94297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21542,20.4051,0,0,0,29.30888,75.15082,0.1356048,0,0,0,20.4051
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,29.3131,29.3131,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.21542,20.4051,0,1.942811,-1.942811,27.26097,69.8998,0.1356048,2.030238,0,0,20.4051
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,28.8407,28.8407,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.3741,18.46229,0,1.479102,-1.479102,25.70186,65.90208,0.1356048,1.545661,0,0,18.46229
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,28.4652,28.4652,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.01755,16.98318,0,2.587403,-2.587403,22.9745,58.90886,0.1356048,2.703836,0,0,16.98318
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,28.05337,28.05337,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.89244,14.39578,0,0.971498,-0.971498,21.95045,56.2831,0.1356048,1.015215,0,0,14.39578
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,27.73237,27.73237,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,17.97188,13.42428,0,1.863432,-1.863432,19.98622,51.24662,0.1356048,1.947286,0,0,13.42428
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3952748,28.57069,27.54462,1.705569,1.705569,0,0,0,1.705569,23.17554,0,0,0,0.3952748,1.795336,1.705569,0,0,20.04236,11.56085,0,1.400061,-1.400061,18.51043,47.46255,0.1356048,1.876126,0.3162199,0,11.95613
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.494468,34.01065,27.32054,0,0,0,0,0,0,0,0,0,0,2.494468,0,0,0,0,21.59798,10.16079,2.494468,0,2.494468,20.87689,53.53038,0.1355609,0,1.995575,0,12.65526
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.701209,41.36913,28.17449,5.025355,5.025355,0,0,0,5.025355,93.5498,8.881784E-16,0,0,4.701209,5.289847,5.025355,0,0,19.10352,12.40581,0,0.5886381,-0.5886381,20.25641,51.93941,0.1355609,5.527891,3.760967,0,17.10702
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.757817,43.94558,30.37298,3.999534,3.999534,0,-1,0,3.999534,118.9593,0,0,0,4.757817,4.210036,3.999534,0,0,19.75756,11.81717,0.5477812,0,0.5477812,20.77608,53.2719,0.1355513,4.399488,3.806254,0,16.57499
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.28175,54.91569,32.60174,0,0,0,0,0,0,0,0,0,0,7.28175,0,0,0,0,19.20978,12.31018,7.28175,0,7.28175,27.68416,70.98488,0.1354232,0,5.825399,0,19.59193
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,6.123628,52.98613,34.46106,3.566006,3.566006,0,0,0,3.566006,171.7223,0,0,0,6.123628,3.75369,3.566006,0,0,11.92803,18.86375,2.369937,0,2.369937,29.93248,76.74979,0.1353815,3.922606,4.898902,0,24.98738
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,9.033328,65.81799,35.97517,1.810955,1.810955,0,0,0,1.810955,498.8156,0,0,0,9.033328,1.906269,1.810955,0,0,9.558091,20.9967,7.127059,0,7.127059,36.6938,94.08647,0.1352565,1.992051,7.226662,0,30.03002
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.860046,67.03196,37.50745,0,0,0,0,0,0,0,6.429014,0,0,8.860046,0,0,0,0,2.431032,27.41105,2.431032,0,2.431032,39.00008,100,0.1352139,0,7.088037,0,36.2711
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.300499,65.6846,38.28873,0,0,0,-1,0,0,0,8.300499,0,0,8.300499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352139,0,6.640399,0,37.89948
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,6.129585,57.54792,38.42802,3.664326,3.664326,0,-1,0,3.664326,167.2773,2.272399,0,0,6.129585,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1352139,4.030759,4.903668,0,35.72856
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.135638,47.73215,38.56732,3.412312,3.412312,0,-1,0,3.412312,91.89188,0,0,0,3.135638,3.591908,3.412312,0,0,0,29.59898,0,0.4562697,-0.4562697,38.51913,98.7668,0.1352139,3.753543,2.50851,0,32.73462
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.570127,42.31607,37.88294,0,0,0,-1,0,0,0,1.063161,0,0,1.570127,0,0,0,0,0.5069663,29.14271,0.5069663,0,0.5069663,39.00008,100,0.135205,0,1.256101,0,30.71284
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,36.48391,36.48391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135205,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,35.05459,35.05459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135205,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,33.64344,33.64344,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.135205,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,32.43216,32.43216,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.135205,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,31.25721,31.25721,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.135205,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,30.56072,30.56072,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.135205,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.135205,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,29.34944,29.34944,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.135205,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,28.87098,28.87098,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.135205,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,28.4652,28.4652,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.135205,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,28.05337,28.05337,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.135205,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,27.73237,27.73237,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.135205,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03073218,27.62395,27.54462,1.311999,1.311999,0,0,0,1.311999,2.342393,0,0,0,0.03073218,1.381052,1.311999,0,0,15.65217,15.51202,0,1.350319,-1.350319,22.72776,58.2762,0.135205,1.443199,0.02458574,0,15.54276
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2593346,27.97318,27.30237,6.797248,6.797248,0,0,0,6.797248,3.815289,0,0,0,0.2593346,7.154998,6.797248,0,0,17.15253,14.1617,0,6.895663,-6.895663,15.4591,39.63863,0.135205,7.476973,0.2074677,0,14.42104
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05805828,28.34317,28.19266,6.106719,6.106719,0,0,0,6.106719,0.9507279,0,8.881784E-16,0,0.05805828,6.428125,6.106719,0,0,24.81437,7.266041,0,6.370067,-6.370067,8.744455,22.42163,0.135205,6.717391,0.04644662,0,7.324099
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4681274,31.67753,30.4396,5.229064,1.295896,0,-1,0,1.295896,36.12383,0,3.933168,4.811851,0.4681274,1.364102,1.295896,0,0,31.89223,0.8959741,0,0.8959741,-0.8959741,7.800015,20,0.135205,5.751971,0.3745019,0,1.364102
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.71538,37.42049,32.72287,0,0,0,0,0,0,0,0,0,0,1.71538,0,0,0,0,32.88775,0,1.71538,0,1.71538,9.427368,24.17269,0.1351749,0,1.372304,0,1.71538
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.238828,37.98046,34.57614,2.164141,2.164141,10.96414,0,3.109928,2.164141,57.24341,1.776357E-15,0,0,1.238828,0,0,8.8,8.36,31.17237,1.543842,9.598828,0,9.598828,18.53362,47.522,0.1352967,2.380555,0.9910624,12,2.78267
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.91098,41.48171,36.11447,3.409569,3.409569,11.60094,0,3.271039,3.409569,56.04756,0,0,0,1.91098,0,0,8.191375,7.781806,21.57355,10.18279,9.692785,0,9.692785,27.729,71.09985,0.1354397,3.750525,1.528784,12,12.09377
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.022293,40.50039,37.64674,2.409131,2.409131,11.20913,0,3.17191,2.409131,42.4341,1.776357E-15,0,0,1.022293,0,0,8.8,8.36,11.88076,18.90629,9.382293,0,9.382293,36.62983,93.92244,0.1355735,2.650044,0.8178345,12,19.92859
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4368487,39.64092,38.42802,0.2226671,0.2226671,0,-1,0,0.2226671,196.1892,0,0,0,0.4368487,0.2343864,0.2226671,0,0,2.498467,27.35036,0.2024623,0,0.2024623,36.8219,94.41493,0.13557,0.2449338,0.349479,0,27.78721
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.64426,43.23685,38.56732,3.448205,3.448205,0,-1,0,3.448205,47.6845,0,0,0,1.64426,3.62969,3.448205,0,0,2.296005,27.53257,0,1.98543,-1.98543,34.72907,89.04872,0.13557,3.793026,1.315408,0,29.17683
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8954589,41.24823,38.7369,3.376741,3.376741,0,-1,0,3.376741,26.51843,0,0,0,0.8954589,3.554465,3.376741,0,0,4.502038,25.54714,0,2.659006,-2.659006,31.92623,81.86197,0.13557,3.714416,0.7163671,0,26.4426
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.569231,39.5962,38.01619,0,0,0,-1,0,0,0,0,0,0,0.569231,0,0,0,0,7.456489,22.88814,0.569231,0,0.569231,32.46625,83.24663,0.13556,0,0.4553848,0,23.45737
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,36.62321,36.62321,7.137014,7.137014,0,-1,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,6.887258,23.40045,0,7.512647,-7.512647,24.54723,62.94148,0.13556,7.850716,0,0,23.40045
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,35.19389,35.19389,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.23464,15.8878,0,8.8,-8.8,15.27121,39.15688,0.13556,11.20405,0,0,15.8878
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,33.7464,33.7464,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.01242,7.087799,0,3.879331,-3.879331,11.18204,28.67183,0.13556,4.053901,0,0,7.087799
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,32.49878,32.49878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.32279,3.208468,0,0,0,11.18204,28.67183,0.13556,0,0,0,3.208468
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,31.32384,31.32384,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,29.32279,3.208468,0,1.222803,-1.222803,9.89309,25.36685,0.13556,1.277829,0,0,3.208468
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,30.60918,30.60918,1.386644,1.386644,0,-1,0,1.386644,0,0,2.220446E-16,0,0,1.459625,1.386644,0,0,30.68146,1.985665,0,1.459625,-1.459625,8.35451,21.42178,0.13556,1.525308,0,0,1.985665
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,30.01565,30.01565,0.2175238,0.2175238,0,-1,0,0.2175238,0,0,2.775558E-17,0,0,0.2289724,0.2175238,0,0,32.30326,0.5260399,0,0.2289724,-0.2289724,8.113153,20.80291,0.13556,0.2392762,0,0,0.5260399
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,29.38578,29.38578,0.2314908,0.2314908,0,-1,0,0.2314908,0,0,0,0,0,0.2436746,0.2314908,0,0,32.55768,0.2970674,0,0.2436746,-0.2436746,7.856297,20.14431,0.13556,0.2546399,0,0,0.2970674
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,28.88915,28.88915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82843,0.05339288,0,0,0,7.856297,20.14431,0.13556,0,0,0,0.05339288
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,28.49548,28.49548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82843,0.05339288,0,0,0,7.856297,20.14431,0.13556,0,0,0,0.05339288
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.07153,28.07153,0.5358554,0.05072323,0,-1,0,0.05072323,0,0,0.4851322,0.5387177,0,0.05339288,0.05072323,0,0,32.82843,0.05339288,0,0.05339288,-0.05339288,7.800015,20,0.13556,0.589441,0,0,0.05339288
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,27.73237,27.73237,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356369,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1276319,27.85637,27.52645,2.116062,2.116062,10.91606,0,3.097764,2.116062,6.031578,0,0,0,0.1276319,0,0,8.8,8.36,24.52775,7.524,8.487632,0,8.487632,23.78308,60.98214,0.1357752,2.327668,0.1021056,12,7.651632
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.253004,30.58204,27.29025,4.136875,4.136875,12,0,3.372,4.136875,30.28868,0,0,0,1.253004,0,0,7.863125,7.469969,16.04012,15.16287,8.722974,0,8.722974,32.05842,82.20092,0.1359483,4.550562,1.002404,12,16.41587
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.033852,36.45158,28.19266,0,0,0,0,0,0,0,0,0,0,3.033852,0,0,0,0,7.317148,23.01355,3.033852,0,3.033852,34.93659,89.58081,0.1358953,0,2.427081,0,26.0474
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.642985,40.66777,30.48805,3.313561,3.313561,0,-1,0,3.313561,109.9417,0,0,0,3.642985,3.487959,3.313561,0,0,4.283296,25.74401,0.1550265,0,0.1550265,35.08366,89.95792,0.1358926,3.644917,2.914388,0,29.387
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.796305,49.9805,32.78949,3.004356,3.004356,0,0,0,3.004356,192.93,0,0,0,5.796305,3.16248,3.004356,0,0,4.12827,25.88354,2.633825,0,2.633825,37.58232,96.36474,0.1358466,3.304792,4.637044,0,31.67984
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.501767,44.69838,34.66093,5.063609,5.063609,0,0,0,5.063609,69.15556,0,0,0,3.501767,5.330114,5.063609,0,0,1.494445,28.25398,0,1.828348,-1.828348,35.65508,91.42309,0.1358466,5.569969,2.801413,0,31.75574
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.366664,55.80821,36.18109,7.199236,7.199236,0,0,0,7.199236,88.43527,0,0,0,6.366664,7.578144,7.199236,0,0,3.525942,26.42563,0,1.211479,-1.211479,34.37806,88.1487,0.1358466,7.91916,5.093331,0,32.79229
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.567541,54.79031,37.74365,5.958043,5.958043,0,0,0,5.958043,93.44582,0,0,0,5.567541,6.271624,5.958043,0,0,4.87203,25.21415,0,0.7040824,-0.7040824,33.63589,86.24571,0.1358466,6.553847,4.454033,0,30.78169
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.090194,50.72091,38.53098,0.5292161,0.5292161,0,-1,0,0.5292161,772.8779,0,0,0,4.090194,0.5570695,0.5292161,0,0,5.654344,24.51007,3.533124,0,3.533124,36.98771,94.8401,0.1357849,0.5821377,3.272155,0,28.60026
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.184893,44.97437,38.70056,2.512233,2.512233,0,-1,0,2.512233,86.97012,0,4.440892E-16,0,2.184893,2.644456,2.512233,0,0,2.121219,27.68988,0,0.4595637,-0.4595637,36.50329,93.59799,0.1357849,2.763457,1.747914,0,29.87477
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.992299,44.545,38.83986,3.362788,3.362788,0,-1,0,3.362788,59.24545,0,4.440892E-16,0,1.992299,3.539777,3.362788,0,0,2.631846,27.23032,0,1.547478,-1.547478,34.8721,89.41547,0.1357849,3.699067,1.593839,0,29.22262
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.001054,40.92086,38.11914,2.44132,2.44132,0,-1,0,2.44132,41.00461,0,0,0,1.001054,2.56981,2.44132,0,0,4.351266,25.68284,0,1.568757,-1.568757,33.21849,85.17545,0.1357849,2.685452,0.8008431,0,26.68389
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,36.72617,36.72617,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,6.094329,24.11408,0,4.705958,-4.705958,28.25797,72.4562,0.1357849,4.917726,0,0,24.11408
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,35.29079,35.29079,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,11.32317,19.40812,0,7.54807,-7.54807,20.30161,52.05531,0.1357849,7.887733,0,0,19.40812
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,33.81303,33.81303,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,19.70992,11.86005,0,5.068709,-5.068709,14.95872,38.35562,0.1357849,5.296802,0,0,11.86005
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,32.5654,32.5654,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,25.34182,6.791345,0,3.653032,-3.653032,11.10809,28.48222,0.1357849,3.817418,0,0,6.791345
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,31.36017,31.36017,2.466599,2.466599,0,-1,0,2.466599,0,0,4.440892E-16,0,0,2.59642,2.466599,0,0,29.40074,3.138313,0,2.59642,-2.59642,8.371222,21.46463,0.1357849,2.713259,0,0,3.138313
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,30.62735,30.62735,0.9856321,0.5147986,0,-1,0,0.5147986,0,0,0.4708334,0.5693966,0,0.5418933,0.5147986,0,0,32.28565,0.5418933,0,0.5418933,-0.5418933,7.800015,20,0.1357849,1.084195,0,0,0.5418933
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,30.01565,30.01565,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357849,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,29.38578,29.38578,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357849,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,28.87098,28.87098,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357849,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,28.47732,28.47732,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357849,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,28.05337,28.05337,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357849,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,27.69604,27.69604,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359021,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02264312,27.54854,27.49012,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.59198,1.776357E-15,0,0,0.02264312,0,0,8.8,8.36,24.52775,7.524,8.382643,0,8.382643,23.68348,60.72675,0.1359829,0.5424115,0.01811449,12,7.546643
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2343052,27.85957,27.25392,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,90.78419,1.776357E-15,0,0,0.2343052,0,0,8.8,8.36,16.14511,15.06838,8.594305,0,8.594305,31.83676,81.63255,0.1360513,0.2838993,0.1874442,12,15.30268
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4887567,29.44986,28.17449,0,0,0,0,0,0,0,0,0,0,0.4887567,0,0,0,0,7.550805,22.80325,0.4887567,0,0.4887567,32.30043,82.82145,0.1360428,0,0.3910054,0,23.29201
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.029075,33.27201,30.52439,5.577073,5.577073,0,-1,0,5.577073,18.45188,0,0,0,1.029075,5.870603,5.577073,0,0,7.062048,23.24314,0,4.841528,-4.841528,27.19701,69.73579,0.1360428,6.13478,0.8232597,0,24.27221
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8021681,35.0576,32.89245,2.816544,2.816544,0,0,0,2.816544,28.48058,0,4.440892E-16,0,0.8021681,2.964783,2.816544,0,0,12.44152,18.40161,0,2.162615,-2.162615,24.91742,63.89068,0.1360428,3.098198,0.6417345,0,19.20377
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.281456,38.31072,34.78205,0,0,0,0,0,0,0,0,0,0,1.281456,0,0,0,0,14.84443,16.23899,1.281456,0,1.281456,26.13311,67.00784,0.1360205,0,1.025165,0,17.52045
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6316364,38.05083,36.31433,4.78315,4.78315,0,0,0,4.78315,13.20545,0,8.881784E-16,0,0.6316364,5.034894,4.78315,0,0,13.56297,17.3923,0,4.403258,-4.403258,21.49167,55.10674,0.1360205,5.261465,0.5053091,0,18.02394
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.195918,41.23668,37.88294,4.324866,4.324866,0,0,0,4.324866,27.65214,0,8.881784E-16,0,1.195918,4.55249,4.324866,0,0,18.45548,12.98904,0,3.356572,-3.356572,17.95353,46.03461,0.1360205,4.757352,0.9567344,0,14.18496
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.255237,45.14717,38.66422,1.507893,1.507893,0,-1,0,1.507893,149.5622,0,0,0,2.255237,1.587256,1.507893,0,0,22.18501,9.632472,0.6679819,0,0.6679819,18.58724,47.65948,0.1360088,1.658682,1.80419,0,11.88771
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.289365,42.44695,38.80352,0,0,0,-1,0,0,0,0,0,0,1.289365,0,0,0,0,21.51702,10.23366,1.289365,0,1.289365,19.81043,50.79588,0.1359864,0,1.031492,0,11.52302
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8214016,41.27716,38.9731,0,0,0,-1,0,0,0,0,0,0,0.8214016,0,0,0,0,20.22766,11.39408,0.8214016,0,0.8214016,20.58969,52.79396,0.1359721,0,0.6571213,0,12.21549
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3642035,39.23073,38.2221,4.934975,4.934975,0,-1,0,4.934975,7.380046,0,8.881784E-16,0,0.3642035,5.194711,4.934975,0,0,19.40626,12.13335,0,4.830507,-4.830507,15.49788,39.73808,0.1359721,5.428473,0.2913628,0,12.49755
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,36.82912,36.82912,8.226432,6.937696,0,-1,0,6.937696,0,0,1.288736,2.111379,0,7.302838,6.937696,0,0,24.77349,7.302838,0,7.302838,-7.302838,7.800015,20,0.1359721,9.049075,0,0,7.302838
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,35.39375,35.39375,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359721,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,33.89782,33.89782,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359721,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,32.63808,32.63808,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359721,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,31.40862,31.40862,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359721,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,30.66368,30.66368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359721,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,30.04593,30.04593,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359721,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,29.39789,29.39789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359721,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,28.87098,28.87098,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359721,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,28.4652,28.4652,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359721,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,28.02308,28.02308,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359721,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,27.66575,27.66575,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360848,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4752267,28.67604,27.44167,1.633326,1.633326,10.43333,0,2.975631,1.633326,29.09565,0,0,0,0.4752267,0,0,8.8,8.36,24.52775,7.524,8.835227,0,8.835227,24.11284,61.82767,0.1361981,1.796658,0.3801813,12,7.999227
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.822297,34.81179,27.20547,6.139047,6.139047,12,0,3.372,6.139047,45.97289,0,0,0,2.822297,0,0,5.860953,5.567905,15.69253,15.4757,8.390203,0,8.390203,32.07249,82.23698,0.1363587,6.752952,2.257838,12,18.298
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.103613,42.61098,28.17449,4.316237,4.316237,0,0,0,4.316237,118.2422,0,0,0,5.103613,4.543407,4.316237,0,0,7.302324,23.02689,0.5602057,0,0.5602057,32.60394,83.59969,0.1363489,4.74786,4.082891,0,28.1305
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.936994,47.94995,30.57284,6.064991,6.064991,0,-1,0,6.064991,97.88959,0,8.881784E-16,0,5.936994,6.384201,6.064991,0,0,6.742118,23.53107,0,0.4472066,-0.4472066,32.13255,82.39098,0.1363489,6.67149,4.749596,0,29.46807
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.549256,52.78115,32.99541,4.868612,4.868612,0,0,0,4.868612,134.52,0,0,0,6.549256,5.124855,4.868612,0,0,7.239014,23.08387,1.424402,0,1.424402,33.48385,85.85586,0.1363242,5.355473,5.239405,0,29.63312
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.837879,59.70206,34.89107,6.469054,6.469054,0,0,0,6.469054,121.1596,0,0,0,7.837879,6.809531,6.469054,0,0,5.814613,24.36583,1.028348,0,1.028348,34.45943,88.35733,0.1363063,7.11596,6.270303,0,32.2037
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.231793,63.14009,36.45363,5.407423,5.407423,0,0,0,5.407423,152.2314,0,0,0,8.231793,5.692024,5.407423,0,0,4.786264,25.29134,2.539769,0,2.539769,36.86887,94.53536,0.1362622,5.948165,6.585434,0,33.52313
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.572991,66.46979,38.01619,1.680769,1.680769,0,0,0,1.680769,510.0635,4.557266,0,0,8.572991,1.769231,1.680769,0,0,2.246495,27.57713,2.246495,0,2.246495,39.00008,100,0.1362232,1.848846,6.858393,0,36.15012
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.592335,63.47467,38.80352,5.354064,5.354064,0,-1,0,5.354064,141.8051,1.956478,0,0,7.592335,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1362232,5.889471,6.073868,0,37.19131
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.977637,57.58774,38.93676,1.440907,1.440907,0,-1,0,1.440907,414.8523,4.460892,0,0,5.977637,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1362232,1.584998,4.78211,0,35.57661
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.680989,50.02695,39.10634,4.171413,4.171413,0,-1,0,4.171413,88.24322,0,0,0,3.680989,4.390961,4.171413,0,0,0,29.59898,0,0.7099721,-0.7099721,38.2517,98.08109,0.1362232,4.588555,2.944792,0,33.27997
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.789009,43.44883,38.3614,5.956833,5.956833,0,-1,0,5.956833,30.03289,0,0,0,1.789009,6.27035,5.956833,0,0,0.7888578,28.88901,0,4.481341,-4.481341,33.52795,85.96894,0.1362232,6.552516,1.431207,0,30.67801
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,36.92603,36.92603,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,5.768126,24.40767,0,8.8,-8.8,24.25194,62.18433,0.1362232,13.15124,0,0,24.40767
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,35.46643,35.46643,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.5459,15.60766,0,3.056082,-3.056082,21.03054,53.92437,0.1362232,3.193606,0,0,15.60766
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,33.9826,33.9826,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,18.94155,12.55158,0,0.7703693,-0.7703693,20.2185,51.84222,0.1362232,0.8050359,0,0,12.55158
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,32.7047,32.7047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.79752,11.78121,0,0,0,20.2185,51.84222,0.1362232,0,0,0,11.78121
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,31.46313,31.46313,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,19.79752,11.78121,0,0.2766328,-0.2766328,19.92691,51.09453,0.1362232,0.2890813,0,0,11.78121
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,30.71214,30.71214,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.10489,11.50458,0,1.868675,-1.868675,17.95715,46.04389,0.1362232,1.952765,0,0,11.50458
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,30.08227,30.08227,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.18119,9.635905,0,0.05845648,-0.05845648,17.89553,45.88589,0.1362232,0.06108703,0,0,9.635905
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,29.41606,29.41606,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.24614,9.577449,0,0.9010321,-0.9010321,16.94576,43.45058,0.1362232,0.9415786,0,0,9.577449
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,28.88915,28.88915,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.24729,8.676417,0,0.8554972,-0.8554972,16.04399,41.13835,0.1362232,0.8939946,0,0,8.676417
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,28.4652,28.4652,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.19784,7.82092,0,0.5793626,-0.5793626,15.43329,39.57245,0.1362232,0.6054339,0,0,7.82092
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,28.02308,28.02308,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,24.84158,7.241557,0,0.2672332,-0.2672332,15.1516,38.85017,0.1362232,0.2792587,0,0,7.241557
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,27.64758,27.64758,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.1385,6.974324,0,0.3556191,-0.3556191,14.77674,37.88901,0.1362232,0.3716219,0,0,6.974324
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2838492,28.15852,27.4235,0.3196848,0.3196848,0,0,0,0.3196848,88.79033,0,0,0,0.2838492,0.3365103,0.3196848,0,0,25.53364,6.618705,0,0.05266112,-0.05266112,14.72123,37.74668,0.1362232,0.3516532,0.2270793,0,6.902554
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.698496,34.42467,27.16913,4.846786,4.846786,0,0,0,4.846786,55.67599,0,8.881784E-16,0,2.698496,5.10188,4.846786,0,0,25.59215,6.566044,0,2.403384,-2.403384,12.18784,31.25082,0.1362232,5.331464,2.158797,0,9.26454
