Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.059967,42.47527,28.17449,2.716367,2.716367,0,0,0,2.716367,186.277,0,0,0,5.059967,2.859333,2.716367,0,0,28.26258,4.16266,2.200634,0,2.200634,14.27555,36.6039,0.136185,2.988003,4.047974,0,9.222627
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,7.138646,52.09608,30.62735,2.373792,2.373792,0,-1,0,2.373792,300.7276,0,0,0,7.138646,2.498728,2.373792,0,0,26.06194,6.14323,4.639918,0,4.639918,18.67736,47.89058,0.1361045,2.611171,5.710917,0,13.28188
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.67239,53.32965,33.09837,0.9577204,0.9577204,0,0,0,0.9577204,696.6949,0,0,0,6.67239,1.008127,0.9577204,0,0,21.42202,10.31916,5.664263,0,5.664263,24.05095,61.66899,0.1360064,1.053492,5.337912,0,16.99155
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.644418,59.12051,35.01826,3.257872,3.257872,0,0,0,3.257872,234.6445,0,0,0,7.644418,3.429339,3.257872,0,0,15.75776,15.41699,4.215079,0,4.215079,28.04973,71.92224,0.1359335,3.583659,6.115534,0,23.06141
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.445771,68.32649,36.55659,1.125565,1.125565,0,0,0,1.125565,839.2029,0,0,0,9.445771,1.184805,1.125565,0,0,11.54268,19.21057,8.260966,0,8.260966,35.88677,92.01717,0.1357909,1.238121,7.556617,0,28.65634
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.864896,59.87616,38.11914,5.085283,5.085283,0,0,0,5.085283,134.9954,0,0,0,6.864896,5.352929,5.085283,0,0,3.281716,26.64543,1.511967,0,1.511967,37.32115,95.69506,0.1357648,5.593811,5.491917,0,33.51033
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.622753,63.71894,38.90648,7.813741,7.813741,0,-1,0,7.813741,97.55574,0,0,0.2351149,7.622753,8.22499,7.813741,0,0,1.769748,28.0062,0,0.6022376,-0.6022376,36.68633,94.06733,0.1357648,8.595115,6.098202,0,35.62896
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.897293,57.46045,39.07606,2.288898,2.288898,0,-1,0,2.288898,257.6477,1.049025,0,0,5.897293,2.409366,2.288898,0,0,2.438901,27.40397,2.438901,0,2.438901,39.00008,100,0.1357228,2.517788,4.717834,0,33.30126
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.97315,51.07823,39.2093,2.591084,2.591084,0,-1,0,2.591084,153.3392,1.245692,0,0,3.97315,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1357228,2.850193,3.178519,0,33.57213
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.527803,42.79094,38.46436,2.545414,2.545414,0,-1,0,2.545414,60.0218,0,4.440892E-16,0,1.527803,2.679383,2.545414,0,0,0,29.59898,0,1.15158,-1.15158,37.78621,96.88751,0.1357228,2.799955,1.222243,0,31.12678
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,37.02899,37.02899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.279533,28.4474,0,0,0,37.78621,96.88751,0.1357228,0,0,0,28.4474
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,35.56334,35.56334,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.279533,28.4474,0,1.732547,-1.732547,35.95994,92.2048,0.1357228,1.810511,0,0,28.4474
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,34.04922,34.04922,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.204585,26.71485,0,8.8,-8.8,26.68393,68.42019,0.1357228,9.832047,0,0,26.71485
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,32.77132,32.77132,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,12.98236,17.91485,0,4.098886,-4.098886,22.36332,57.34174,0.1357228,4.283336,0,0,17.91485
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,31.51158,31.51158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.53668,13.81597,0,0,0,22.36332,57.34174,0.1357228,0,0,0,13.81597
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,30.7303,30.7303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.53668,13.81597,0,0,0,22.36332,57.34174,0.1357228,0,0,0,13.81597
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,30.10044,30.10044,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.53668,13.81597,0,1.859324,-1.859324,20.40342,52.31636,0.1357228,1.942993,0,0,13.81597
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,29.41606,29.41606,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.6026,11.95664,0,0.5374252,-0.5374252,19.83693,50.86381,0.1357228,0.5616093,0,0,11.95664
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,28.88915,28.88915,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.19974,11.41922,0,0.6678919,-0.6678919,19.13291,49.05864,0.1357228,0.6979471,0,0,11.41922
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,28.4652,28.4652,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.94184,10.75132,0,1.540721,-1.540721,17.50884,44.89438,0.1357228,1.610054,0,0,10.75132
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,27.98674,27.98674,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.65375,9.210604,0,0.1662335,-0.1662335,17.33362,44.44509,0.1357228,0.173714,0,0,9.210604
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,27.59308,27.59308,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.83845,9.04437,0,1.187694,-1.187694,16.08168,41.23499,0.1357228,1.241141,0,0,9.04437
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5705429,28.8586,27.37504,2.374747,2.374747,0,0,0,2.374747,24.02542,0,4.440892E-16,0,0.5705429,2.499733,2.374747,0,0,24.15811,7.856676,0,1.92919,-1.92919,14.04813,36.02078,0.1357228,2.612221,0.4564344,0,8.427218
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.753419,34.52224,27.11462,4.851558,4.851558,0,0,0,4.851558,56.7533,0,8.881784E-16,0,2.753419,5.106903,4.851558,0,0,26.30166,5.927485,0,2.353484,-2.353484,11.56734,29.6598,0.1357228,5.336713,2.202735,0,8.680904
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.336696,43.29988,28.13815,2.600272,2.600272,0,0,0,2.600272,205.2361,0,0,0,5.336696,2.737128,2.600272,0,0,28.91664,3.574002,2.599568,0,2.599568,14.03351,35.98329,0.135678,2.860299,4.269357,0,8.910697
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.244538,49.07496,30.66368,4.58694,4.58694,0,-1,0,4.58694,136.1373,0,0,0,6.244538,4.828358,4.58694,0,0,26.31707,5.913612,1.41618,0,1.41618,15.37702,39.42817,0.1356536,5.045634,4.99563,0,12.15815
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.252028,51.94906,33.16499,0,0,0,0,0,0,0,0,0,0,6.252028,0,0,0,0,24.90089,7.188175,6.252028,0,6.252028,21.30821,54.63633,0.1355461,0,5.001622,0,13.4402
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.399815,51.23876,35.09093,0,0,0,0,0,0,0,0,0,0,5.399815,0,0,0,0,18.64886,12.815,5.399815,0,5.399815,26.43093,67.77147,0.1354533,0,4.319851,0,18.21481
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.752289,57.74385,36.65349,1.455741,1.455741,0,0,0,1.455741,463.8385,0,0,0,6.752289,1.532359,1.455741,0,0,13.24905,17.67483,5.21993,0,5.21993,31.38298,80.46903,0.1353638,1.601316,5.401831,0,24.42712
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.865198,59.99837,38.2221,8.437099,8.437099,9.542827,0,2.750335,8.437099,81.36917,0,0,0,6.865198,0,0,1.105727,1.05044,8.029121,22.37277,7.915638,0,7.915638,38.89242,99.72395,0.1354609,9.280809,5.492158,12,29.23797
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.670488,60.23251,39.03972,2.687869,2.687869,0,-1,0,2.687869,248.1702,3.72767,0,0,6.670488,2.829335,2.687869,0,0,0.1134825,29.49684,0.1134825,0,0.1134825,39.00008,100,0.135459,2.956656,5.33639,0,36.16733
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.239911,55.27475,39.17902,0.5409654,0.5409654,0,-1,0,0.5409654,968.622,4.670473,0,0,5.239911,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.135459,0.595062,4.191928,0,34.83889
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.54581,49.81742,39.31226,4.552814,4.552814,0,-1,0,4.552814,77.88174,0,0,0,3.54581,4.792436,4.552814,0,0,0,29.59898,0,1.246625,-1.246625,37.68602,96.63062,0.135459,5.008095,2.836648,0,33.14479
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.206387,41.96595,38.56732,3.237472,3.237472,0,-1,0,3.237472,37.26323,0,0,0,1.206387,3.407865,3.237472,0,0,1.385139,28.35235,0,2.201478,-2.201478,35.36546,90.68048,0.135459,3.561219,0.9651095,0,29.55874
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,37.10167,37.10167,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,3.831227,26.15088,0,2.325444,-2.325444,32.91423,84.39528,0.135459,2.430088,0,0,26.15088
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,35.63601,35.63601,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.415052,23.82543,0,4.556669,-4.556669,28.11107,72.07953,0.135459,4.761719,0,0,23.82543
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,34.10373,34.10373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47802,19.26876,0,0,0,28.11107,72.07953,0.135459,0,0,0,19.26876
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,32.80766,32.80766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47802,19.26876,0,0,0,28.11107,72.07953,0.135459,0,0,0,19.26876
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,31.54792,31.54792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47802,19.26876,0,0,0,28.11107,72.07953,0.135459,0,0,0,19.26876
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,30.74847,30.74847,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.47802,19.26876,0,1.387189,-1.387189,26.64885,68.33025,0.135459,1.449612,0,0,19.26876
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,30.10044,30.10044,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.01934,17.88157,0,1.051715,-1.051715,25.54024,65.48767,0.135459,1.099042,0,0,17.88157
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,29.43423,29.43423,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.18791,16.82986,0,0.895206,-0.895206,24.59661,63.06812,0.135459,0.9354903,0,0,16.82986
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,28.88915,28.88915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.18258,15.93465,0,0,0,24.59661,63.06812,0.135459,0,0,0,15.93465
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,28.4652,28.4652,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.18258,15.93465,0,1.382959,-1.382959,23.13885,59.33026,0.135459,1.445192,0,0,15.93465
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,27.98674,27.98674,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.71921,14.55169,0,2.419963,-2.419963,20.58798,52.78959,0.135459,2.528861,0,0,14.55169
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,27.57491,27.57491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.40805,12.13173,0,0,0,20.58798,52.78959,0.135459,0,0,0,12.13173
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3621113,28.27705,27.33871,0.150443,0.150443,0,0,0,0.150443,240.6967,0,0,0,0.3621113,0.158361,0.150443,0,0,19.40805,12.13173,0.2037503,0,0.2037503,20.78128,53.28522,0.1354555,0.1654873,0.2896891,0,12.49384
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.357512,33.38311,27.08434,1.644209,1.644209,0,0,0,1.644209,143.3827,0,0,0,2.357512,1.730747,1.644209,0,0,19.2043,12.31511,0.626765,0,0.626765,21.37588,54.80983,0.1354448,1.80863,1.886009,0,14.67262
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.618109,41.04277,28.10787,0,0,0,0,0,0,0,0,0,0,4.618109,0,0,0,0,18.57754,12.87919,4.618109,0,4.618109,25.757,66.04346,0.1353657,0,3.694487,0,17.4973
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.369887,49.50999,30.6758,3.821157,3.821157,0,-1,0,3.821157,166.7005,0,0,0,6.369887,4.02227,3.821157,0,0,13.95943,17.03549,2.347617,0,2.347617,27.98415,71.75407,0.1353255,4.203272,5.09591,0,23.40538
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.13761,55.13623,33.23161,0,0,0,0,0,0,0,0,0,0,7.13761,0,0,0,0,11.61181,19.14835,7.13761,0,7.13761,34.75548,89.11643,0.1352036,0,5.710088,0,26.28596
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.450157,66.58442,35.19389,0.8144004,0.8144004,0,0,0,0.8144004,1160.382,4.118691,0,0,9.450157,0.8572636,0.8144004,0,0,4.474202,25.5722,4.474202,0,4.474202,39.00008,100,0.1351272,0.8958404,7.560126,0,35.02235
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.760712,69.98063,36.75645,0,0,0,0,0,0,0,9.760712,0,0,9.760712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351272,0,7.808569,0,39.35969
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.481565,70.83737,38.3614,6.005086,6.005086,0,0,0,6.005086,157.8922,3.160421,0,0,9.481565,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1351272,6.605595,7.585251,0,39.08054
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.223111,66.42665,39.14268,0,0,0,-1,0,0,0,8.223111,0,0,8.223111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351272,0,6.578489,0,37.82209
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.8821,61.31052,39.28198,3.326682,3.326682,0,-1,0,3.326682,206.8758,3.380329,0,0,6.8821,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1351272,3.65935,5.50568,0,36.48108
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.374207,52.65531,39.45156,3.55369,3.55369,0,-1,0,3.55369,123.0892,0.6334811,0,0,4.374207,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1351272,3.909059,3.499366,0,33.97319
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.744214,43.62997,38.66422,0.509204,0.509204,0,-1,0,0.509204,342.5374,1.20821,0,0,1.744214,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1351272,0.5601244,1.395371,0,31.34319
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,37.20462,37.20462,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1351272,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,35.70263,35.70263,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1351272,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,34.18852,34.18852,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1351272,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1351272,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,31.57821,31.57821,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1351272,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,30.77876,30.77876,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1351272,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,30.13072,30.13072,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1351272,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,29.4524,29.4524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1351272,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,28.88915,28.88915,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1351272,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,28.44703,28.44703,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1351272,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,27.95041,27.95041,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1351272,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,27.54462,27.54462,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1351272,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.129277,27.6361,27.30237,1.503832,1.503832,0,0,0,1.503832,8.596501,0,2.220446E-16,0,0.129277,1.582981,1.503832,0,0,19.06163,12.44351,0,1.453704,-1.453704,19.38429,49.70321,0.1351272,1.654216,0.1034216,0,12.57279
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.067787,32.54476,27.048,4.348086,4.348086,0,0,0,4.348086,47.55627,0,8.881784E-16,0,2.067787,4.576932,4.348086,0,0,20.67686,10.98981,0,2.509145,-2.509145,16.73942,42.9215,0.1351272,4.782895,1.65423,0,13.0576
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.367242,40.28202,28.10787,0,0,0,0,0,0,0,0,0,0,4.367242,0,0,0,0,23.46479,8.480663,4.367242,0,4.367242,20.88255,53.54489,0.1350528,0,3.493793,0,12.84791
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.265039,52.661,30.7303,0,0,0,-1,0,0,0,0,0,0,7.265039,0,0,0,0,19.09755,12.41118,7.265039,0,7.265039,27.77477,71.21722,0.1349292,0,5.812032,0,19.67622
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,7.010628,54.78001,33.3164,2.881666,2.881666,0,0,0,2.881666,243.2838,0,0,0,7.010628,3.033333,2.881666,0,0,11.83251,18.94972,3.977295,0,3.977295,31.54796,80.89205,0.1348616,3.169833,5.608502,0,25.96034
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,9.134368,65.37218,35.29079,4.001054,4.001054,0,0,0,4.001054,228.299,0,0,0,9.134368,4.211636,4.001054,0,0,7.855217,22.52928,4.922732,0,4.922732,36.21808,92.86668,0.1347781,4.401159,7.307494,0,31.66365
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.246512,67.8536,36.85941,4.671628,4.671628,0,0,0,4.671628,197.9291,1.396524,0,0,9.246512,4.917503,4.671628,0,0,2.932486,26.95974,2.932486,0,2.932486,39.00008,100,0.1347283,5.138791,7.39721,0,36.20625
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.804313,63.85592,38.42802,2.679241,2.679241,0,0,0,2.679241,291.2882,4.98406,0,0,7.804313,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1347283,2.947165,6.243451,0,37.40329
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.799515,57.30631,39.24564,0,0,0,-1,0,0,0,5.799515,0,0,5.799515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347283,0,4.639612,0,35.39849
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.576848,53.25551,39.38494,5.864591,5.864591,0,-1,0,5.864591,78.04207,0,0,0,4.576848,6.173253,5.864591,0,0,0,29.59898,0,1.596406,-1.596406,37.31732,95.68524,0.1347283,6.451049,3.661478,0,34.17583
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.954436,45.13604,39.51818,0,0,0,-1,0,0,0,0.1806521,0,0,1.954436,0,0,0,0,1.773784,28.00257,1.773784,0,1.773784,39.00008,100,0.1346983,0,1.563549,0,29.95701
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.394512,42.68333,38.7369,2.909692,2.909692,0,-1,0,2.909692,47.92645,0,4.440892E-16,0,1.394512,3.062834,2.909692,0,0,0,29.59898,0,1.668321,-1.668321,37.24151,95.49087,0.1346983,3.200661,1.11561,0,30.99349
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,37.27124,37.27124,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,1.853691,27.93066,0,8.757301,-8.757301,28.01051,71.82167,0.1346983,9.15138,0,0,27.93066
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,35.76925,35.76925,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.58403,19.17336,0,7.249516,-7.249516,20.36884,52.2277,0.1346983,7.575745,0,0,19.17336
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,34.23698,34.23698,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.63904,11.92384,0,8.203227,-8.203227,11.72188,30.05606,0.1346983,8.572372,0,0,11.92384
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,32.91062,32.91062,6.492661,3.534581,0,-1,0,3.534581,0,0,2.95808,3.607346,0,3.720612,3.534581,0,0,28.75374,3.720612,0,3.720612,-3.720612,7.800015,20,0.1346983,7.141927,0,0,3.720612
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,31.61454,31.61454,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346983,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,30.79693,30.79693,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346983,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,30.13072,30.13072,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346983,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,29.43423,29.43423,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346983,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,28.87098,28.87098,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346983,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,28.41069,28.41069,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346983,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,27.93829,27.93829,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346983,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,27.50829,27.50829,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134776,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1850538,27.7319,27.25392,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.52704,0,0,0,0.1850538,0,0,8.8,8.36,24.52775,7.524,8.545053,0,8.545053,23.83756,61.12182,0.1348756,1.231674,0.148043,12,7.709054
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.202143,30.13104,26.98138,3.560628,3.560628,11.40942,0,3.222583,3.560628,33.76211,0,0,0,1.202143,0,0,7.84879,7.456351,15.9827,15.21455,8.658494,0,8.658494,32.05173,82.18375,0.1350256,3.916691,0.9617144,12,16.41669
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.459669,37.53445,28.05337,3.315981,3.315981,0,0,0,3.315981,104.3332,0,0,0,3.459669,3.490507,3.315981,0,0,7.324206,23.00719,0,0.03083756,-0.03083756,32.01922,82.1004,0.1350256,3.647579,2.767735,0,26.46686
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.329928,52.91189,30.74847,2.615537,2.615537,0,-1,0,2.615537,280.2456,0,0,0,7.329928,2.753197,2.615537,0,0,7.35847,22.97635,4.576731,0,4.576731,36.36109,93.23338,0.1349481,2.877091,5.863943,0,30.30628
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.718349,53.80629,33.37091,3.641034,3.641034,0,0,0,3.641034,184.5176,0.103943,0,0,6.718349,3.832668,3.641034,0,0,2.781739,27.09541,2.781739,0,2.781739,39.00008,100,0.1349011,4.005137,5.374679,0,33.81376
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.449793,58.80074,35.36347,3.220622,3.220622,0,0,0,3.220622,231.3154,4.059665,0,0,7.449793,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1349011,3.542684,5.959834,0,37.04877
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.765837,61.92601,36.96237,2.868963,2.868963,0,0,0,2.868963,270.6845,4.745876,0,0,7.765837,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1349011,3.155859,6.212669,0,37.36481
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.795257,68.05531,38.53098,1.746814,1.746814,0,0,0,1.746814,503.5027,6.956505,0,0,8.795257,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1349011,1.921496,7.036206,0,38.39423
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.607841,53.27894,39.31226,3.311048,3.311048,0,-1,0,3.311048,139.1656,1.122528,0,0,4.607841,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1349011,3.642153,3.686273,0,34.20682
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.667978,53.63398,39.45156,1.309545,1.309545,0,-1,0,1.309545,356.4579,3.28951,0,0,4.667978,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1349011,1.4405,3.734383,0,34.26696
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.032673,45.43887,39.5848,1.81062,1.81062,0,-1,0,1.81062,112.2639,0.1267575,0,0,2.032673,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1349011,1.991682,1.626138,0,31.63165
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9942734,41.59811,38.80352,0,0,0,-1,0,0,0,0.9942734,0,0,0.9942734,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349011,0,0.7954187,0,30.59325
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,37.30153,37.30153,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1349011,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,35.84193,35.84193,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1349011,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,34.29148,34.29148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1349011,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,32.95907,32.95907,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1349011,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,31.63271,31.63271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1349011,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,30.81509,30.81509,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1349011,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,30.13072,30.13072,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1349011,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,29.43423,29.43423,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1349011,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,28.85281,28.85281,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1349011,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,28.39252,28.39252,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1349011,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,27.88379,27.88379,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1349011,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,27.45984,27.45984,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1349011,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2779133,27.90587,27.1873,0,0,0,0,0,0,0,0,0,0,0.2779133,0,0,0,0,20.15445,11.45997,0.2779133,0,0.2779133,20.14354,51.64999,0.1348964,0,0.2223307,0,11.73788
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.742523,31.51833,26.91476,3.723361,3.723361,0,0,0,3.723361,46.79973,0,0,0,1.742523,3.919327,3.723361,0,0,19.87654,11.71009,0,2.176804,-2.176804,17.84898,45.76653,0.1348964,4.095696,1.394018,0,13.45262
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.83297,35.68063,28.00491,0,0,0,0,0,0,0,0,0,0,2.83297,0,0,0,0,22.29521,9.533289,2.83297,0,2.83297,20.53658,52.65778,0.1348485,0,2.266376,0,12.36626
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.053825,48.53488,30.74847,6.981047,6.981047,0,-1,0,6.981047,86.71802,0,0,0,6.053825,7.348471,6.981047,0,0,19.46224,12.08296,0,1.294645,-1.294645,19.1719,49.15862,0.1348485,7.679152,4.84306,0,18.13679
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.834881,54.27422,33.41936,1.810066,1.810066,0,0,0,1.810066,377.6039,0,0,0,6.834881,1.905333,1.810066,0,0,20.90073,10.78832,4.929548,0,4.929548,23.84848,61.14983,0.1347654,1.991073,5.467905,0,17.6232
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.194535,44.57999,35.43009,6.263268,6.263268,0,0,0,6.263268,51.00428,0,0,0,3.194535,6.592914,6.263268,0,0,15.97119,15.22491,0,3.398379,-3.398379,20.26627,51.9647,0.1347654,6.889596,2.555628,0,18.41945
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.970249,55.38127,37.02899,9.134813,9.134813,12,0,3.372,9.134813,65.35709,-4.440892E-16,0,0,5.970249,0,0,2.865186,2.721927,19.74716,11.82653,8.692176,0,8.692176,28.5124,73.10856,0.1349189,10.0483,4.776199,12,17.79678
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.492189,59.1005,38.63394,4.477815,4.477815,8.812473,0,2.565556,4.477815,144.9857,0,0,0,6.492189,0,0,4.334659,4.117926,11.05499,19.64949,10.61012,0,10.61012,38.57803,98.91784,0.1349442,4.925596,5.193751,12,26.14168
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.192993,52.05841,39.45156,5.353554,5.353554,0,-1,0,5.353554,78.32167,0,0,0,4.192993,5.63532,5.353554,0,0,0.4448729,29.19859,0,1.442327,-1.442327,37.05769,95.01952,0.1349442,5.888909,3.354394,0,33.39159
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.43927,49.7388,39.55452,3.095186,3.095186,0,-1,0,3.095186,111.1167,0,0,0,3.43927,3.25809,3.095186,0,0,2.047458,27.75627,0.1811792,0,0.1811792,37.22957,95.46024,0.1349411,3.404705,2.751416,0,31.19554
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.426619,49.84138,39.68776,4.655806,4.655806,0,-1,0,4.655806,73.59884,0,0,0,3.426619,4.900848,4.655806,0,0,1.866279,27.91933,0,1.474229,-1.474229,35.67559,91.47571,0.1349411,5.121386,2.741295,0,31.34595
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.84125,44.12878,38.87014,0,0,0,-1,0,0,0,0,0,0,1.84125,0,0,0,0,3.504312,26.4451,1.84125,0,1.84125,37.42236,95.95457,0.1349101,0,1.473,0,28.28635
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,37.3742,37.3742,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,1.663062,28.10222,0,5.011009,-5.011009,32.14029,82.41084,0.1349101,5.236505,0,0,28.10222
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,35.87221,35.87221,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,7.23085,23.09121,0,4.568596,-4.568596,27.32457,70.06286,0.1349101,4.774183,0,0,23.09121
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,34.32177,34.32177,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,12.30707,18.52262,0,4.362225,-4.362225,22.72638,58.27265,0.1349101,4.558525,0,0,18.52262
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,32.97724,32.97724,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,17.15398,14.16039,0,7.341281,-7.341281,14.98799,38.43066,0.1349101,7.671639,0,0,14.16039
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,31.63271,31.63271,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,25.31096,6.81911,0,0.6610069,-0.6610069,14.29123,36.6441,0.1349101,0.6907521,0,0,6.81911
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,30.79693,30.79693,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,26.04542,6.158104,0,0.628085,-0.628085,13.62917,34.94651,0.1349101,0.6563488,0,0,6.158104
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,30.11255,30.11255,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,26.74329,5.530019,0,2.864016,-2.864016,10.61023,27.20566,0.1349101,2.992897,0,0,5.530019
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,29.41606,29.41606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92553,2.666003,0,0,0,10.61023,27.20566,0.1349101,0,0,0,2.666003
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92553,2.666003,0,0,0,10.61023,27.20566,0.1349101,0,0,0,2.666003
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,28.36224,28.36224,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,29.92553,2.666003,0,0.1827365,-0.1827365,10.41761,26.71176,0.1349101,0.1909597,0,0,2.666003
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,27.84745,27.84745,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0,0,1.661671,1.578587,0,0,30.12857,2.483266,0,1.661671,-1.661671,8.666054,22.22061,0.1349101,1.736446,0,0,2.483266
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,27.40533,27.40533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.97487,0.8215955,0,0,0,8.666054,22.22061,0.1349101,0,0,0,0.8215955
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.659426,28.84735,27.13279,0,0,0,0,0,0,0,0,0,0,0.659426,0,0,0,0,31.97487,0.8215955,0.659426,0,0.659426,9.291639,23.82467,0.134899,0,0.5275408,0,1.481022
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.818713,34.43973,26.86025,0,0,0,0,0,0,0,0,0,0,2.818713,0,0,0,0,31.31544,1.415079,2.818713,0,2.818713,11.96571,30.68124,0.1348516,0,2.254971,0,4.233792
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.355157,40.0752,27.95041,3.885597,3.885597,0,0,0,3.885597,112.0846,0,0,0,4.355157,4.090103,3.885597,0,0,28.49673,3.951921,0.2650542,0,0.2650542,12.21716,31.32598,0.1348471,4.274157,3.484125,0,8.307077
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.923687,51.48726,30.74847,4.519585,4.519585,0,-1,0,4.519585,153.193,0,0,0,6.923687,4.757458,4.519585,0,0,28.23168,4.19047,2.16623,0,2.16623,14.27222,36.59538,0.1348107,4.971543,5.53895,0,11.11416
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.40767,49.45754,33.47387,6.303012,6.303012,12,0,3.372,6.303012,85.795,0,0,0,5.40767,0,0,5.696988,5.412138,26.06544,6.140077,10.81981,0,10.81981,24.5368,62.91473,0.1349441,6.933313,4.326136,12,11.54775
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.397407,55.12874,35.49671,6.151661,6.151661,12,0,3.372,6.151661,103.9948,-8.881784E-16,0,0,6.397407,0,0,5.848339,5.555922,15.24564,15.8779,11.95333,0,11.95333,35.87672,91.9914,0.1350582,6.766828,5.117926,12,22.27531
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,8.106032,63.47182,37.13195,3.746654,3.746654,0,0,0,3.746654,216.3539,0.8698761,0,0,8.106032,3.943847,3.746654,0,0,3.292309,26.6359,3.292309,0,3.292309,39.00008,100,0.1350029,4.12132,6.484826,0,34.74193
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.601279,63.42926,38.7369,4.131765,4.131765,0,0,0,4.131765,183.9717,3.252052,0,0,7.601279,4.349226,4.131765,0,0,0,29.59898,0,0,0,39.00008,100,0.1350029,4.544942,6.081023,0,37.20026
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.174499,66.69225,39.51818,1.821174,1.821174,0,-1,0,1.821174,448.8587,6.257473,0,0,8.174499,1.917026,1.821174,0,0,0,29.59898,0,0,0,39.00008,100,0.1350029,2.003292,6.539599,0,37.77348
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.711507,61.06753,39.62114,0,0,0,-1,0,0,0,6.711507,0,0,6.711507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350029,0,5.369206,0,36.31049
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.519139,53.46958,39.75438,5.26931,5.26931,0,-1,0,5.26931,85.7634,0,8.881784E-16,0,4.519139,5.546641,5.26931,0,0,0,29.59898,0,1.027503,-1.027503,37.917,97.22287,0.1350029,5.79624,3.615311,0,34.11812
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.936355,44.47938,38.93676,2.889838,2.889838,0,-1,0,2.889838,67.00563,0,0,0,1.936355,3.041935,2.889838,0,0,1.14167,28.57148,0,1.105581,-1.105581,36.75161,94.23471,0.1350029,3.178822,1.549084,0,30.50783
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.370092,27.46589,0,0,0,36.75161,94.23471,0.1350029,0,0,0,27.46589
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,35.90855,35.90855,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.370092,27.46589,0,1.265587,-1.265587,35.41756,90.81409,0.1350029,1.322539,0,0,27.46589
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,34.33994,34.33994,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.776301,26.20031,0,1.666378,-1.666378,33.66105,86.3102,0.1350029,1.741365,0,0,26.20031
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,32.99541,32.99541,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.627832,24.53393,0,6.236946,-6.236946,27.08673,69.45302,0.1350029,6.517608,0,0,24.53393
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,31.65088,31.65088,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.55777,18.29698,0,1.873295,-1.873295,25.1121,64.38988,0.1350029,1.957593,0,0,18.29698
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,30.77876,30.77876,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.63921,16.42369,0,0.9530715,-0.9530715,24.10748,61.81392,0.1350029,0.9959598,0,0,16.42369
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,30.10044,30.10044,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.69818,15.47062,0,1.234147,-1.234147,22.80657,58.47828,0.1350029,1.289684,0,0,15.47062
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,29.39789,29.39789,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.06945,14.23647,0,0.9180648,-0.9180648,21.83885,55.99693,0.1350029,0.9593778,0,0,14.23647
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,28.80436,28.80436,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.08953,13.31841,0,0.2421909,-0.2421909,21.58356,55.34234,0.1350029,0.2530895,0,0,13.31841
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,28.3259,28.3259,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.35863,13.07621,0,0.6524071,-0.6524071,20.89586,53.57902,0.1350029,0.6817654,0,0,13.07621
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,27.81716,27.81716,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.08352,12.42381,0,0.6939898,-0.6939898,20.16433,51.7033,0.1350029,0.7252192,0,0,12.42381
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,27.35688,27.35688,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,19.85462,11.72982,0,0.6626281,-0.6626281,19.46586,49.91235,0.1350029,0.6924463,0,0,11.72982
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1894886,27.57332,27.08434,0.4252317,0.4252317,0,0,0,0.4252317,44.56126,0,5.551115E-17,0,0.1894886,0.4476123,0.4252317,0,0,20.59088,11.06719,0,0.2581237,-0.2581237,19.19377,49.2147,0.1350029,0.4677549,0.1515909,0,11.25668
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.659828,31.1509,26.77546,0.7313628,0.7313628,0,0,0,0.7313628,226.95,0,0,0,1.659828,0.7698556,0.7313628,0,0,20.87768,10.80907,0.8899726,0,0.8899726,20.03807,51.37957,0.134988,0.804499,1.327863,0,12.46889
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.275692,39.80353,27.92012,5.557222,5.557222,0,0,0,5.557222,76.93937,0,8.881784E-16,0,4.275692,5.849708,5.557222,0,0,19.98771,11.61004,0,1.574016,-1.574016,18.37891,47.12533,0.134988,6.112945,3.420553,0,15.88573
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.59781,50.36609,30.74847,3.596798,3.596798,0,-1,0,3.596798,183.4357,0,0,0,6.59781,3.786103,3.596798,0,0,21.73661,10.03603,2.811707,0,2.811707,21.04634,53.96485,0.1349408,3.956477,5.278248,0,16.63383
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.65532,57.35141,33.50415,4.572727,4.572727,0,0,0,4.572727,167.4126,0,0,0,7.65532,4.813397,4.572727,0,0,18.92491,12.56656,2.841923,0,2.841923,23.74242,60.87788,0.1348932,5.03,6.124256,0,20.22188
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.760111,64.16809,35.56334,1.669573,1.669573,0,0,0,1.669573,524.6917,0,0,0,8.760111,1.757445,1.669573,0,0,16.08298,15.12429,7.002666,0,7.002666,30.38573,77.91198,0.134776,1.83653,7.008089,0,23.8844
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.395659,64.72761,37.20462,1.694861,1.694861,0,0,0,1.694861,495.3598,0,0,0,8.395659,1.784064,1.694861,0,0,9.080318,21.42669,6.611595,0,6.611595,36.65804,93.99479,0.1346655,1.864347,6.716527,0,29.82235
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.938354,60.958,38.80352,0,0,0,0,0,0,0,4.469631,0,0,6.938354,0,0,0,0,2.468723,27.37713,2.468723,0,2.468723,39.00008,100,0.1346242,0,5.550683,0,34.31548
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.8725,61.67456,39.62114,0.5877247,0.5877247,0,-1,0,0.5877247,1169.34,6.253843,0,0,6.8725,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1346242,0.6464972,5.498001,0,36.47148
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.805583,54.39935,39.7241,4.106969,4.106969,0,-1,0,4.106969,117.0105,0.4824585,0,0,4.805583,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1346242,4.517666,3.844467,0,34.40456
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.056636,45.76242,39.82706,1.911773,1.911773,0,-1,0,1.911773,107.5774,0.04424259,0,0,2.056636,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1346242,2.102951,1.645308,0,31.65561
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.447508,43.1171,39.00944,2.106538,2.106538,0,-1,0,2.106538,68.71501,0,4.440892E-16,0,1.447508,2.217408,2.106538,0,0,0,29.59898,0,0.7699005,-0.7699005,38.18853,97.91911,0.1346242,2.317192,1.158006,0,31.04649
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,37.47716,37.47716,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.855445,28.82908,0,1.472437,-1.472437,36.63645,93.93942,0.1346242,1.538696,0,0,28.82908
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,35.97517,35.97517,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.491486,27.35664,0,0.8020557,-0.8020557,35.79101,91.77163,0.1346242,0.8381482,0,0,27.35664
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.382658,26.55458,0,0,0,35.79101,91.77163,0.1346242,0,0,0,26.55458
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,33.01358,33.01358,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.382658,26.55458,0,1.238026,-1.238026,34.48601,88.4255,0.1346242,1.293737,0,0,26.55458
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,31.65088,31.65088,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.758243,25.31656,0,0.8154864,-0.8154864,33.62642,86.22141,0.1346242,0.8521833,0,0,25.31656
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,30.77876,30.77876,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.664339,24.50107,0,0.4645262,-0.4645262,33.13676,84.96588,0.1346242,0.4854299,0,0,24.50107
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,30.10044,30.10044,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.180479,24.03655,0,1.378574,-1.378574,31.68362,81.23988,0.1346242,1.44061,0,0,24.03655
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,29.38578,29.38578,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.712227,22.65797,0,0.4997968,-0.4997968,31.15678,79.88903,0.1346242,0.5222876,0,0,22.65797
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,28.76802,28.76802,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.267557,22.15818,0,0.7968158,-0.7968158,30.31687,77.7354,0.1346242,0.8326724,0,0,22.15818
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,28.27745,28.27745,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.152908,21.36136,0,0.2036654,-0.2036654,30.10218,77.18494,0.1346242,0.2128304,0,0,21.36136
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,27.76266,27.76266,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.379203,21.1577,0,1.86186,-1.86186,28.13961,72.15271,0.1346242,1.945644,0,0,21.1577
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,27.29025,27.29025,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.44794,19.29584,0,0.7889625,-0.7889625,27.30797,70.0203,0.1346242,0.8244659,0,0,19.29584
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2883234,27.74433,26.99955,0.569987,0.569987,0,0,0,0.569987,50.5842,0,0,0,0.2883234,0.5999863,0.569987,0,0,12.32456,18.50687,0,0.3116629,-0.3116629,26.97945,69.17794,0.1346242,0.6269857,0.2306587,0,18.7952
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.259596,32.70306,26.69067,2.283328,2.283328,0,0,0,2.283328,98.96066,0,0,0,2.259596,2.403503,2.283328,0,0,12.67085,18.19521,0,0.1439068,-0.1439068,26.82776,68.78899,0.1346242,2.511661,1.807677,0,20.45481
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.967499,41.84983,27.86562,4.446808,4.446808,0,0,0,4.446808,111.7093,0,0,0,4.967499,4.680851,4.446808,0,0,12.83075,18.0513,0.2866484,0,0.2866484,27.0997,69.48627,0.1346195,4.891489,3.973999,0,23.0188
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.577254,50.27515,30.7303,4.348384,4.348384,0,-1,0,4.348384,151.2574,0,0,0,6.577254,4.577247,4.348384,0,0,12.5441,18.30929,2.000007,0,2.000007,28.99707,74.35132,0.1345861,4.783223,5.261803,0,24.88654
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,7.015131,55.0367,33.52232,3.715274,3.715274,0,0,0,3.715274,188.8187,0,0,0,7.015131,3.910815,3.715274,0,0,10.54409,20.10929,3.104317,0,3.104317,31.94209,81.90262,0.1345343,4.086802,5.612105,0,27.12443
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.099442,57.82255,35.63601,8.39539,8.39539,8.718708,0,2.541833,8.39539,84.56358,0,0,0,7.099442,0,0,0.3233185,0.3071526,7.439777,22.90318,7.406595,0,7.406595,38.9686,99.91928,0.13461,9.234928,5.679554,12,30.00262
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.571774,57.80653,37.27124,3.276603,3.276603,0,0,0,3.276603,200.5667,3.089535,0,0,6.571774,3.449056,3.276603,0,0,0.0331827,29.56911,0.0331827,0,0.0331827,39.00008,100,0.1346094,3.604264,5.25742,0,36.14089
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.558343,56.03113,38.87014,0,0,0,0,0,0,0,5.558343,0,0,5.558343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346094,0,4.446675,0,35.15732
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.825412,54.42621,39.68776,0,0,0,-1,0,0,0,4.825412,0,0,4.825412,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346094,0,3.860329,0,34.42439
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.436446,53.23386,39.79072,0,0,0,-1,0,0,0,4.436446,0,0,4.436446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346094,0,3.549157,0,34.03542
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.984282,48.66929,39.89368,6.393154,6.393154,0,-1,0,6.393154,46.67934,0,8.881784E-16,0,2.984282,6.729636,6.393154,0,0,0,29.59898,0,3.745354,-3.745354,35.05213,89.87708,0.1346094,7.032469,2.387426,0,32.58326
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.698582,43.92083,39.07606,4.264414,4.264414,0,-1,0,4.264414,39.83155,0,0,0,1.698582,4.488856,4.264414,0,0,4.161504,25.85362,0,2.790274,-2.790274,32.11092,82.33553,0.1346094,4.690855,1.358866,0,27.55221
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,37.50745,37.50745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.261809,23.06335,0,0,0,32.11092,82.33553,0.1346094,0,0,0,23.06335
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,36.01151,36.01151,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.261809,23.06335,0,1.382538,-1.382538,30.6536,78.59882,0.1346094,1.444752,0,0,23.06335
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,34.40656,34.40656,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.797962,21.68081,0,5.866737,-5.866737,24.46951,62.74222,0.1346094,6.130741,0,0,21.68081
