Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.02569,33.02569,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.31656,15.81407,0,3.850252,-3.850252,20.41099,52.33577,0.1346094,4.023513,0,0,15.81407
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,31.65088,31.65088,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.59462,11.96382,0,0.3371916,-0.3371916,20.05556,51.42441,0.1346094,0.3523653,0,0,11.96382
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,30.77876,30.77876,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,19.96927,11.62663,0,0.05632387,-0.05632387,19.99619,51.27218,0.1346094,0.05885845,0,0,11.62663
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,30.08227,30.08227,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.03186,11.57031,0,0.5034336,-0.5034336,19.46552,49.9115,0.1346094,0.5260882,0,0,11.57031
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,29.36761,29.36761,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.59123,11.06687,0,1.037762,-1.037762,18.37163,47.10664,0.1346094,1.084461,0,0,11.06687
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,28.73774,28.73774,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.7443,10.02911,0,1.20433,-1.20433,17.10215,43.85159,0.1346094,1.258525,0,0,10.02911
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,28.24111,28.24111,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.08244,8.824782,0,1.998552,-1.998552,14.99549,38.44991,0.1346094,2.088487,0,0,8.824782
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,27.7142,27.7142,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.30305,6.826231,0,0.7529007,-0.7529007,14.20187,36.41497,0.1346094,0.7867813,0,0,6.826231
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,27.21758,27.21758,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.13961,6.073329,0,2.371998,-2.371998,11.70156,30.00394,0.1346094,2.478738,0,0,6.073329
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2795604,27.63644,26.91476,0.693426,0.693426,0,0,0,0.693426,40.31582,0,0,0,0.2795604,0.7299221,0.693426,0,0,28.77516,3.701332,0,0.4503617,-0.4503617,11.22684,28.78671,0.1346094,0.7627685,0.2236483,0,3.980892
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.700856,33.84211,26.60588,1.261729,1.261729,0,0,0,1.261729,214.0599,0,0,0,2.700856,1.328136,1.261729,0,0,29.27556,3.25097,1.37272,0,1.37272,12.52912,32.12587,0.1345866,1.387902,2.160685,0,5.951826
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.589413,40.61948,27.79899,3.576597,3.576597,0,0,0,3.576597,128.3178,0,0,0,4.589413,3.764839,3.576597,0,0,27.90284,4.486418,0.8245732,0,0.8245732,13.31137,34.13166,0.1345728,3.934257,3.67153,0,9.07583
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.526997,43.578,30.69397,0,0,0,-1,0,0,0,0,0,0,4.526997,0,0,0,0,27.07827,5.228534,4.526997,0,4.526997,17.60606,45.14365,0.1344975,0,3.621598,0,9.755531
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.335624,46.0783,33.54049,0,0,0,0,0,0,0,0,0,0,4.335624,0,0,0,0,22.55127,9.302832,4.335624,0,4.335624,21.71919,55.69013,0.1344254,0,3.468499,0,13.63846
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.431823,55.44604,35.66629,3.112019,3.112019,0,0,0,3.112019,206.6768,0,0,0,6.431823,3.27581,3.112019,0,0,18.21565,13.20489,3.156014,0,3.156014,24.71325,63.36719,0.134373,3.423221,5.145459,0,19.63672
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.374388,68.98034,37.30153,2.908574,2.908574,0,0,0,2.908574,322.3018,0,0,0,9.374388,3.061657,2.908574,0,0,15.05964,16.04531,6.312731,0,6.312731,30.70203,78.72301,0.1342683,3.199432,7.49951,0,25.41969
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.431685,67.03432,38.93676,3.354669,3.354669,0,0,0,3.354669,251.3418,0,0,0,8.431685,3.53123,3.354669,0,0,8.746905,21.72676,4.900455,0,4.900455,35.35101,90.64345,0.1341871,3.690136,6.745348,0,30.15845
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.292719,67.4386,39.7241,3.361538,3.361538,0,-1,0,3.361538,246.6942,0.9078071,0,0,8.292719,3.538461,3.361538,0,0,3.846451,26.13717,3.846451,0,3.846451,39.00008,100,0.1341235,3.697692,6.634175,0,34.42989
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.589052,60.85058,39.82706,0,0,0,-1,0,0,0,6.589052,0,0,6.589052,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341235,0,5.271242,0,36.18803
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.34115,49.82314,39.92396,4.686979,4.686979,0,-1,0,4.686979,71.28578,0,0,0,3.34115,4.933662,4.686979,0,0,0,29.59898,0,1.592512,-1.592512,37.32142,95.69576,0.1341235,5.155677,2.67292,0,32.94013
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.469954,43.25095,39.07606,0.361233,0.361233,0,-1,0,0.361233,406.9268,0,0,0,1.469954,0.3802452,0.361233,0,0,1.769458,28.00647,1.089709,0,1.089709,38.35521,98.3465,0.1341054,0.3973563,1.175963,0,29.47642
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,37.50745,37.50745,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.6797493,28.9872,0,8.8,-8.8,29.0792,74.5619,0.1341054,11.00505,0,0,28.9872
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,35.97517,35.97517,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.45753,20.1872,0,5.301825,-5.301825,23.49058,60.23214,0.1341054,5.540407,0,0,20.1872
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,34.38839,34.38839,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.34844,14.88538,0,8.8,-8.8,14.21457,36.44754,0.1341054,10.35785,0,0,14.88538
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,33.01358,33.01358,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.12622,6.085379,0,1.562505,-1.562505,12.56754,32.2244,0.1341054,1.632818,0,0,6.085379
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,31.63271,31.63271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86234,4.522873,0,0,0,12.56754,32.2244,0.1341054,0,0,0,4.522873
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,30.74847,30.74847,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,27.86234,4.522873,0,1.830345,-1.830345,10.63819,27.27736,0.1341054,1.912711,0,0,4.522873
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,30.04593,30.04593,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,29.89606,2.692528,0,0.4389068,-0.4389068,10.17554,26.09108,0.1341054,0.4586577,0,0,2.692528
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,29.33127,29.33127,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.38373,2.253621,0,0.7686218,-0.7686218,9.365343,24.01365,0.1341054,0.8032098,0,0,2.253621
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,28.7014,28.7014,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.23775,1.485,0,0.08707029,-0.08707029,9.273562,23.77832,0.1341054,0.09098846,0,0,1.485
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.19266,28.19266,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,31.3345,1.397929,0,1.042792,-1.042792,8.174363,20.95986,0.1341054,1.089717,0,0,1.397929
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,27.66575,27.66575,0.855898,0.3373807,0,-1,0,0.3373807,0,0,0.5185173,0.6041071,0,0.3551376,0.3373807,0,0,32.49316,0.3551376,0,0.3551376,-0.3551376,7.800015,20,0.1341054,0.9414878,0,0,0.3551376
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.15096,27.15096,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341888,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1166754,27.13026,26.82997,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.817083,1.776357E-15,0,0,0.1166754,0,0,8.8,8.36,24.52775,7.524,8.476675,0,8.476675,23.77269,60.95549,0.1342952,1.455616,0.09334029,12,7.640676
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9645163,29.03166,26.52109,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,3031.457,0,0,0,0.9645163,0,0,8.8,8.36,16.05108,15.15301,9.324516,0,9.324516,32.6187,83.63753,0.1343428,0.03499861,0.7716131,12,16.11752
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7218869,29.61797,27.73237,7.142283,7.142283,0,0,0,7.142283,10.10723,0,8.881784E-16,0,0.7218869,7.518193,7.142283,0,0,6.726562,23.54507,0,6.796306,-6.796306,25.45477,65.2685,0.1343428,7.856511,0.5775095,0,24.26696
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.454432,37.39634,30.6758,0.6320528,0.6320528,0,-1,0,0.6320528,388.327,0,0,0,2.454432,0.6653188,0.6320528,0,0,14.27801,16.74877,1.789113,0,1.789113,27.15207,69.62054,0.1343133,0.6952581,1.963546,0,19.2032
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.625635,38.02722,33.55865,0,0,0,0,0,0,0,0,0,0,1.625635,0,0,0,0,12.4889,18.35897,1.625635,0,1.625635,28.69428,73.57493,0.1342864,0,1.300508,0,19.9846
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.722969,43.44583,35.70263,3.832354,3.832354,0,0,0,3.832354,71.05212,0,4.440892E-16,0,2.722969,4.034057,3.832354,0,0,10.86326,19.82204,0,1.311088,-1.311088,27.31227,70.03133,0.1342864,4.215589,2.178375,0,22.54501
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.219574,40.7846,37.3742,0,0,0,0,0,0,0,0,0,0,1.219574,0,0,0,0,12.32003,18.51095,1.219574,0,1.219574,28.46926,72.99796,0.1342663,0,0.9756594,0,19.73053
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.254586,45.46747,38.9731,0.8232134,0.8232134,0,0,0,0.8232134,273.8763,0,0,0,2.254586,0.8665404,0.8232134,0,0,11.10045,19.60857,1.388046,0,1.388046,29.78608,76.3744,0.1342434,0.9055347,1.803669,0,21.86316
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.179552,46.05635,39.75438,0,0,0,-1,0,0,0,0,0,0,2.179552,0,0,0,0,9.712409,20.85781,2.179552,0,2.179552,31.85378,81.6762,0.1342075,0,1.743641,0,23.03736
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.48441,44.09596,39.85734,0.4533779,0.4533779,0,-1,0,0.4533779,327.4113,0,0,0,1.48441,0.4772398,0.4533779,0,0,7.532857,22.81941,1.007171,0,1.007171,32.80927,84.12616,0.1341909,0.4987157,1.187528,0,24.30382
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.757845,45.00898,39.9603,5.101454,5.101454,0,-1,0,5.101454,34.45773,0,0,0,1.757845,5.369952,5.101454,0,0,6.525686,23.72586,0,3.612106,-3.612106,29.00177,74.36337,0.1341909,5.611599,1.406276,0,25.48371
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.061019,42.09793,39.10634,3.711027,3.711027,0,-1,0,3.711027,28.59099,0,4.440892E-16,0,1.061019,3.906344,3.711027,0,0,10.53914,20.11375,0,2.845325,-2.845325,26.00254,66.67304,0.1341909,4.082129,0.8488156,0,21.17477
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,37.50745,37.50745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.70061,17.26843,0,0,0,26.00254,66.67304,0.1341909,0,0,0,17.26843
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,35.97517,35.97517,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,13.70061,17.26843,0,1.960323,-1.960323,23.93618,61.37469,0.1341909,2.048538,0,0,17.26843
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,34.37627,34.37627,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,15.87875,15.30811,0,8.8,-8.8,14.66016,37.59008,0.1341909,10.26722,0,0,15.30811
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,32.99541,32.99541,5.866168,5.866168,0,-1,0,5.866168,0,0,8.881784E-16,0.2700832,0,6.174913,5.866168,0,0,25.65652,6.508106,0,6.174913,-6.174913,8.151232,20.90055,0.1341909,6.452784,0,0,6.508106
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,31.61454,31.61454,0.8345029,0.3165335,0,-1,0,0.3165335,0,0,0.5179694,0.6014197,0,0.3331932,0.3165335,0,0,32.51754,0.3331932,0,0.3331932,-0.3331932,7.800015,20,0.1341909,0.9179533,0,0,0.3331932
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,30.7303,30.7303,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341909,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,30.02776,30.02776,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341909,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,29.30099,29.30099,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341909,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,28.66506,28.66506,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341909,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,28.15632,28.15632,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341909,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,27.61125,27.61125,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341909,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,27.08434,27.08434,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343112,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1583543,27.16495,26.75729,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.19874,1.776357E-15,0,0,0.1583543,0,0,8.8,8.36,24.52775,7.524,8.518354,0,8.518354,23.81223,61.05687,0.1344066,1.14608,0.1266835,12,7.682354
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.234199,29.66089,26.4363,3.29996,3.29996,11.39887,0,3.219915,3.29996,37.40041,0,0,0,1.234199,0,0,8.098913,7.693967,16.0094,15.19052,8.928165,0,8.928165,32.28223,82.77478,0.1345487,3.629956,0.9873589,12,16.42472
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.967874,32.92093,27.67787,0.02626094,0.02626094,0,0,0,0.02626094,7493.541,0,0,0,1.967874,0.0276431,0.02626094,0,0,7.081234,23.22587,1.940231,0,1.940231,34.12289,87.49443,0.1345168,0.02888704,1.5743,0,25.19374
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.167801,42.44037,30.66368,3.775783,3.775783,0,-1,0,3.775783,110.3825,0,0,0,4.167801,3.974508,3.775783,0,0,5.141002,24.97208,0.1932934,0,0.1932934,34.30627,87.96461,0.1345136,4.153361,3.334241,0,29.13988
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.32073,49.2657,33.55865,4.962693,4.962693,0,0,0,4.962693,107.2146,0,0,0,5.32073,5.223887,4.962693,0,0,4.947709,25.14604,0.0968428,0,0.0968428,34.39814,88.20019,0.134512,5.458962,4.256584,0,30.46677
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.684037,52.88649,35.70263,0,0,0,0,0,0,0,0.8331715,0,0,5.684037,0,0,0,0,4.850866,25.2332,4.850866,0,4.850866,39.00008,100,0.1344322,0,4.54723,0,30.91724
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.335577,64.69368,37.3742,0,0,0,0,0,0,0,8.335577,0,0,8.335577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344322,0,6.668462,0,37.93456
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.596355,59.8795,38.9731,6.590313,6.590313,0,0,0,6.590313,100.0917,0,0,0,6.596355,6.937172,6.590313,0,0,0,29.59898,0,0.3408169,-0.3408169,38.64083,99.07884,0.1344322,7.249345,5.277084,0,36.19533
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.085725,48.87689,39.79072,2.25536,2.25536,0,-1,0,2.25536,136.8174,0.3329766,0,0,3.085725,2.374063,2.25536,0,0,0.3786855,29.25816,0.3786855,0,0.3786855,39.00008,100,0.134426,2.480896,2.46858,0,32.34389
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.628862,50.70777,39.89368,0,0,0,-1,0,0,0,3.628862,0,0,3.628862,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134426,0,2.90309,0,33.22784
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.439421,47.05931,39.9603,0,0,0,-1,0,0,0,2.439421,0,0,2.439421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134426,0,1.951537,0,32.0384
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.80368,44.29963,39.14268,1.958855,1.958855,0,-1,0,1.958855,92.0783,0,0,0,1.80368,2.061952,1.958855,0,0,0,29.59898,0,0.2582723,-0.2582723,38.72784,99.30194,0.134426,2.15474,1.442944,0,31.40266
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,37.50745,37.50745,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.2869692,29.34071,0,2.83531,-2.83531,35.73915,91.63868,0.134426,2.962898,0,0,29.34071
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,35.97517,35.97517,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.437313,26.5054,0,8.527081,-8.527081,26.75082,68.59172,0.134426,8.910799,0,0,26.5054
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,34.37627,34.37627,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.91185,17.97832,0,1.640377,-1.640377,25.02172,64.15811,0.134426,1.714194,0,0,17.97832
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,32.99541,32.99541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.73449,16.33794,0,0,0,25.02172,64.15811,0.134426,0,0,0,16.33794
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,31.59637,31.59637,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.73449,16.33794,0,1.552379,-1.552379,23.38536,59.96235,0.134426,1.622236,0,0,16.33794
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,30.69397,30.69397,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.45935,14.78556,0,0.8021557,-0.8021557,22.53982,57.79429,0.134426,0.8382527,0,0,14.78556
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,29.97931,29.97931,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.35064,13.9834,0,0.7088507,-0.7088507,21.79262,55.87841,0.134426,0.7407489,0,0,13.9834
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,29.26465,29.26465,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.13825,13.27455,0,1.154617,-1.154617,20.57555,52.75772,0.134426,1.206575,0,0,13.27455
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,28.61661,28.61661,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.42116,12.11994,0,0.9398417,-0.9398417,19.58487,50.21751,0.134426,0.9821346,0,0,12.11994
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,28.10787,28.10787,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.46543,11.18009,0,0.5204828,-0.5204828,19.03623,48.81076,0.134426,0.5439045,0,0,11.18009
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,27.56279,27.56279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04374,10.65961,0,0,0,19.03623,48.81076,0.134426,0,0,0,10.65961
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,27.02983,27.02983,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.04374,10.65961,0,1.150062,-1.150062,17.82396,45.70237,0.134426,1.201815,0,0,10.65961
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7452304,28.62579,26.69067,0.2361424,0.2361424,0,0,0,0.2361424,315.5851,0,0,0,0.7452304,0.248571,0.2361424,0,0,22.32159,9.50955,0.4966594,0,0.4966594,18.29513,46.91051,0.1344178,0.2597567,0.5961843,0,10.25478
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.18243,34.95404,26.36968,2.592127,2.592127,0,0,0,2.592127,122.7729,0,0,0,3.18243,2.728555,2.592127,0,0,21.82493,9.956544,0.4538751,0,0.4538751,18.72572,48.01456,0.1344104,2.85134,2.545944,0,13.13897
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.574506,43.46519,27.61125,3.265903,3.265903,0,0,0,3.265903,170.688,0,0,0,5.574506,3.437793,3.265903,0,0,21.37105,10.36503,2.136713,0,2.136713,20.75278,53.21215,0.1343753,3.592494,4.459604,0,15.93954
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.957,55.02905,30.62735,4.453088,4.453088,0,-1,0,4.453088,178.685,0,0,0,7.957,4.687461,4.453088,0,0,19.23434,12.28807,3.269539,0,3.269539,23.85454,61.16536,0.1343216,4.898396,6.3656,0,20.24507
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.982772,58.64618,33.55865,0,0,0,0,0,0,0,0,0,0,7.982772,0,0,0,0,15.9648,15.23066,7.982772,0,7.982772,31.42766,80.58359,0.1341907,0,6.386218,0,23.21343
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.306147,66.67001,35.73897,7.262171,7.262171,0,0,0,7.262171,128.1455,0,0,0,9.306147,7.644391,7.262171,0,0,7.982028,22.41515,1.661756,0,1.661756,33.00414,84.62584,0.1341635,7.988388,7.444917,0,31.7213
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.478148,69.57114,37.40449,1.313102,1.313102,0,0,0,1.313102,721.8132,1.775662,0,0,9.478148,1.382213,1.313102,0,0,6.320271,23.91073,6.320271,0,6.320271,39.00008,100,0.1340601,1.444413,7.582518,0,33.38888
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.87085,68.98839,39.00944,4.583055,4.583055,0,0,0,4.583055,193.5576,4.046581,0,0,8.87085,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1340601,5.04136,7.096679,0,38.46983
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.988552,62.31694,39.79072,5.952641,5.952641,0,-1,0,5.952641,117.4025,0.7226138,0,0,6.988552,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1340601,6.547905,5.590842,0,36.58753
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,6.058571,58.97714,39.89368,2.918502,2.918502,0,-1,0,2.918502,207.5918,2.986464,0,0,6.058571,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1340601,3.210352,4.846857,0,35.65755
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.359447,53.20382,39.99664,2.764473,2.764473,0,-1,0,2.764473,157.6954,1.449475,0,0,4.359447,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1340601,3.04092,3.487557,0,33.95842
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.67921,43.93256,39.14268,9.580847,8.36,0,-1,0,8.36,20.08625,0,1.220847,2.178931,1.67921,8.8,8.36,0,0,0,29.59898,0,7.12079,-7.12079,31.49411,80.75396,0.1340601,10.53893,1.343368,0,31.27819
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,37.50745,37.50745,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,7.911989,22.47819,0,4.64544,-4.64544,26.59738,68.19828,0.1340601,4.854484,0,0,22.47819
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,35.97517,35.97517,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.07359,17.83275,0,2.324899,-2.324899,24.14672,61.91455,0.1340601,2.429519,0,0,17.83275
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,34.3581,34.3581,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.65681,15.50785,0,8.8,-8.8,14.87071,38.12995,0.1340601,10.80262,0,0,15.50785
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,32.97724,32.97724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.43459,6.70785,0,0,0,14.87071,38.12995,0.1340601,0,0,0,6.70785
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,31.56609,31.56609,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.43459,6.70785,0,0.5733572,-0.5733572,14.26634,36.58028,0.1340601,0.5991582,0,0,6.70785
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,30.64552,30.64552,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.07165,6.134493,0,1.4641,-1.4641,12.72304,32.62312,0.1340601,1.529985,0,0,6.134493
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,29.94297,29.94297,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.69843,4.670393,0,0.9208471,-0.9208471,11.75238,30.13426,0.1340601,0.9622852,0,0,4.670393
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,29.21014,29.21014,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.72159,3.749545,0,0.4751771,-0.4751771,11.2515,28.84995,0.1340601,0.49656,0,0,3.749545
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,28.56816,28.56816,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.24957,3.274368,0,1.161337,-1.161337,10.02735,25.71109,0.1340601,1.213598,0,0,3.274368
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,28.0352,28.0352,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.53994,2.113031,0,1.521427,-1.521427,8.423621,21.59898,0.1340601,1.589891,0,0,2.113031
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,27.49012,27.49012,0.9444735,0.5620236,0,-1,0,0.5620236,0,0,0.38245,0.4768973,0,0.5916038,0.5620236,0,0,32.23042,0.5916038,0,0.5916038,-0.5916038,7.800015,20,0.1340601,1.038921,0,0,0.5916038
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,26.94504,26.94504,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341635,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5731858,28.08953,26.60588,1.161503,1.161503,9.961503,0,2.85626,1.161503,49.34864,1.776357E-15,0,0,0.5731858,0,0,8.8,8.36,24.52775,7.524,8.933186,0,8.933186,24.20577,62.06596,0.1342558,1.277653,0.4585487,12,8.097186
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.339189,32.50149,26.28489,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.339189,0,0,8.8,8.36,15.59457,15.56387,10.69919,0,10.69919,34.35592,88.09191,0.1342794,0,1.871351,12,17.90306
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.911798,35.40233,27.52645,0.7985577,0.7985577,0,0,0,0.7985577,364.6322,0,0,0,2.911798,0.8405871,0.7985577,0,0,4.895379,25.19314,2.071212,0,2.071212,36.32084,93.13017,0.1342456,0.8784135,2.329439,0,28.10494
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.503701,40.34353,30.57284,0,0,0,-1,0,0,0,0.6795341,0,0,3.503701,0,0,0,0,2.824167,27.05723,2.824167,0,2.824167,39.00008,100,0.1341996,0,2.802961,0,30.56093
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.922206,47.92709,33.52232,3.663656,3.663656,0,0,0,3.663656,134.3523,1.065727,0,0,4.922206,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1341996,4.030021,3.937765,0,34.52118
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.432396,45.59796,35.70263,4.909774,4.909774,0,0,0,4.909774,69.90945,0,0,0,3.432396,5.168183,4.909774,0,0,0,29.59898,0,1.735787,-1.735787,37.1704,95.30853,0.1341996,5.400751,2.745917,0,33.03138
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.419452,47.34349,37.3742,0,0,0,0,0,0,0,1.4908,0,0,3.419452,0,0,0,0,1.928652,27.86319,1.928652,0,1.928652,39.00008,100,0.1341681,0,2.735562,0,31.28264
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.536743,49.46355,39.00944,2.252737,2.252737,0,0,0,2.252737,156.9976,1.165441,0,0,3.536743,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1341681,2.478011,2.829394,0,33.13572
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.478362,53.37347,39.79072,3.750614,3.750614,0,-1,0,3.750614,119.4034,0.5303467,0,0,4.478362,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1341681,4.125676,3.58269,0,34.07734
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.154219,52.4133,39.89368,1.373109,1.373109,0,-1,0,1.373109,302.5411,2.708841,0,0,4.154219,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1341681,1.51042,3.323375,0,33.7532
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.715759,44.92169,39.99664,0,0,0,-1,0,0,0,1.715759,0,0,1.715759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341681,0,1.372607,0,31.31474
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5174698,40.55127,39.10634,0,0,0,-1,0,0,0,0.5174698,0,0,0.5174698,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341681,0,0.4139758,0,30.11645
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,37.47716,37.47716,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1341681,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,35.93883,35.93883,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1341681,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,34.33994,34.33994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1341681,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,32.9409,32.9409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1341681,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,31.54792,31.54792,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1341681,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,30.62735,30.62735,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1341681,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,29.91269,29.91269,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1341681,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,29.17986,29.17986,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1341681,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,28.51365,28.51365,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1341681,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,27.98674,27.98674,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1341681,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,27.44167,27.44167,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1341681,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,26.87842,26.87842,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1341681,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2666217,27.20763,26.52109,1.157403,1.157403,0,0,0,1.157403,23.03621,0,0,0,0.2666217,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9516969,-0.9516969,16.10248,41.28833,0.1341681,1.273143,0.2132974,0,9.094729
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.349409,29.70853,26.18193,1.202587,1.202587,0,0,0,1.202587,112.2088,0,0,0,1.349409,1.265881,1.202587,0,0,24.13618,7.876411,0.08352729,0,0.08352729,16.18172,41.49152,0.1341668,1.322846,1.079527,0,9.22582
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.570052,34.34867,27.44167,3.985796,3.985796,0,0,0,3.985796,64.48028,0,8.881784E-16,0,2.570052,4.195575,3.985796,0,0,24.05266,7.951586,0,1.625523,-1.625523,14.46827,37.09806,0.1341668,4.384376,2.056042,0,10.52164
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.376634,42.88999,30.48805,1.214936,1.214936,0,-1,0,1.214936,360.2356,0,0,0,4.376634,1.27888,1.214936,0,0,25.8588,6.326063,3.097753,0,3.097753,17.40706,44.63339,0.1341163,1.33643,3.501307,0,10.7027
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.923894,47.89246,33.48598,4.790494,4.790494,0,0,0,4.790494,102.7847,8.881784E-16,0,0,4.923894,5.042625,4.790494,0,0,22.76104,9.114041,0,0.1187309,-0.1187309,17.2819,44.31249,0.1341163,5.269543,3.939116,0,14.03794
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,6.060105,54.14064,35.66629,4.494374,4.494374,0,0,0,4.494374,134.8376,0,0,0,6.060105,4.73092,4.494374,0,0,22.89297,8.99531,1.329185,0,1.329185,18.54288,47.54575,0.1340947,4.943812,4.848084,0,15.05542
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.646054,51.27089,37.3742,0,0,0,0,0,0,0,0,0,0,4.646054,0,0,0,0,21.56378,10.19158,4.646054,0,4.646054,22.95051,58.84735,0.1340192,0,3.716843,0,14.83763
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.822157,57.07599,38.9731,5.368828,5.368828,0,0,0,5.368828,108.4437,0,0,0,5.822157,5.651398,5.368828,0,0,16.91773,14.37302,0.1707593,0,0.1707593,23.11251,59.26273,0.1340164,5.905711,4.657726,0,20.19518
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.06071,55.34313,39.79072,4.418384,4.418384,0,-1,0,4.418384,114.5376,0,0,0,5.06071,4.65093,4.418384,0,0,16.74697,14.52671,0.4097794,0,0.4097794,23.50126,60.25953,0.1340097,4.860222,4.048568,0,19.58742
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.763229,57.87443,39.85734,4.027567,4.027567,0,-1,0,4.027567,143.0946,0,0,0,5.763229,4.239544,4.027567,0,0,16.33719,14.89551,1.523685,0,1.523685,24.94676,63.96591,0.133985,4.430324,4.610584,0,20.65874
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.457788,53.49125,39.9603,0,0,0,-1,0,0,0,0,0,0,4.457788,0,0,0,0,14.8135,16.26683,4.457788,0,4.457788,29.17579,74.80956,0.1339126,0,3.566231,0,20.72462
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.05723,42.08704,39.10634,0,0,0,-1,0,0,0,0,0,0,1.05723,0,0,0,0,10.35571,20.27884,1.05723,0,1.05723,30.17876,77.38129,0.1338954,0,0.8457841,0,21.33607
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,37.44083,37.44083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.298483,21.23034,0,0,0,30.17876,77.38129,0.1338954,0,0,0,21.23034
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,35.90855,35.90855,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,9.298483,21.23034,0,3.345515,-3.345515,26.65228,68.33904,0.1338954,3.496063,0,0,21.23034
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,34.3036,34.3036,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,13.01572,17.88483,0,2.418583,-2.418583,24.10287,61.8021,0.1338954,2.52742,0,0,17.88483
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,32.91062,32.91062,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,15.70304,15.46624,0,3.368717,-3.368717,20.55193,52.69715,0.1338954,3.520309,0,0,15.46624
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,31.49342,31.49342,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,19.44606,12.09753,0,1.264032,-1.264032,19.21952,49.28073,0.1338954,1.320913,0,0,12.09753
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,30.56072,30.56072,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,20.85054,10.8335,0,1.153995,-1.153995,18.00311,46.16172,0.1338954,1.205925,0,0,10.8335
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,29.84001,29.84001,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,22.13275,9.679501,0,2.042159,-2.042159,15.85048,40.64218,0.1338954,2.134056,0,0,9.679501
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,29.11324,29.11324,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,24.40182,7.637341,0,0.1563942,-0.1563942,15.68563,40.21947,0.1338954,0.163432,0,0,7.637341
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,28.44703,28.44703,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,24.57559,7.480947,0,1.0391,-1.0391,14.59032,37.411,0.1338954,1.08586,0,0,7.480947
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,27.92012,27.92012,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,25.73015,6.441847,0,2.317294,-2.317294,12.14768,31.14783,0.1338954,2.421572,0,0,6.441847
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,27.35688,27.35688,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,28.30492,4.124553,0,0.899469,-0.899469,11.19955,28.71674,0.1338954,0.9399451,0,0,4.124553
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,26.79363,26.79363,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,29.30433,3.225084,0,0.7344304,-0.7344304,10.4254,26.73173,0.1338954,0.7674798,0,0,3.225084
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6954026,28.21951,26.41813,0.9231357,0.9231357,0,0,0,0.9231357,75.33049,0,0,0,0.6954026,0.9717218,0.9231357,0,0,30.12036,2.490654,0,0.2763191,-0.2763191,10.13413,25.98489,0.1338954,1.015449,0.5563221,0,3.186056
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.941369,33.9655,26.07897,2.555095,2.555095,11.35509,0,3.208839,2.555095,115.1178,0,0,0,2.941369,0,0,8.8,8.36,30.42738,2.214334,11.30137,0,11.30137,20.85555,53.47566,0.1339965,2.810605,2.353095,12,5.155703
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.390619,42.6046,27.35688,4.120372,4.120372,11.96298,0,3.362633,4.120372,130.8285,0,0,0,5.390619,0,0,7.842605,7.450474,19.12601,12.38557,12.84109,0,12.84109,33.03768,84.71183,0.134093,4.532409,4.312496,12,17.77619
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.476106,53.06852,30.4396,4.456412,4.456412,0,-1,0,4.456412,167.7607,0,0,0,7.476106,4.69096,4.456412,0,0,6.284919,23.94255,2.785146,0,2.785146,35.6799,91.48674,0.1340479,4.902053,5.980885,0,31.41866
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.185469,59.29465,33.4557,4.669998,4.669998,0,0,0,4.669998,175.2778,0,0,0,8.185469,4.915787,4.669998,0,0,3.499774,26.44918,3.269682,0,3.269682,38.7818,99.4403,0.133995,5.136997,6.548375,0,34.63465
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.376142,66.87576,35.66629,1.813697,1.813697,0,0,0,1.813697,516.9631,7.236895,0,0,9.376142,1.909154,1.813697,0,0,0.2300918,29.3919,0.2300918,0,0.2300918,39.00008,100,0.1339913,1.995066,7.500913,0,38.76804
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.228819,68.39292,37.33786,3.120199,3.120199,0,0,0,3.120199,295.7766,5.944399,0,0,9.228819,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1339913,3.432219,7.383055,0,38.8278
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.492549,63.28822,38.9731,0,0,0,0,0,0,0,7.492549,0,0,7.492549,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339913,0,5.99404,0,37.09153
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.145541,59.13236,39.75438,5.668345,5.668345,0,-1,0,5.668345,108.4186,0.1788614,0,0,6.145541,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1339913,6.23518,4.916433,0,35.74452
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.940167,58.50793,39.85734,0.9137955,0.9137955,0,-1,0,0.9137955,650.0543,4.978277,0,0,5.940167,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1339913,1.005175,4.752133,0,35.53915
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.163575,52.47708,39.92396,2.957552,2.957552,0,-1,0,2.957552,140.7777,1.050362,0,0,4.163575,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1339913,3.253307,3.33086,0,33.76255
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.830634,44.31043,39.07606,5.946273,5.946273,0,-1,0,5.946273,30.78624,0,0,0,1.830634,6.259234,5.946273,0,0,0,29.59898,0,4.428601,-4.428601,34.33192,88.0304,0.1339913,6.5409,1.464507,0,31.42961
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,37.40449,37.40449,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.920667,25.17038,0,6.696793,-6.696793,27.27288,69.93033,0.1339913,6.998148,0,0,25.17038
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,35.84193,35.84193,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.36155,18.47359,0,8.175974,-8.175974,18.65465,47.83234,0.1339913,8.543892,0,0,18.47359
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,34.25515,34.25515,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.44596,10.29761,0,2.702224,-2.702224,15.80626,40.52878,0.1339913,2.823824,0,0,10.29761
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.44843,7.595387,0,0,0,15.80626,40.52878,0.1339913,0,0,0,7.595387
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,31.44496,31.44496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.44843,7.595387,0,0,0,15.80626,40.52878,0.1339913,0,0,0,7.595387
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,30.50622,30.50622,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.44843,7.595387,0,0.9362361,-0.9362361,14.81938,37.99833,0.1339913,0.9783668,0,0,7.595387
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,29.79156,29.79156,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.4887,6.659151,0,0.7400019,-0.7400019,14.03935,35.99825,0.1339913,0.7733019,0,0,6.659151
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,29.04056,29.04056,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.31092,5.919149,0,0.8642877,-0.8642877,13.12831,33.66226,0.1339913,0.9031806,0,0,5.919149
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,28.38041,28.38041,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.27124,5.054862,0,0.6628596,-0.6628596,12.42959,31.87069,0.1339913,0.6926883,0,0,5.054862
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,27.84745,27.84745,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.00775,4.392002,0,0.7564802,-0.7564802,11.63219,29.82607,0.1339913,0.7905219,0,0,4.392002
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,27.27209,27.27209,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.84829,3.635522,0,1.845444,-1.845444,9.686923,24.83821,0.1339913,1.928489,0,0,3.635522
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,26.69067,26.69067,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.89878,1.790077,0,0.7820762,-0.7820762,8.862542,22.72442,0.1339913,0.8172696,0,0,1.790077
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2181646,26.86369,26.30306,1.137624,1.137624,9.937624,0,2.850219,1.137624,19.17722,1.776357E-15,0,0,0.2181646,0,0,8.8,8.36,31.76775,1.008001,8.578164,0,8.578164,17.0005,43.59095,0.1340879,1.251386,0.1745317,12,1.226166
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9522393,28.40915,25.93967,4.082791,4.082791,12,0,3.372,4.082791,23.32324,0,0,0,0.9522393,0,0,7.917209,7.521348,23.18959,8.72835,8.473588,0,8.473588,25.03926,64.20309,0.1342498,4.49107,0.7617915,12,9.680589
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.721357,29.11432,27.23575,3.394562,3.394562,11.68036,0,3.291131,3.394562,21.25037,0,0,0,0.721357,0,0,8.285798,7.871509,14.716,16.35458,8.592865,0,8.592865,33.19116,85.10538,0.1344046,3.734018,0.5770856,12,17.07594
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.910739,38.37302,30.35481,5.31524,5.31524,0,-1,0,5.31524,54.76215,0,0,0,2.910739,5.594989,5.31524,0,0,6.123134,24.08816,0,2.68425,-2.68425,30.36172,77.8504,0.1344046,5.846764,2.328592,0,26.9989
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.04009,39.04448,33.40119,1.52454,1.52454,0,0,0,1.52454,133.8168,0,0,0,2.04009,1.604779,1.52454,0,0,9.105634,21.40391,0.435311,0,0.435311,30.77469,78.90929,0.1343976,1.676994,1.632072,0,23.444
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.540627,39.92101,35.63601,0,0,0,0,0,0,0,0,0,0,1.540627,0,0,0,0,8.670323,21.79569,1.540627,0,1.540627,32.23626,82.6569,0.1343727,0,1.232502,0,23.33632
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.290235,53.38415,37.33786,5.486689,5.486689,0,0,0,5.486689,96.41945,0,0,0,5.290235,5.775462,5.486689,0,0,7.129696,23.18225,0,0.4852268,-0.4852268,31.72478,81.34543,0.1343727,6.035357,4.232188,0,28.47249
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.864071,60.87832,38.9731,1.184263,1.184263,0,0,0,1.184263,579.6072,0,0,0,6.864071,1.246592,1.184263,0,0,7.668837,22.69703,5.617478,0,5.617478,37.05399,95.01004,0.1342819,1.302689,5.491257,0,29.5611
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.496119,53.39274,39.75438,5.256404,5.256404,0,-1,0,5.256404,85.53603,0,0,0,4.496119,5.533057,5.256404,0,0,2.051358,27.75276,0,1.036937,-1.036937,35.96096,92.20741,0.1342819,5.782044,3.596895,0,32.24887
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.576791,53.77587,39.85734,10.31983,8.36,0,-1,0,8.36,54.74631,0,1.959829,2.991812,4.576791,8.8,8.36,0,0,3.203511,26.71582,0,4.223208,-4.223208,31.50931,80.79294,0.1342819,11.35181,3.661433,0,31.29261
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.325214,49.77268,39.92396,4.493115,4.493115,0,-1,0,4.493115,74.00687,0,0,0,3.325214,4.729595,4.493115,0,0,7.895965,22.49261,0,1.404381,-1.404381,30.02896,76.99718,0.1342819,4.942427,2.660171,0,25.81782
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.580249,43.57339,39.07606,5.896222,5.896222,0,-1,0,5.896222,26.80105,0,0,0,1.580249,6.206549,5.896222,0,0,9.456388,21.08823,0,4.6263,-4.6263,25.15241,64.49324,0.1342819,6.485844,1.264199,0,22.66848
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,37.3742,37.3742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.59672,16.46193,0,0,0,25.15241,64.49324,0.1342819,0,0,0,16.46193
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,35.80559,35.80559,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,14.59672,16.46193,0,2.930334,-2.930334,22.06357,56.57314,0.1342819,3.062199,0,0,16.46193
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,34.21881,34.21881,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,17.85265,13.5316,0,6.739842,-6.739842,14.95915,38.35672,0.1342819,7.043136,0,0,13.5316
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,32.80766,32.80766,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,25.34136,6.791752,0,0.3684995,-0.3684995,14.57072,37.36074,0.1342819,0.3850819,0,0,6.791752
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,31.39046,31.39046,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,25.7508,6.423253,0,1.302665,-1.302665,13.19759,33.8399,0.1342819,1.361285,0,0,6.423253
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,30.45777,30.45777,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,27.19821,5.120588,0,0.3702915,-0.3702915,12.80727,32.83908,0.1342819,0.3869546,0,0,5.120588
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,29.72494,29.72494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60965,4.750297,0,0,0,12.80727,32.83908,0.1342819,0,0,0,4.750297
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,28.97394,28.97394,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,27.60965,4.750297,0,1.463762,-1.463762,11.26433,28.88283,0.1342819,1.529631,0,0,4.750297
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,28.29562,28.29562,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,29.23605,3.286535,0,0.4390959,-0.4390959,10.80148,27.69605,0.1342819,0.4588552,0,0,3.286535
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,27.73237,27.73237,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,29.72393,2.847439,0,0.2057084,-0.2057084,10.58464,27.14006,0.1342819,0.2149653,0,0,2.847439
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,27.15096,27.15096,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,29.9525,2.64173,0,2.194105,-2.194105,8.271853,21.20984,0.1342819,2.29284,0,0,2.64173
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,26.55743,26.55743,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.39039,0.447625,8.36,0,8.36,16.20285,41.54568,0.1343616,0.6089907,0,12,0.447625
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7875003,28.20352,26.16376,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,154.4814,0,0,0,0.7875003,0,0,8.8,8.36,24.03039,7.971625,9.1475,0,9.1475,24.88093,63.79712,0.134427,0.5607476,0.6300003,12,8.759126
