Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.004487,31.06968,25.78826,3.050033,3.050033,11.40551,0,3.221593,3.050033,65.72019,0,0,0,2.004487,0,0,8.355474,7.9377,14.88289,16.20438,9.942187,0,9.942187,34.31292,87.98166,0.13455,3.355036,1.60359,12,18.20886
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.136925,32.79153,27.1025,4.864659,4.864659,0,0,0,4.864659,43.92754,0,0,0,2.136925,5.120694,4.864659,0,0,4.940704,25.15234,0,2.983769,-2.983769,31.16775,79.91714,0.13455,5.351125,1.70954,0,27.28927
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.274041,42.33919,30.27002,4.288018,4.288018,0,-1,0,4.288018,99.67404,0,0,0,4.274041,4.513703,4.288018,0,0,8.256003,22.16858,0,0.2396622,-0.2396622,30.91512,79.26938,0.13455,4.716819,3.419232,0,26.44262
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.196728,51.99441,33.37091,1.582898,1.582898,0,0,0,1.582898,391.4799,0,0,0,6.196728,1.666208,1.582898,0,0,8.522294,21.92891,4.530519,0,4.530519,35.21315,90.28994,0.1344769,1.741188,4.957382,0,28.12564
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.970302,61.11282,35.63601,2.834916,2.834916,0,0,0,2.834916,281.1478,0.994405,0,0,7.970302,2.984122,2.834916,0,0,3.991775,26.00638,3.991775,0,3.991775,39.00008,100,0.1344127,3.118407,6.376241,0,33.97668
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.847449,62.70026,37.33786,0.5268732,0.5268732,0,0,0,0.5268732,1489.438,7.292846,0,0,7.847449,0.5546033,0.5268732,0,0,0,29.59898,0,0,0,39.00008,100,0.1344127,0.5795605,6.277959,0,37.44643
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,6.169572,58.31901,38.9731,1.427803,1.427803,0,0,0,1.427803,432.1024,4.666621,0,0,6.169572,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1344127,1.570583,4.935658,0,35.76855
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.613134,60.85545,39.75438,0.6834731,0.6834731,0,-1,0,0.6834731,967.5779,5.893689,0,0,6.613134,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1344127,0.7518203,5.290507,0,36.21211
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.473879,53.43176,39.85734,1.740006,1.740006,0,-1,0,1.740006,257.1186,2.642294,0,0,4.473879,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1344127,1.914006,3.579103,0,34.07286
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.564312,50.53356,39.92396,0.6312877,0.6312877,0,-1,0,0.6312877,564.6098,2.899799,0,0,3.564312,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1344127,0.6944165,2.85145,0,33.16329
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.251444,42.61611,39.07606,2.212204,2.212204,0,-1,0,2.212204,56.56999,0,0,0,1.251444,2.328636,2.212204,0,0,0,29.59898,0,1.077192,-1.077192,37.86462,97.08857,0.1344127,2.433425,1.001155,0,30.85042
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,37.33786,37.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.19688,28.52179,0,0,0,37.86462,97.08857,0.1344127,0,0,0,28.52179
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,35.76925,35.76925,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.19688,28.52179,0,4.609323,-4.609323,33.00597,84.63051,0.1344127,4.816742,0,0,28.52179
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,34.17035,34.17035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.31835,23.91246,0,0,0,33.00597,84.63051,0.1344127,0,0,0,23.91246
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,32.75315,32.75315,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.31835,23.91246,0,8.8,-8.8,23.72995,60.84591,0.1344127,12.00023,0,0,23.91246
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,31.342,31.342,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.09613,15.11246,0,0.2503212,-0.2503212,23.46609,60.16934,0.1344127,0.2615856,0,0,15.11246
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,30.39114,30.39114,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.37426,14.86214,0,1.473839,-1.473839,21.91253,56.18585,0.1344127,1.540162,0,0,14.86214
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,29.64015,29.64015,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.01186,13.3883,0,1.839102,-1.839102,19.97394,51.21513,0.1344127,1.921862,0,0,13.3883
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,28.88915,28.88915,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.05531,11.5492,0,0.9600351,-0.9600351,18.96198,48.62035,0.1344127,1.003237,0,0,11.5492
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,28.19266,28.19266,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.12201,10.58917,0,2.4423,-2.4423,16.38757,42.01932,0.1344127,2.552203,0,0,10.58917
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,27.62942,27.62942,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.83568,8.146866,0,1.267813,-1.267813,15.05117,38.59268,0.1344127,1.324865,0,0,8.146866
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,27.048,27.048,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.24436,6.879053,0,2.202208,-2.202208,12.72984,32.64056,0.1344127,2.301307,0,0,6.879053
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,26.4363,26.4363,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.69126,4.676845,0,0.05168674,-0.05168674,12.67536,32.50086,0.1344127,0.05401264,0,0,4.676845
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5688013,27.49157,26.02446,1.149842,1.149842,0,0,0,1.149842,49.46778,0,0,0,0.5688013,1.21036,1.149842,0,0,27.74869,4.625158,0,0.6415586,-0.6415586,11.9991,30.76686,0.1344127,1.264826,0.4550411,0,5.193959
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.255356,34.40687,25.65502,0,0,0,0,0,0,0,0,0,0,3.255356,0,0,0,0,28.46153,3.983599,3.255356,0,3.255356,15.0874,38.68556,0.1343603,0,2.604285,0,7.238955
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.530042,42.62553,26.98138,4.568924,4.568924,0,0,0,4.568924,121.036,0,0,0,5.530042,4.809393,4.568924,0,0,25.20618,6.91342,0.7206482,0,0.7206482,15.77107,40.43855,0.1343487,5.025816,4.424034,0,12.44346
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.175819,51.71095,30.18523,4.478733,4.478733,0,-1,0,4.478733,160.2199,0,0,0,7.175819,4.714455,4.478733,0,0,24.48553,7.562003,2.461364,0,2.461364,18.10612,46.42586,0.1343092,4.926606,5.740655,0,14.73782
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.701153,57.29769,33.3164,7.384453,7.384453,0,0,0,7.384453,104.2887,0,0,0,7.701153,7.773108,7.384453,0,0,22.02416,9.77723,0,0.07195553,-0.07195553,18.03027,46.23138,0.1343092,8.122898,6.160922,0,17.47838
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.644894,63.78955,35.63601,6.702667,6.702667,0,0,0,6.702667,128.9769,0,0,0,8.644894,7.055439,6.702667,0,0,22.10411,9.705276,1.589454,0,1.589454,19.53816,50.09775,0.1342836,7.372934,6.915915,0,18.35017
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.762309,62.36683,37.33786,0,0,0,0,0,0,0,0,0,0,7.762309,0,0,0,0,20.51466,11.13578,7.762309,0,7.762309,26.90213,68.9797,0.1341591,0,6.209846,0,18.89809
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.840461,60.7896,38.9731,1.337573,1.337573,0,0,0,1.337573,511.4084,0,0,0,6.840461,1.407972,1.337573,0,0,12.75235,18.12186,5.432489,0,5.432489,32.05585,82.19431,0.134072,1.471331,5.472369,0,24.96232
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,6.075207,58.87715,39.75438,6.846969,6.846969,0,-1,0,6.846969,88.72841,0,0,0,6.075207,7.207335,6.846969,0,0,7.319862,23.0111,0,1.132129,-1.132129,30.86248,79.1344,0.134072,7.531665,4.860165,0,29.08631
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,5.158305,55.71957,39.82706,0.09322147,0.09322147,0,-1,0,0.09322147,5533.388,0,0,0,5.158305,0.09812786,0.09322147,0,0,8.577784,21.87897,5.060177,0,5.060177,35.66298,91.44337,0.133991,0.1025436,4.126644,0,27.03728
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.733742,47.92406,39.92396,0,0,0,-1,0,0,0,0,0,0,2.733742,0,0,0,0,3.517606,26.43313,2.733742,0,2.733742,38.25644,98.09324,0.1339474,0,2.186994,0,29.16688
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9933786,41.83598,39.03972,5.646591,5.646591,0,-1,0,5.646591,17.59254,0,8.881784E-16,0,0.9933786,5.94378,5.646591,0,0,0.7838637,28.8935,0,4.950401,-4.950401,33.03826,84.71331,0.1339474,6.21125,0.7947028,0,29.88688
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,37.30153,37.30153,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,6.28431,23.9431,0,5.864533,-5.864533,26.8565,68.86268,0.1339474,6.128437,0,0,23.9431
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,35.70263,35.70263,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,12.80046,18.07857,0,5.627407,-5.627407,20.92469,53.65294,0.1339474,5.88064,0,0,18.07857
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,34.11585,34.11585,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,19.05313,12.45116,0,2.058837,-2.058837,18.75448,48.08833,0.1339474,2.151485,0,0,12.45116
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,32.7047,32.7047,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,21.34073,10.39232,0,3.14572,-3.14572,15.43861,39.58609,0.1339474,3.287277,0,0,10.39232
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,31.27538,31.27538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83597,7.246603,0,0,0,15.43861,39.58609,0.1339474,0,0,0,7.246603
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,30.31847,30.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83597,7.246603,0,0,0,15.43861,39.58609,0.1339474,0,0,0,7.246603
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,29.56747,29.56747,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,24.83597,7.246603,0,1.122942,-1.122942,14.25492,36.55101,0.1339474,1.173475,0,0,7.246603
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,28.80436,28.80436,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,26.08369,6.12366,0,0.8061167,-0.8061167,13.4052,34.37223,0.1339474,0.842392,0,0,6.12366
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,28.10787,28.10787,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,26.97937,5.317544,0,0.6164607,-0.6164607,12.75539,32.70607,0.1339474,0.6442015,0,0,5.317544
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,27.54462,27.54462,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,27.66433,4.701083,0,0.4700855,-0.4700855,12.25988,31.43552,0.1339474,0.4912393,0,0,4.701083
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,26.94504,26.94504,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,28.18665,4.230998,0,0.4499809,-0.4499809,11.78556,30.21932,0.1339474,0.4702301,0,0,4.230998
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,26.31517,26.31517,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,28.68662,3.781017,0,0.2319601,-0.2319601,11.54105,29.59237,0.1339474,0.2423983,0,0,3.781017
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.517778,27.24293,25.90939,0.3836786,0.3836786,0,0,0,0.3836786,134.951,0,0,0,0.517778,0.4038722,0.3836786,0,0,28.94436,3.549056,0.1139059,0,0.1139059,11.64911,29.86945,0.1339455,0.4220464,0.4142224,0,4.066834
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.77612,32.91181,25.51572,5.37883,5.37883,12,0,3.372,5.37883,51.61197,0,0,0,2.77612,0,0,6.62117,6.290111,28.83045,3.651572,9.066231,0,9.066231,20.25009,51.92321,0.1341023,5.916714,2.220896,12,6.427692
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.319883,41.85514,26.87842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.319883,0,0,8.8,8.36,19.76422,11.81118,13.67988,0,13.67988,33.22797,85.19975,0.134078,0,4.255907,12,17.13106
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.588374,53.04786,30.08227,1.484722,1.484722,0,-1,0,1.484722,511.0973,0,0,0,7.588374,1.562865,1.484722,0,0,6.084337,24.12308,6.025509,0,6.025509,38.94427,99.8569,0.133982,1.633194,6.070699,0,31.71145
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.489334,60.21864,33.24978,5.702844,5.702844,0,0,0,5.702844,148.8614,2.427512,0,0,8.489334,6.002994,5.702844,0,0,0.05882786,29.54603,0.05882786,0,0.05882786,39.00008,100,0.133981,6.273129,6.791467,0,38.03537
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.540165,63.27581,35.56334,4.561295,4.561295,0,0,0,4.561295,187.2312,3.738802,0,0,8.540165,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.133981,5.017424,6.832132,0,38.13914
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.544538,65.45749,37.30153,1.278812,1.278812,0,0,0,1.278812,668.1624,7.198421,0,0,8.544538,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.133981,1.406693,6.835631,0,38.14352
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.931428,64.98522,38.93676,9.584688,9.584688,3,0,1.095,9.584688,82.75104,1.000178,0,0,7.931428,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.133981,10.54316,6.345143,12,37.53041
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.268421,63.31655,39.7241,4.025803,4.025803,0,-1,0,4.025803,180.5459,3.030734,0,0,7.268421,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.133981,4.428383,5.814737,0,36.8674
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.421266,60.22731,39.82706,3.490305,3.490305,0,-1,0,3.490305,183.9743,2.74726,0,0,6.421266,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.133981,3.839336,5.137013,0,36.02024
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.517614,53.61778,39.89368,6.35654,6.35654,0,-1,0,6.35654,71.07033,0,0,0,4.517614,6.691094,6.35654,0,0,0,29.59898,0,2.173481,-2.173481,36.70903,94.12553,0.133981,6.992194,3.614091,0,34.11659
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.154458,45.20498,39.00944,0,0,0,-1,0,0,0,0,0,0,2.154458,0,0,0,0,2.414979,27.4255,2.154458,0,2.154458,38.75293,99.36628,0.1339467,0,1.723566,0,29.57996
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,37.23491,37.23491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2605207,29.36451,0,0,0,38.75293,99.36628,0.1339467,0,0,0,29.36451
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,35.63601,35.63601,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.2605207,29.36451,0,1.723657,-1.723657,36.93603,94.70759,0.1339467,1.801222,0,0,29.36451
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,34.04922,34.04922,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.175696,27.64085,0,1.827304,-1.827304,35.00988,89.76875,0.1339467,1.909533,0,0,27.64085
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,32.63808,32.63808,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.206033,25.81355,0,2.918261,-2.918261,31.93377,81.88129,0.1339467,3.049583,0,0,25.81355
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,31.20271,31.20271,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.448545,22.89529,0,0.5112918,-0.5112918,31.39482,80.49937,0.1339467,0.5343,0,0,22.89529
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,30.25185,30.25185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.016647,22.384,0,0,0,31.39482,80.49937,0.1339467,0,0,0,22.384
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,29.48268,29.48268,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.016647,22.384,0,0.0395899,-0.0395899,31.35309,80.39237,0.1339467,0.04137145,0,0,22.384
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,28.71957,28.71957,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.060637,22.34441,0,0.8985338,-0.8985338,30.40595,77.96381,0.1339467,0.9389678,0,0,22.34441
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,28.02308,28.02308,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.059007,21.44587,0,0.6420603,-0.6420603,29.72916,76.22845,0.1339467,0.670953,0,0,21.44587
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,27.44167,27.44167,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,9.772408,20.80381,0,1.714004,-1.714004,27.92244,71.59586,0.1339467,1.791134,0,0,20.80381
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,26.84208,26.84208,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.67686,19.08981,0,0.06355025,-0.06355025,27.85545,71.4241,0.1339467,0.06641001,0,0,19.08981
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,26.2001,26.2001,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,11.74747,19.02626,0,0.03016105,-0.03016105,27.82366,71.34258,0.1339467,0.0315183,0,0,19.02626
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5926446,27.31528,25.78826,1.369625,1.369625,0,0,0,1.369625,43.27058,0,0,0,0.5926446,1.44171,1.369625,0,0,11.78098,18.9961,0,0.8490656,-0.8490656,26.92867,69.04772,0.1339467,1.506587,0.4741156,0,19.58874
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.815222,32.89405,25.39459,3.784153,3.784153,0,0,0,3.784153,74.39503,0,0,0,2.815222,3.983319,3.784153,0,0,12.72439,18.14703,0,1.168097,-1.168097,25.69738,65.89059,0.1339467,4.162568,2.252177,0,20.96225
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.449649,39.08735,26.77546,0,0,0,0,0,0,0,0,0,0,4.449649,0,0,0,0,14.02227,16.97893,4.449649,0,4.449649,29.91869,76.71444,0.1338759,0,3.55972,0,21.42858
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.983752,47.45552,29.99748,3.181709,3.181709,0,-1,0,3.181709,188.0672,0,0,0,5.983752,3.349168,3.181709,0,0,9.572623,20.98362,2.634585,0,2.634585,32.41808,83.12311,0.133834,3.49988,4.787002,0,26.96737
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.212686,55.34997,33.18316,3.842778,3.842778,0,0,0,3.842778,187.6945,0,0,0,7.212686,4.04503,3.842778,0,0,6.938038,23.35474,3.167656,0,3.167656,35.42318,90.82848,0.1337837,4.227057,5.770149,0,30.56743
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,8.105593,61.51452,35.53305,1.745841,1.745841,0,0,0,1.745841,464.2802,2.497483,0,0,8.105593,1.837727,1.745841,0,0,3.770382,26.20563,3.770382,0,3.770382,39.00008,100,0.1337238,1.920425,6.484474,0,34.31123
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.286236,56.77765,37.27124,2.808639,2.808639,0,0,0,2.808639,223.8179,3.329774,0,0,6.286236,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1337238,3.089503,5.028989,0,35.88522
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.598176,56.21148,38.90648,0.009078801,0.009078801,0,0,0,0.009078801,61662.07,5.588619,0,0,5.598176,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1337238,0.009986681,4.478541,0,35.19715
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,6.030586,58.63923,39.68776,6.075128,6.075128,0,-1,0,6.075128,99.26681,0,0,0,6.030586,6.394872,6.075128,0,0,0,29.59898,0,0.3642861,-0.3642861,38.61609,99.01541,0.1337238,6.682641,4.824469,0,35.62956
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.044284,55.28679,39.79072,1.457566,1.457566,0,-1,0,1.457566,346.0759,3.105242,0,0,5.044284,1.53428,1.457566,0,0,0.4047623,29.23469,0.4047623,0,0.4047623,39.00008,100,0.1337174,1.603323,4.035428,0,34.27898
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.917293,48.42221,39.85734,3.954198,3.954198,0,-1,0,3.954198,73.77712,0,4.440892E-16,0,2.917293,4.162313,3.954198,0,0,0,29.59898,0,1.24502,-1.24502,37.68771,96.63496,0.1337174,4.349617,2.333835,0,32.51627
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.127468,42.15315,38.9731,2.969305,2.969305,0,-1,0,2.969305,37.97076,0,4.440892E-16,0,1.127468,3.125584,2.969305,0,0,1.383356,28.35396,0,1.998116,-1.998116,35.58151,91.23447,0.1337174,3.266235,0.9019741,0,29.48143
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,37.20462,37.20462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.603485,26.35584,0,0,0,35.58151,91.23447,0.1337174,0,0,0,26.35584
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,35.59967,35.59967,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.603485,26.35584,0,2.181424,-2.181424,33.28209,85.33852,0.1337174,2.279588,0,0,26.35584
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,34.00077,34.00077,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.027289,24.17442,0,5.863189,-5.863189,27.10175,69.49152,0.1337174,6.127032,0,0,24.17442
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,32.5654,32.5654,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.54194,18.31123,0,2.762128,-2.762128,24.19021,62.02605,0.1337174,2.886423,0,0,18.31123
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,31.15425,31.15425,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.61097,15.5491,0,1.547355,-1.547355,22.55915,57.84386,0.1337174,1.616986,0,0,15.5491
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,30.16706,30.16706,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.33026,14.00175,0,1.767955,-1.767955,20.69556,53.06544,0.1337174,1.847513,0,0,14.00175
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,29.41606,29.41606,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.29465,12.23379,0,0.3682824,-0.3682824,20.30736,52.07005,0.1337174,0.3848551,0,0,12.23379
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,28.63478,28.63478,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.70385,11.86551,0,1.275297,-1.275297,18.96308,48.62318,0.1337174,1.332685,0,0,11.86551
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,27.92012,27.92012,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.12085,10.59021,0,2.392521,-2.392521,16.44114,42.15668,0.1337174,2.500185,0,0,10.59021
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,27.33871,27.33871,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.77921,8.197691,0,1.307316,-1.307316,15.06311,38.62328,0.1337174,1.366145,0,0,8.197691
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,26.74518,26.74518,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.23178,6.890376,0,1.948681,-1.948681,13.00902,33.35639,0.1337174,2.036371,0,0,6.890376
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,26.09714,26.09714,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.39698,4.941695,0,1.09344,-1.09344,11.85643,30.40105,0.1337174,1.142645,0,0,4.941695
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.729552,27.54951,25.66713,0.3284169,0.3284169,0,0,0,0.3284169,222.142,0,0,0,0.729552,0.345702,0.3284169,0,0,28.61192,3.848255,0.38385,0,0.38385,12.22058,31.33477,0.1337113,0.3612586,0.5836416,0,4.577806
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.103697,30.81385,25.27952,0,0,0,0,0,0,0,0,0,0,2.103697,0,0,0,0,28.22807,4.193719,2.103697,0,2.103697,14.21633,36.45205,0.133678,0,1.682958,0,6.297417
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.687627,36.71533,26.66039,7.305497,7.305497,12,0,3.372,7.305497,50.47742,0,0,0,3.687627,0,0,4.694503,4.459777,26.12437,6.087047,8.147405,0,8.147405,21.94563,56.27074,0.133822,8.036047,2.950101,12,9.774673
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.213241,48.09758,29.89452,6.544807,6.544807,0,-1,0,6.544807,94.93391,0,0,0,6.213241,6.889271,6.544807,0,0,17.97696,13.41971,0,0.6760294,-0.6760294,21.23304,54.44357,0.133822,7.199288,4.970593,0,19.63295
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,8.128005,58.6415,33.09837,5.605567,5.605567,0,0,0,5.605567,144.9988,0,0,0,8.128005,5.900596,5.605567,0,0,18.72811,12.74368,2.227408,0,2.227408,23.34614,59.86178,0.1337867,6.166123,6.502404,0,20.87169
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.357319,62.42486,35.46643,3.804698,3.804698,0,0,0,3.804698,219.6579,0,0,0,8.357319,4.004946,3.804698,0,0,16.5007,14.74835,4.352373,0,4.352373,27.47516,70.449,0.1337177,4.185168,6.685855,0,23.10567
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,6.107292,56.09942,37.23491,0.5529303,0.5529303,0,0,0,0.5529303,1104.532,0,0,0,6.107292,0.5820319,0.5529303,0,0,12.14833,18.66549,5.52526,0,5.52526,32.71688,83.88928,0.1336303,0.6082233,4.885834,0,24.77278
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.298566,66.39906,38.87014,0.644808,0.644808,0,0,0,0.644808,1286.983,0.9967549,0,0,8.298566,0.6787452,0.644808,0,0,6.623065,23.63822,6.623065,0,6.623065,39.00008,100,0.1335256,0.7092888,6.638853,0,31.93678
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.33868,63.50308,39.65142,0,0,0,-1,0,0,0,7.33868,0,0,7.33868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335256,0,5.870944,0,36.93766
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.541298,60.58768,39.75438,5.829396,5.829396,0,-1,0,5.829396,112.2123,0.4050926,0,0,6.541298,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1335256,6.412335,5.233039,0,36.14028
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.243029,52.63294,39.82706,8.068384,8.068384,0,-1,0,8.068384,52.58834,0,0,0.5152225,4.243029,8.493036,8.068384,0,0,0,29.59898,0,4.250007,-4.250007,34.52018,88.5131,0.1335256,8.875222,3.394423,0,33.84201
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.621761,43.55159,38.93676,0,0,0,-1,0,0,0,0,0,0,1.621761,0,0,0,0,4.72223,25.34897,1.621761,0,1.621761,36.05872,92.45806,0.1335,0,1.297409,0,26.97073
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,37.13195,37.13195,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.100469,26.80856,0,6.289477,-6.289477,29.42902,75.45889,0.1335,6.572504,0,0,26.80856
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,35.49671,35.49671,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.08878,20.51908,0,0.5310918,-0.5310918,28.8692,74.02345,0.1335,0.5549909,0,0,20.51908
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,33.91599,33.91599,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,10.67888,19.98799,0,3.537826,-3.537826,25.14001,64.46143,0.1335,3.697028,0,0,19.98799
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,32.49878,32.49878,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,14.6098,16.45016,0,3.913689,-3.913689,21.01462,53.88353,0.1335,4.089805,0,0,16.45016
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,31.06947,31.06947,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,18.95834,12.53647,0,0.1835742,-0.1835742,20.82111,53.38736,0.1335,0.191835,0,0,12.53647
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,30.08227,30.08227,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.16231,12.3529,0,0.8328124,-0.8328124,19.94325,51.13644,0.1335,0.870289,0,0,12.3529
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,29.3131,29.3131,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.08766,11.52009,0,0.6339015,-0.6339015,19.27506,49.42313,0.1335,0.6624271,0,0,11.52009
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,28.53182,28.53182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.79199,10.88618,0,0,0,19.27506,49.42313,0.1335,0,0,0,10.88618
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,27.81716,27.81716,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,20.79199,10.88618,0,0.9544366,-0.9544366,18.269,46.84349,0.1335,0.9973863,0,0,10.88618
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,27.23575,27.23575,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,21.85248,9.931747,0,0.04067967,-0.04067967,18.22612,46.73354,0.1335,0.04251025,0,0,9.931747
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,26.62405,26.62405,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,21.89768,9.891068,0,1.196118,-1.196118,16.9653,43.50068,0.1335,1.249944,0,0,9.891068
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,25.97601,25.97601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2267,8.694949,0,0,0,16.9653,43.50068,0.1335,0,0,0,8.694949
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.529032,26.91193,25.55206,1.127922,1.127922,0,0,0,1.127922,46.90325,0,0,0,0.529032,1.187286,1.127922,0,0,23.2267,8.694949,0,0.6582542,-0.6582542,16.27144,41.72155,0.1335,1.240714,0.4232256,0,9.223981
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.393445,31.46131,25.14022,2.846895,2.846895,0,0,0,2.846895,84.0721,0,0,0,2.393445,2.996732,2.846895,0,0,23.95809,8.036695,0,0.6032873,-0.6032873,15.63552,40.09098,0.1335,3.131585,1.914756,0,10.43014
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.986086,40.45339,26.53926,4.346857,4.346857,0,0,0,4.346857,114.7056,0,0,0,4.986086,4.575638,4.346857,0,0,24.62841,7.433408,0.4104472,0,0.4104472,16.0249,41.08941,0.1334935,4.781542,3.988868,0,12.41949
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.664178,52.97541,29.79156,0,0,0,-1,0,0,0,0,0,0,7.664178,0,0,0,0,24.21796,7.80281,7.664178,0,7.664178,23.29578,59.73264,0.1333727,0,6.131342,0,15.46699
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,8.12466,58.54075,33.02569,0,0,0,0,0,0,0,0,0,0,8.12466,0,0,0,0,16.55379,14.70057,8.12466,0,8.12466,31.00351,79.49601,0.1332448,0,6.499729,0,22.82523
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.377495,66.53108,35.39375,0,0,0,0,0,0,0,0.9483687,0,0,9.377495,0,0,0,0,8.429126,22.01276,8.429126,0,8.429126,39.00008,100,0.1331124,0,7.501996,0,31.39026
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.611728,65.56786,37.16829,5.271474,5.271474,0,0,0,5.271474,163.3647,3.062808,0,0,8.611728,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1331124,5.798621,6.889382,0,38.2107
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.474587,67.0465,38.80352,5.668314,5.668314,0,0,0,5.668314,149.5081,2.507941,0,0,8.474587,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1331124,6.235146,6.77967,0,38.07357
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,6.188866,59.13625,39.62114,3.814273,3.814273,0,-1,0,3.814273,162.2554,2.173841,0,0,6.188866,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1331124,4.1957,4.951093,0,35.78785
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.818427,54.44286,39.7241,3.719821,3.719821,0,-1,0,3.719821,129.5338,0.9028255,0,0,4.818427,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1331124,4.091803,3.854741,0,34.4174
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.698998,47.6765,39.79072,0,0,0,-1,0,0,0,2.698998,0,0,2.698998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331124,0,2.159199,0,32.29798
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.46672,43.06735,38.90648,2.035415,2.035415,0,-1,0,2.035415,72.06001,0,0,0,1.46672,2.142543,2.035415,0,0,0,29.59898,0,0.6758221,-0.6758221,38.2877,98.17339,0.1331124,2.238957,1.173376,0,31.0657
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,37.06533,37.06533,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.7509135,28.92316,0,5.045955,-5.045955,32.9688,84.5352,0.1331124,5.273023,0,0,28.92316
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,35.43009,35.43009,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.35753,23.8772,0,0.5762125,-0.5762125,32.36142,82.97782,0.1331124,0.602142,0,0,23.8772
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,33.8312,33.8312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.997766,23.30099,0,0,0,32.36142,82.97782,0.1331124,0,0,0,23.30099
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,32.41399,32.41399,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,6.997766,23.30099,0,2.720532,-2.720532,29.49372,75.62478,0.1331124,2.842956,0,0,23.30099
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,30.98467,30.98467,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.02058,20.58046,0,1.619101,-1.619101,27.78704,71.24868,0.1331124,1.691961,0,0,20.58046
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.81958,18.96136,0,0,0,27.78704,71.24868,0.1331124,0,0,0,18.96136
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,29.21014,29.21014,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.81958,18.96136,0,2.213672,-2.213672,25.45362,65.26557,0.1331124,2.313287,0,0,18.96136
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,28.42886,28.42886,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.27922,16.74768,0,0.7623039,-0.7623039,24.65009,63.20522,0.1331124,0.7966076,0,0,16.74768
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,27.7142,27.7142,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.12622,15.98538,0,1.190057,-1.190057,23.39565,59.98874,0.1331124,1.24361,0,0,15.98538
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,27.11462,27.11462,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.44851,14.79532,0,0.8840481,-0.8840481,22.46379,57.59934,0.1331124,0.9238303,0,0,14.79532
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,26.50292,26.50292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.43078,13.91127,0,0,0,22.46379,57.59934,0.1331124,0,0,0,13.91127
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,25.8246,25.8246,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.43078,13.91127,0,1.527681,-1.527681,20.85347,53.47033,0.1331124,1.596426,0,0,13.91127
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7801953,27.40593,25.39459,1.308375,1.308375,0,0,0,1.308375,59.63085,0,0,0,0.7801953,1.377237,1.308375,0,0,19.1282,12.38359,0,0.5970419,-0.5970419,20.22413,51.85665,0.1331124,1.439213,0.6241562,0,13.16379
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.694988,32.13519,24.98881,1.815694,1.815694,0,0,0,1.815694,148.4274,0,0,0,2.694988,1.911257,1.815694,0,0,19.79158,11.78655,0.7837313,0,0.7837313,20.96765,53.76308,0.1331001,1.997264,2.155991,0,14.48154
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.853453,42.99807,26.39996,2.906479,2.906479,0,0,0,2.906479,201.3933,0,0,0,5.853453,3.059452,2.906479,0,0,19.00785,12.49191,2.794002,0,2.794002,23.61827,60.55954,0.1330563,3.197127,4.682763,0,18.34536
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.791556,53.31025,29.6886,3.46595,3.46595,0,-1,0,3.46595,224.8029,0,0,0,7.791556,3.648368,3.46595,0,0,16.21385,15.00651,4.143188,0,4.143188,27.54884,70.63792,0.1329914,3.812545,6.233245,0,22.79807
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.445482,55.89512,32.92879,1.451247,1.451247,0,0,0,1.451247,513.0405,0,0,0,7.445482,1.527628,1.451247,0,0,12.07066,18.73538,5.917854,0,5.917854,33.16301,85.03319,0.1328987,1.596371,5.956386,0,26.18086
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.545843,55.45932,35.32713,1.723367,1.723367,0,0,0,1.723367,379.8287,0,0,0,6.545843,1.814071,1.723367,0,0,6.152809,24.06145,4.731772,0,4.731772,37.65196,96.5433,0.1328248,1.895704,5.236674,0,30.60729
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.343627,56.78746,37.10167,5.949282,5.949282,0,0,0,5.949282,106.6285,0,0,0,6.343627,6.262402,5.949282,0,0,1.421037,28.32004,0.08122533,0,0.08122533,37.72902,96.74088,0.1328235,6.54421,5.074902,0,34.66367
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,7.1115,61.57117,38.76718,2.647805,2.647805,0,0,0,2.647805,268.581,2.984525,0,0,7.1115,2.787163,2.647805,0,0,1.339812,28.39315,1.339812,0,1.339812,39.00008,100,0.1328026,2.912586,5.6892,0,35.50465
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,7.031757,62.20184,39.55452,5.464906,5.464906,0,-1,0,5.464906,128.6711,1.279225,0,0,7.031757,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1328026,6.011397,5.625406,0,36.63074
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.850597,57.9512,39.65142,5.484617,5.484617,0,-1,0,5.484617,106.6728,0.07731532,0,0,5.850597,5.773282,5.484617,0,0,0,29.59898,0,0,0,39.00008,100,0.1328026,6.033079,4.680478,0,35.44957
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.424659,49.87408,39.7241,2.504491,2.504491,0,-1,0,2.504491,136.7408,0.7883534,0,0,3.424659,2.636306,2.504491,0,0,0,29.59898,0,0,0,39.00008,100,0.1328026,2.75494,2.739727,0,33.02364
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.250564,42.37197,38.83986,0,0,0,-1,0,0,0,1.250564,0,0,1.250564,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328026,0,1.000451,0,30.84954
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,36.99871,36.99871,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1328026,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,35.36347,35.36347,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1328026,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,33.7464,33.7464,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1328026,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,32.31103,32.31103,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1328026,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,30.88172,30.88172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1328026,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,29.89452,29.89452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1328026,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1328026,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,28.3259,28.3259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1328026,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,27.59308,27.59308,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1328026,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,27.01772,27.01772,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1328026,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,26.38785,26.38785,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1328026,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,25.70347,25.70347,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1328026,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.398665,26.28233,25.26135,0,0,0,0,0,0,0,0,0,0,0.398665,0,0,0,0,16.16531,15.0502,0.398665,0,0.398665,24.04253,61.64739,0.1327963,0,0.318932,0,15.44887
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.171833,30.55422,24.84952,0,0,0,0,0,0,0,0,0,0,2.171833,0,0,0,0,15.76664,15.409,2.171833,0,2.171833,26.10291,66.9304,0.1327624,0,1.737466,0,17.58084
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.121755,37.5643,26.26672,2.725486,2.725486,0,0,0,2.725486,151.2301,0,0,0,4.121755,2.868933,2.725486,0,0,13.59481,17.36365,1.252822,0,1.252822,27.29144,69.97792,0.1327429,2.998035,3.297404,0,21.48541
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.494206,52.09294,29.55536,2.887566,2.887566,0,-1,0,2.887566,259.5337,0,0,0,7.494206,3.039543,2.887566,0,0,12.34199,18.49119,4.454663,0,4.454663,31.51751,80.81396,0.1326734,3.176322,5.995365,0,25.9854
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.782037,60.84547,32.82583,0,0,0,0,0,0,0,0.8947147,0,0,8.782037,0,0,0,0,7.887322,22.50039,7.887322,0,7.887322,39.00008,100,0.1325505,0,7.02563,0,31.28242
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.679801,55.86018,35.26051,4.386271,4.386271,0,0,0,4.386271,152.2888,2.062673,0,0,6.679801,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1325505,4.824898,5.343841,0,36.27878
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.642444,57.78158,37.02899,3.977154,3.977154,0,0,0,3.977154,167.015,2.455966,0,0,6.642444,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1325505,4.37487,5.313955,0,36.24142
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.323393,62.26045,38.66422,1.616819,1.616819,0,0,0,1.616819,452.9508,5.621479,0,0,7.323393,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1325505,1.7785,5.858715,0,36.92237
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.73014,57.32924,39.48184,1.772692,1.772692,0,-1,0,1.772692,323.2452,3.864149,0,0,5.73014,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1325505,1.949961,4.584112,0,35.32912
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.684401,57.28435,39.5848,0.7939407,0.7939407,0,-1,0,0.7939407,715.973,4.848674,0,0,5.684401,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1325505,0.8733347,4.547521,0,35.28338
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.894281,51.30188,39.65142,0,0,0,-1,0,0,0,3.894281,0,0,3.894281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325505,0,3.115425,0,33.49326
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.508583,43.04624,38.76718,4.20372,4.20372,0,-1,0,4.20372,35.88685,0,8.881784E-16,0,1.508583,4.424968,4.20372,0,0,0,29.59898,0,2.916386,-2.916386,35.92594,92.11761,0.1325505,4.624092,1.206866,0,31.10756
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,36.89575,36.89575,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.240429,26.68259,0,2.27356,-2.27356,33.5294,85.97263,0.1325505,2.37587,0,0,26.68259
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,35.26051,35.26051,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.766606,24.40903,0,5.422005,-5.422005,27.8141,71.31806,0.1325505,5.665995,0,0,24.40903
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,33.64344,33.64344,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.79106,18.98703,0,3.936434,-3.936434,23.66473,60.67868,0.1325505,4.113573,0,0,18.98703
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,32.20807,32.20807,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.16487,15.05059,0,1.154185,-1.154185,22.44812,57.55916,0.1325505,1.206123,0,0,15.05059
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,30.77876,30.77876,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.4473,13.89641,0,0.1372187,-0.1372187,22.30348,57.18829,0.1325505,0.1433936,0,0,13.89641
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,29.77339,29.77339,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.59976,13.75919,0,0.458335,-0.458335,21.82035,55.9495,0.1325505,0.4789601,0,0,13.75919
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,28.99211,28.99211,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.10903,13.30085,0,1.074571,-1.074571,20.68765,53.04515,0.1325505,1.122926,0,0,13.30085
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,28.19266,28.19266,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.30299,12.22628,0,0.6424651,-0.6424651,20.01043,51.3087,0.1325505,0.671376,0,0,12.22628
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,27.478,27.478,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.01684,11.58382,0,0.1529195,-0.1529195,19.84924,50.89539,0.1325505,0.1598009,0,0,11.58382
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,26.87842,26.87842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.18675,11.4309,0,0,0,19.84924,50.89539,0.1325505,0,0,0,11.4309
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,26.26672,26.26672,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.18675,11.4309,0,1.423703,-1.423703,18.34853,47.04741,0.1325505,1.487769,0,0,11.4309
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,25.57023,25.57023,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.76865,10.0072,0,1.183482,-1.183482,17.10103,43.8487,0.1325505,1.236738,0,0,10.0072
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9224232,27.50139,25.12206,0,0,0,0,0,0,0,0,0,0,0.9224232,0,0,0,0,23.08363,8.823715,0.9224232,0,0.9224232,17.97612,46.09251,0.1325362,0,0.7379386,0,9.746139
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.404738,33.81892,24.6981,3.564402,3.564402,0,0,0,3.564402,95.52059,0,4.440892E-16,0,3.404738,3.752002,3.564402,0,0,22.1612,9.653896,0,0.3472643,-0.3472643,17.61007,45.15393,0.1325362,3.920842,2.72379,0,13.05863
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.83674,42.6408,26.12742,4.453266,4.453266,0,0,0,4.453266,131.0665,0,0,0,5.83674,4.687648,4.453266,0,0,22.54705,9.306632,1.149092,0,1.149092,18.70019,47.94911,0.1325183,4.898592,4.669393,0,15.14337
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,7.058949,50.43205,29.43423,3.306351,3.306351,0,-1,0,3.306351,213.4967,0,0,0,7.058949,3.48037,3.306351,0,0,21.39796,10.34081,3.578579,0,3.578579,22.09513,56.65407,0.1324627,3.636986,5.647159,0,17.39976
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.528429,59.70155,32.7047,0.649533,0.649533,0,0,0,0.649533,1313.009,0,0,0,8.528429,0.6837189,0.649533,0,0,17.81938,13.56154,7.84471,0,7.84471,29.53728,75.73645,0.1323409,0.7144862,6.822743,0,22.08997
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.44239,66.45762,35.12122,7.117932,7.117932,0,0,0,7.117932,132.6564,0,0,0,9.44239,7.49256,7.117932,0,0,9.974669,20.62177,1.94983,0,1.94983,31.38705,80.47945,0.1323107,7.829725,7.553913,0,30.06417
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,9.242588,67.92237,36.92603,2.336437,2.336437,0,0,0,2.336437,395.5848,0,0,0,9.242588,2.459407,2.336437,0,0,8.024839,22.37662,6.783182,0,6.783182,37.82214,96.97964,0.1322056,2.57008,7.394071,0,31.61921
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.563845,67.16152,38.5976,2.272972,2.272972,0,0,0,2.272972,376.7685,4.929584,0,0,8.563845,2.392602,2.272972,0,0,1.241658,28.48149,1.241658,0,1.241658,39.00008,100,0.1321864,2.500269,6.851076,0,37.04533
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.953288,61.73766,39.41522,3.752348,3.752348,0,-1,0,3.752348,185.305,3.003448,0,0,6.953288,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1321864,4.127583,5.56263,0,36.55227
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,6.084398,58.63869,39.51818,2.888334,2.888334,0,-1,0,2.888334,210.6543,3.044047,0,0,6.084398,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1321864,3.177167,4.867518,0,35.68338
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.135077,52.01386,39.5848,4.818525,4.818525,0,-1,0,4.818525,85.81625,0,0,0,4.135077,5.072131,4.818525,0,0,0,29.59898,0,0.9370542,-0.9370542,38.01234,97.46733,0.1321864,5.300377,3.308062,0,33.73405
