Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.327857,50.63457,37.74365,5.260168,5.260168,0,-1,0,5.260168,82.27603,0,8.881784E-16,0,4.327857,5.537019,5.260168,0,0,0,29.59898,0,1.209162,-1.209162,37.72551,96.73188,0.1313493,5.786185,3.462286,0,33.92683
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.223252,40.26907,36.85941,0,0,0,-1,0,0,0,0,0,0,1.223252,0,0,0,0,1.343513,28.38982,1.223252,0,1.223252,38.88599,99.70746,0.1313315,0,0.9786012,0,29.61307
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,34.80022,34.80022,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.1202614,29.49074,0,1.332126,-1.332126,37.4818,96.10699,0.1313315,1.392072,0,0,29.49074
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,32.89245,32.89245,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,1.600401,28.15862,0,3.104233,-3.104233,34.20966,87.71689,0.1313315,3.243923,0,0,28.15862
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,31.30567,31.30567,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.049549,25.05438,0,2.672871,-2.672871,31.3922,80.49267,0.1313315,2.79315,0,0,25.05438
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,29.87635,29.87635,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.019404,22.38151,0,5.673733,-5.673733,25.41156,65.15772,0.1313315,5.929051,0,0,22.38151
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,28.47732,28.47732,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.32355,16.70778,0,0.8689192,-0.8689192,24.49564,62.80921,0.1313315,0.9080206,0,0,16.70778
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,27.38716,27.38716,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.28902,15.83886,0,0.5760876,-0.5760876,23.88839,61.25216,0.1313315,0.6020115,0,0,15.83886
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,26.53926,26.53926,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,15.92912,15.26277,0,0.01806835,-0.01806835,23.86935,61.20333,0.1313315,0.01888142,0,0,15.26277
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,25.66713,25.66713,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,15.94919,15.24471,0,1.090725,-1.090725,22.71962,58.25532,0.1313315,1.139808,0,0,15.24471
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,24.90402,24.90402,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.16111,14.15398,0,0.6116677,-0.6116677,22.07487,56.60211,0.1313315,0.6391928,0,0,14.15398
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,24.25599,24.25599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.84074,13.54231,0,0,0,22.07487,56.60211,0.1313315,0,0,0,13.54231
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,23.54133,23.54133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.84074,13.54231,0,0,0,22.07487,56.60211,0.1313315,0,0,0,13.54231
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,22.87512,22.87512,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,17.84074,13.54231,0,0.2389714,-0.2389714,21.82297,55.95622,0.1313315,0.2497252,0,0,13.54231
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,22.34821,22.34821,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.10626,13.30334,0,0.9893446,-0.9893446,20.78011,53.28222,0.1313315,1.033865,0,0,13.30334
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.327425,30.59372,21.85159,1.787962,1.787962,0,0,0,1.787962,186.1015,0,0,0,3.327425,1.882065,1.787962,0,0,19.20554,12.314,1.445359,0,1.445359,22.1513,56.79808,0.1313105,1.966758,2.66194,0,15.64142
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.000194,39.99533,23.29907,4.660101,4.660101,0,0,0,4.660101,128.7567,0,0,0,6.000194,4.905369,4.660101,0,0,17.76018,13.61482,1.094824,0,1.094824,23.18994,59.46126,0.1312945,5.126111,4.800155,0,19.61501
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.462284,48.62853,26.69067,0,0,0,-1,0,0,0,0,0,0,7.462284,0,0,0,0,16.66535,14.60016,7.462284,0,7.462284,30.26928,77.61339,0.1311861,0,5.969827,0,22.06244
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.172757,59.05737,30.14889,0,0,0,0,0,0,0,0,0,0,9.172757,0,0,0,0,9.203068,21.31622,9.172757,0,9.172757,38.97132,99.92627,0.131053,0,7.338206,0,30.48897
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.32977,67.27033,32.78949,4.001149,4.001149,0,0,0,4.001149,258.1702,6.087728,0,0,10.32977,4.211736,4.001149,0,0,0.03031068,29.5717,0.03031068,0,0.03031068,39.00008,100,0.1310526,4.401264,8.26382,0,39.90147
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.795244,67.43161,34.69727,0,0,0,0,0,0,0,9.795244,0,0,9.795244,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310526,0,7.836195,0,39.39422
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,10.10765,71.10561,36.41729,3.512268,3.512268,0,0,0,3.512268,287.7813,6.410525,0,0,10.10765,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1310526,3.863494,8.08612,0,39.70663
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.901971,66.99406,37.33786,5.331215,5.331215,0,-1,0,5.331215,166.9783,3.290165,0,0,8.901971,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1310526,5.864336,7.121577,0,38.50095
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.147622,60.2131,37.50745,0,0,0,-1,0,0,0,7.147622,0,0,7.147622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310526,0,5.718097,0,36.7466
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.708961,51.77881,37.64674,5.279606,5.279606,0,-1,0,5.279606,89.19151,0,8.881784E-16,0,4.708961,5.55748,5.279606,0,0,0,29.59898,0,0.8485194,-0.8485194,38.10566,97.70663,0.1310526,5.807567,3.767169,0,34.30794
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.723719,41.57015,36.72617,0.6635764,0.6635764,0,-1,0,0.6635764,259.762,0.08241821,0,0,1.723719,0.6985015,0.6635764,0,0,0.9427993,28.75046,0.9427993,0,0.9427993,39.00008,100,0.1310389,0.729934,1.378975,0,30.47418
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,34.66093,34.66093,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0,29.59898,0,7.207082,-7.207082,31.40315,80.52073,0.1310389,7.531401,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,32.75315,32.75315,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.007869,22.3919,0,8.783315,-8.783315,22.14472,56.78122,0.1310389,9.178564,0,0,22.3919
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,31.15425,31.15425,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.76711,13.60858,0,6.755747,-6.755747,15.02354,38.52181,0.1310389,7.059756,0,0,13.60858
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.27349,6.852834,0,0,0,15.02354,38.52181,0.1310389,0,0,0,6.852834
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,28.3259,28.3259,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.27349,6.852834,0,1.562926,-1.562926,13.37607,34.29754,0.1310389,1.633258,0,0,6.852834
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,27.23575,27.23575,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.01008,5.289908,0,0.4147983,-0.4147983,12.93883,33.17643,0.1310389,0.4334642,0,0,5.289908
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,26.38785,26.38785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47096,4.87511,0,0,0,12.93883,33.17643,0.1310389,0,0,0,4.87511
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,25.51572,25.51572,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.47096,4.87511,0,0.9918334,-0.9918334,11.89335,30.4957,0.1310389,1.036466,0,0,4.87511
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.75261,24.75261,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.573,3.883276,0,0.4696525,-0.4696525,11.39829,29.22633,0.1310389,0.4907869,0,0,3.883276
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.0864,24.0864,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.09484,3.413624,0,0.4836707,-0.4836707,10.88846,27.91907,0.1310389,0.5054358,0,0,3.413624
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,23.37175,23.37175,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.63225,2.929953,0,0.4177163,-0.4177163,10.44815,26.79006,0.1310389,0.4365135,0,0,2.929953
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,22.70554,22.70554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.09638,2.512237,0,0,0,10.44815,26.79006,0.1310389,0,0,0,2.512237
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,22.17863,22.17863,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.09638,2.512237,0,1.601927,-1.601927,8.759566,22.46038,0.1310389,1.674013,0,0,2.512237
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.252277,30.18783,21.66384,0,0,0,0,0,0,0,0,0,0,3.252277,0,0,0,0,31.8763,0.91031,3.252277,0,3.252277,11.84495,30.3716,0.1309918,0,2.601822,0,4.162587
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.182756,40.36096,23.11738,5.245591,5.245591,11.98237,0,3.367538,5.245591,117.8658,0,0,0,6.182756,0,0,6.736774,6.399935,28.62402,3.83736,12.58269,0,12.58269,23.78194,60.9792,0.1310886,5.770151,4.946205,12,10.02011
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.253148,51.19444,26.52109,3.915843,3.915843,0,-1,0,3.915843,210.763,0,0,0,8.253148,4.121941,3.915843,0,0,16.04133,15.16178,4.131207,0,4.131207,27.70115,71.02843,0.1310288,4.307428,6.602519,0,23.41493
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.366004,55.80592,30.01565,0.5568991,0.5568991,0,0,0,0.5568991,1502.248,0,0,0,8.366004,0.5862096,0.5568991,0,0,11.91012,18.87987,7.779794,0,7.779794,35.08171,89.95291,0.1309165,0.6125891,6.692803,0,27.24587
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.48414,67.78053,32.65625,3.635121,3.635121,0,0,0,3.635121,288.4124,2.52737,0,0,10.48414,3.826444,3.635121,0,0,4.130328,25.88168,4.130328,0,4.130328,39.00008,100,0.1308569,3.998634,8.387313,0,36.36583
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.60567,70.90933,34.56402,3.217363,3.217363,0,0,0,3.217363,329.6385,7.218971,0,0,10.60567,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1308569,3.539099,8.484535,0,40.20465
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,10.10168,70.9403,36.31433,5.46698,5.46698,0,0,0,5.46698,184.7762,4.346961,0,0,10.10168,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1308569,6.013678,8.081341,0,39.70065
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,9.007128,67.30908,37.23491,1.105809,1.105809,0,-1,0,1.105809,814.5285,7.843118,0,0,9.007128,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1308569,1.21639,7.205702,0,38.60611
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.863381,58.99538,37.3742,2.981644,2.981644,0,-1,0,2.981644,230.1878,3.724809,0,0,6.863381,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1308569,3.279808,5.490705,0,36.46236
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.59074,51.27544,37.54379,3.75377,3.75377,0,-1,0,3.75377,122.2968,0.6394037,0,0,4.59074,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1308569,4.129147,3.672592,0,34.18972
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.859215,41.85741,36.62321,0.9494281,0.9494281,0,-1,0,0.9494281,195.8248,0.8598173,0,0,1.859215,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1308569,1.044371,1.487372,0,31.45819
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,34.54585,34.54585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308569,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,32.60174,32.60174,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1308569,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,31.00284,31.00284,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1308569,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,29.58564,29.58564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1308569,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,28.17449,28.17449,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1308569,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,27.08434,27.08434,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1308569,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,26.21221,26.21221,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1308569,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,25.34614,25.34614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1308569,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,24.57698,24.57698,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1308569,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,23.91683,23.91683,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1308569,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,23.20217,23.20217,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1308569,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,22.53596,22.53596,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1308569,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,22.00905,22.00905,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1308569,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.457791,30.57805,21.49426,7.480598,7.480598,0,0,0,7.480598,46.22345,0,0,0,3.457791,7.874313,7.480598,0,0,18.21475,13.2057,0,4.416523,-4.416523,17.06463,43.75536,0.1308569,8.228658,2.766232,0,16.66349
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.32184,40.59955,22.94174,5.331376,5.331376,0,0,0,5.331376,118.578,0,0,0,6.32184,5.611974,5.331376,0,0,23.122,8.789182,0.7098663,0,0.7098663,17.73806,45.48212,0.1308466,5.864513,5.057472,0,15.11102
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.550287,48.53454,26.35151,1.595009,1.595009,0,-1,0,1.595009,473.3694,0,0,0,7.550287,1.678957,1.595009,0,0,22.41213,9.428061,5.87133,0,5.87133,23.3081,59.76423,0.1307621,1.75451,6.04023,0,16.97835
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.746249,57.04778,29.85818,2.542107,2.542107,0,0,0,2.542107,344.0551,0,0,0,8.746249,2.675902,2.542107,0,0,16.5408,14.71226,6.070347,0,6.070347,29.06693,74.53045,0.1306747,2.796318,6.997,0,23.45851
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,9.164836,62.01393,32.53512,0.3335805,0.3335805,0,0,0,0.3335805,2747.414,0,0,0,9.164836,0.3511374,0.3335805,0,0,10.47045,20.17557,8.813699,0,8.813699,37.42834,95.96992,0.1305481,0.3669386,7.331869,0,29.34041
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.362373,65.24808,34.44289,1.805099,1.805099,0,0,0,1.805099,518.6625,5.805514,0,0,9.362373,1.900105,1.805099,0,0,1.656754,28.1079,1.656754,0,1.656754,39.00008,100,0.1305244,1.985609,7.489898,0,37.47027
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.289311,63.03411,36.18109,0,0,0,0,0,0,0,8.289311,0,0,8.289311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305244,0,6.631449,0,37.88829
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.860723,62.46537,37.10167,1.358865,1.358865,0,-1,0,1.358865,578.4771,6.430338,0,0,7.860723,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1305244,1.494752,6.288579,0,37.4597
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.362317,57.0502,37.27124,0,0,0,-1,0,0,0,6.362317,0,0,6.362317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305244,0,5.089853,0,35.9613
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.643689,51.33643,37.44083,3.096297,3.096297,0,-1,0,3.096297,149.9755,1.384428,0,0,4.643689,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1305244,3.405927,3.714951,0,34.24267
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.155315,42.61718,36.52025,6.386872,6.386872,0,-1,0,6.386872,33.74602,0,0,0,2.155315,6.723024,6.386872,0,0,0,29.59898,0,4.567708,-4.567708,34.18529,87.65442,0.1305244,7.02556,1.724252,0,31.75429
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,34.42472,34.42472,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.075232,25.03127,0,7.191628,-7.191628,26.60465,68.21691,0.1305244,7.515252,0,0,25.03127
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,32.48061,32.48061,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.06593,17.83964,0,4.775899,-4.775899,21.57041,55.30863,0.1305244,4.990815,0,0,17.83964
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,30.88172,30.88172,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.37248,13.06374,0,1.689601,-1.689601,19.78941,50.74198,0.1305244,1.765633,0,0,13.06374
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,29.47057,29.47057,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.24982,11.37414,0,4.082973,-4.082973,15.48558,39.70654,0.1305244,4.266706,0,0,11.37414
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,28.05337,28.05337,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.78646,7.291168,0,0.7903021,-0.7903021,14.65253,37.57051,0.1305244,0.8258657,0,0,7.291168
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,26.94504,26.94504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66457,6.500865,0,0,0,14.65253,37.57051,0.1305244,0,0,0,6.500865
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,26.07897,26.07897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66457,6.500865,0,0,0,14.65253,37.57051,0.1305244,0,0,0,6.500865
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,25.19473,25.19473,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.66457,6.500865,0,0.7276684,-0.7276684,13.8855,35.60378,0.1305244,0.7604135,0,0,6.500865
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,24.42557,24.42557,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.47309,5.773197,0,1.65917,-1.65917,12.13658,31.11938,0.1305244,1.733832,0,0,5.773197
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,23.74725,23.74725,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.31661,4.114028,0,1.19241,-1.19241,10.87967,27.89654,0.1305244,1.246068,0,0,4.114028
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,23.02653,23.02653,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.64151,2.921618,0,1.204131,-1.204131,9.610406,24.64202,0.1305244,1.258317,0,0,2.921618
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,22.38455,22.38455,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.97943,1.717487,8.36,0,8.36,17.5414,44.97786,0.1306329,1.75678,0,12,1.717487
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,21.85159,21.85159,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.61943,9.241487,8.36,0,8.36,25.47239,65.31369,0.1306919,0,0,12,9.241487
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.849956,28.72963,21.32468,6.333957,6.333957,12,0,3.372,6.333957,44.99487,0,0,0,2.849956,0,0,5.666043,5.382741,14.25943,16.76549,8.232697,0,8.232697,33.28261,85.33986,0.130832,6.967352,2.279965,12,19.61544
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.592714,35.17756,22.77216,3.690632,3.690632,0,0,0,3.690632,124.4425,0,0,0,4.592714,3.884876,3.690632,0,0,6.026738,24.17491,0.7078382,0,0.7078382,33.95413,87.06169,0.1308218,4.059696,3.674171,0,28.76763
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.458334,41.53577,26.2001,1.614073,1.614073,0,-1,0,1.614073,338.1716,0,0,0,5.458334,1.699024,1.614073,0,0,5.3189,24.81197,3.759311,0,3.759311,37.52052,96.20628,0.130768,1.77548,4.366668,0,30.2703
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.563283,49.05536,29.70677,0,0,0,0,0,0,0,5.003695,0,0,6.563283,0,0,0,0,1.559589,28.19535,1.559589,0,1.559589,39.00008,100,0.1307456,0,5.250627,0,34.75863
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,9.108947,61.59827,32.38371,5.675684,5.675684,0,0,0,5.675684,160.4907,3.134542,0,0,9.108947,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1307456,6.243252,7.287157,0,38.70792
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,9.131426,64.10828,34.3036,2.374586,2.374586,0,0,0,2.374586,384.5481,6.631861,0,0,9.131426,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1307456,2.612045,7.305141,0,38.7304
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.535248,59.97612,36.07813,2.905252,2.905252,0,0,0,2.905252,259.3665,4.477088,0,0,7.535248,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1307456,3.195777,6.028198,0,37.13423
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.530889,57.34191,36.99871,0.3656231,0.3656231,0,-1,0,0.3656231,1786.235,6.146022,0,0,6.530889,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1307456,0.4021854,5.224711,0,36.12987
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.816586,55.00285,37.16829,6.255138,6.255138,0,-1,0,6.255138,92.98894,0,0,0,5.816586,6.584355,6.255138,0,0,0,29.59898,0,0.7677696,-0.7677696,38.19078,97.92487,0.1307456,6.880651,4.653269,0,35.41557
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.06177,49.33372,37.33786,0,0,0,-1,0,0,0,3.208693,0,0,4.06177,0,0,0,0,0.8530773,28.83121,0.8530773,0,0.8530773,39.00008,100,0.1307334,0,3.249416,0,32.89298
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.708425,41.24483,36.45363,2.758053,2.758053,0,-1,0,2.758053,61.94313,0,4.440892E-16,0,1.708425,2.903214,2.758053,0,0,0,29.59898,0,1.19479,-1.19479,37.74066,96.77073,0.1307334,3.033859,1.36674,0,31.3074
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,34.32177,34.32177,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.327544,28.40419,0,1.118079,-1.118079,36.5621,93.74879,0.1307334,1.168392,0,0,28.40419
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,32.36554,32.36554,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.569854,27.28611,0,3.024261,-3.024261,33.37425,85.57483,0.1307334,3.160352,0,0,27.28611
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,30.76059,30.76059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.930143,24.26185,0,0,0,33.37425,85.57483,0.1307334,0,0,0,24.26185
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,29.33127,29.33127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.930143,24.26185,0,0,0,33.37425,85.57483,0.1307334,0,0,0,24.26185
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,27.92012,27.92012,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.930143,24.26185,0,1.078122,-1.078122,32.23781,82.66088,0.1307334,1.126638,0,0,24.26185
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,26.8118,26.8118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.128057,23.18373,0,0,0,32.23781,82.66088,0.1307334,0,0,0,23.18373
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,25.93967,25.93967,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.128057,23.18373,0,0.3214192,-0.3214192,31.899,81.79215,0.1307334,0.3358831,0,0,23.18373
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,25.05544,25.05544,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.485189,22.86231,0,1.68227,-1.68227,30.12574,77.24532,0.1307334,1.757972,0,0,22.86231
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,24.27415,24.27415,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.354379,21.18004,0,1.607839,-1.607839,28.43093,72.89966,0.1307334,1.680192,0,0,21.18004
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,23.60795,23.60795,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.14087,19.5722,0,1.093322,-1.093322,27.27846,69.94463,0.1307334,1.142521,0,0,19.5722
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,22.87512,22.87512,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.35567,18.47888,0,1.121055,-1.121055,26.09677,66.91465,0.1307334,1.171502,0,0,18.47888
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,22.22708,22.22708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.60128,17.35782,0,0,0,26.09677,66.91465,0.1307334,0,0,0,17.35782
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,21.70017,21.70017,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.60128,17.35782,0,0.525783,-0.525783,25.54254,65.49357,0.1307334,0.5494432,0,0,17.35782
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.826651,28.52701,21.19143,7.036067,7.036067,0,0,0,7.036067,40.17374,0,0,0,2.826651,7.406385,7.036067,0,0,14.18549,16.83204,0,4.579735,-4.579735,20.71508,53.11548,0.1307334,7.739673,2.261321,0,19.65869
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.594323,35.03811,22.63892,2.069531,2.069531,0,0,0,2.069531,221.9983,0,0,0,4.594323,2.178453,2.069531,0,0,19.27408,12.25231,2.415869,0,2.415869,23.00697,58.99212,0.1306988,2.276484,3.675458,0,16.84663
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.522372,48.07833,26.04263,4.199381,4.199381,0,-1,0,4.199381,179.1305,0,0,0,7.522372,4.420401,4.199381,0,0,16.85821,14.42659,3.101971,0,3.101971,25.94976,66.53772,0.1306545,4.619319,6.017897,0,21.94896
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.897524,57.2539,29.55536,1.489958,1.489958,0,0,0,1.489958,597.1662,0,0,0,8.897524,1.568376,1.489958,0,0,13.75624,17.21836,7.329147,0,7.329147,32.9028,84.36599,0.1305497,1.638953,7.118019,0,26.11588
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,9.071636,61.27398,32.24441,2.03977,2.03977,0,0,0,2.03977,444.7383,0.4974159,0,0,9.071636,2.147126,2.03977,0,0,6.427094,23.81459,6.427094,0,6.427094,39.00008,100,0.130458,2.243747,7.257309,0,32.88623
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.682146,62.11652,34.17035,7.020103,7.020103,0,0,0,7.020103,123.6755,1.292564,0,0,8.682146,7.389582,7.020103,0,0,0,29.59898,0,0,0,39.00008,100,0.130458,7.722114,6.945717,0,38.28112
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.994602,57.7934,35.93883,0,0,0,0,0,0,0,6.994602,0,0,6.994602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130458,0,5.595681,0,36.59358
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.67965,57.76176,36.89575,4.03279,4.03279,0,-1,0,4.03279,165.6335,2.434608,0,0,6.67965,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.130458,4.436069,5.34372,0,36.27863
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.75721,54.67965,37.06533,0.5289002,0.5289002,0,-1,0,0.5289002,1088.525,5.200473,0,0,5.75721,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.130458,0.5817902,4.605768,0,35.35619
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.626029,47.84048,37.23491,1.33043,1.33043,0,-1,0,1.33043,272.5456,2.225576,0,0,3.626029,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.130458,1.463473,2.900823,0,33.22501
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.304947,39.94435,36.31433,0.7133089,0.7133089,0,-1,0,0.7133089,182.9428,0.5540957,0,0,1.304947,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.130458,0.7846398,1.043958,0,30.90392
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,34.21881,34.21881,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.130458,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,32.24441,32.24441,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.130458,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,30.64552,30.64552,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.130458,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,29.21014,29.21014,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.130458,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,27.79899,27.79899,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.130458,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,26.69067,26.69067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.130458,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,25.8246,25.8246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.130458,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,24.94036,24.94036,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.130458,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,24.1712,24.1712,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.130458,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,23.48682,23.48682,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.130458,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,22.75399,22.75399,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.130458,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,22.12412,22.12412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.130458,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,21.57905,21.57905,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.130458,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.175284,26.65334,21.0703,0,0,0,0,0,0,0,0,0,0,2.175284,0,0,0,0,17.9433,13.45001,2.175284,0,2.175284,24.04122,61.64404,0.130427,0,1.740227,0,15.62529
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.704542,26.89896,22.51779,0.7818368,0.7818368,0,0,0,0.7818368,218.0176,0,0,0,1.704542,0.8229861,0.7818368,0,0,15.76802,15.40776,0.8815559,0,0.8815559,24.87754,63.78844,0.1304144,0.8600205,1.363634,0,17.1123
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.111054,37.14882,25.90939,3.670459,3.670459,0,-1,0,3.670459,112.0038,0,0,0,4.111054,3.863641,3.670459,0,0,14.88646,16.20116,0.2474134,0,0.2474134,25.11226,64.39027,0.1304109,4.037505,3.288844,0,20.31222
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.545094,42.24285,29.41606,5.162922,5.162922,0,0,0,5.162922,88.03336,0,8.881784E-16,0,4.545094,5.434655,5.162922,0,0,14.63905,16.42383,0,0.8895614,-0.8895614,24.17458,61.98597,0.1304109,5.679215,3.636075,0,20.96893
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.28636,35.57607,32.093,6.720649,6.720649,0,0,0,6.720649,19.14041,0,8.881784E-16,0,1.28636,7.074367,6.720649,0,0,15.62745,15.53427,0,5.788007,-5.788007,18.07348,46.34217,0.1304109,7.392714,1.029088,0,16.82063
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.299905,53.10436,34.03106,8.077202,8.077202,12,0,3.372,8.077202,77.99613,0,0,0,6.299905,0,0,3.922798,3.726659,22.05857,9.746265,10.02656,0,10.02656,27.58552,70.73195,0.1305443,8.884922,5.039924,12,16.04617
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.616605,46.27753,35.80559,4.096462,4.096462,11.7717,0,3.314239,4.096462,88.28607,0,0,0,3.616605,0,0,7.675233,7.291472,12.03201,18.77017,10.90808,0,10.90808,37.93383,97.26602,0.1306579,4.506108,2.893284,12,22.38678
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.207879,46.03017,36.75645,4.080704,4.080704,0,-1,0,4.080704,78.61094,0,8.881784E-16,0,3.207879,4.295477,4.080704,0,0,1.123929,28.58744,0,1.087598,-1.087598,36.7874,94.32647,0.1306579,4.488774,2.566303,0,31.79532
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9597346,39.58987,36.92603,6.509551,6.509551,0,-1,0,6.509551,14.74348,0,8.881784E-16,0,0.9597346,6.852159,6.509551,0,0,2.332371,27.49984,0,5.892424,-5.892424,30.57624,78.40045,0.1306579,7.160506,0.7677877,0,28.45958
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9502868,39.77256,37.13195,0,0,0,-1,0,0,0,0,0,0,0.9502868,0,0,0,0,8.879509,21.60742,0.9502868,0,0.9502868,31.47776,80.71204,0.1306444,0,0.7602294,0,22.55771
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2093653,36.78248,36.21137,1.182318,1.182318,0,-1,0,1.182318,17.70803,0,2.220446E-16,0,0.2093653,1.244546,1.182318,0,0,7.929222,22.46268,0,1.03518,-1.03518,30.38658,77.91415,0.1306444,1.30055,0.1674922,0,22.67204
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,34.10373,34.10373,2.972178,2.972178,0,-1,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,9.079423,21.4275,0,3.128608,-3.128608,27.08874,69.45817,0.1306444,3.269396,0,0,21.4275
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,32.12328,32.12328,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,12.55565,18.29889,0,2.47579,-2.47579,24.47903,62.76661,0.1306444,2.587201,0,0,18.29889
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,30.52439,30.52439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.30653,15.8231,0,0,0,24.47903,62.76661,0.1306444,0,0,0,15.8231
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,29.11324,29.11324,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,15.30653,15.8231,0,8.8,-8.8,15.20301,38.98201,0.1306444,10.55881,0,0,15.8231
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,27.69604,27.69604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08431,7.023099,0,0,0,15.20301,38.98201,0.1306444,0,0,0,7.023099
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,26.58771,26.58771,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,25.08431,7.023099,0,0.8046856,-0.8046856,14.3548,36.8071,0.1306444,0.8408964,0,0,7.023099
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,25.72164,25.72164,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,25.9784,6.218414,0,2.338506,-2.338506,11.8898,30.4866,0.1306444,2.443739,0,0,6.218414
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,24.8374,24.8374,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,28.57675,3.879908,0,0.4170972,-0.4170972,11.45014,29.35927,0.1306444,0.4358666,0,0,3.879908
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,24.05007,24.05007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.04019,3.46281,0,0,0,11.45014,29.35927,0.1306444,0,0,0,3.46281
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,23.37175,23.37175,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,29.04019,3.46281,0,0.1250421,-0.1250421,11.31833,29.02131,0.1306444,0.130669,0,0,3.46281
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,22.63892,22.63892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.17912,3.337768,0,0,0,11.31833,29.02131,0.1306444,0,0,0,3.337768
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,22.00905,22.00905,2.411541,2.411541,0,0,0,2.411541,0,0,4.440892E-16,0,0,2.538464,2.411541,0,0,29.17912,3.337768,0,2.538464,-2.538464,8.642556,22.16035,0.1306444,2.652695,0,0,3.337768
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,21.48214,21.48214,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,31.99964,0.7993039,8.36,0,8.36,16.57355,42.49619,0.1307292,0.9435673,0,12,0.7993039
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.628336,25.09029,20.94918,5.712164,5.712164,12,0,3.372,5.712164,28.50647,0,0,0,1.628336,0,0,6.287836,5.973444,23.63964,8.323304,7.60178,0,7.60178,23.78523,60.98765,0.1308607,6.283381,1.302669,12,9.95164
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.926252,30.06033,22.39666,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.926252,0,0,8.8,8.36,16.03786,15.16491,11.28625,0,11.28625,34.49231,88.44164,0.1308774,0,2.341002,12,18.09116
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.965841,39.54983,25.77009,3.426456,3.426456,0,-1,0,3.426456,144.9265,0,0,0,4.965841,3.606796,3.426456,0,0,4.751606,25.32253,1.359045,0,1.359045,35.78161,91.74754,0.1308581,3.769102,3.972673,0,30.28837
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.986496,49.96538,29.24648,0,0,0,0,0,0,0,3.593936,0,0,6.986496,0,0,0,0,3.39256,26.54567,3.39256,0,3.39256,39.00008,100,0.1308099,0,5.589197,0,33.53217
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.257226,54.04524,31.93553,0,0,0,0,0,0,0,7.257226,0,0,7.257226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308099,0,5.805781,0,36.8562
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.428545,56.95899,33.87965,0,0,0,0,0,0,0,7.428545,0,0,7.428545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308099,0,5.942836,0,37.02752
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.51201,59.3958,35.66629,0.6371407,0.6371407,0,0,0,0.6371407,1179.019,6.841335,0,0,7.51201,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1308099,0.7008548,6.009607,0,37.11099
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.687953,61.21487,36.62321,5.57705,5.57705,0,-1,0,5.57705,137.8498,1.817374,0,0,7.687953,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1308099,6.134755,6.150362,0,37.28693
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,6.130713,55.7173,36.82912,2.474659,2.474659,0,-1,0,2.474659,247.7397,3.525809,0,0,6.130713,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1308099,2.722125,4.904571,0,35.72969
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.916364,45.39546,36.99871,3.084944,3.084944,0,-1,0,3.084944,94.53537,4.440892E-16,0,0,2.916364,3.24731,3.084944,0,0,0,29.59898,0,0.3309462,-0.3309462,38.65123,99.10552,0.1308099,3.393439,2.333091,0,32.51534
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.386262,39.97133,36.11447,6.426756,6.426756,0,-1,0,6.426756,21.57017,0,0,0,1.386262,6.765006,6.426756,0,0,0.367718,29.26803,0,5.378744,-5.378744,32.98154,84.56787,0.1308099,7.069431,1.10901,0,30.65429
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,33.9826,33.9826,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.3441,23.88929,0,8.8,-8.8,23.70552,60.78327,0.1308099,9.869229,0,0,23.88929
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,32.00821,32.00821,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.12188,15.08929,0,2.281995,-2.281995,21.30009,54.6155,0.1308099,2.384684,0,0,15.08929
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,30.39114,30.39114,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.65743,12.80729,0,2.79259,-2.79259,18.35644,47.0677,0.1308099,2.918257,0,0,12.80729
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,28.97394,28.97394,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,21.76031,10.0147,0,2.395454,-2.395454,15.83141,40.59328,0.1308099,2.50325,0,0,10.0147
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,27.57491,27.57491,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.42192,7.619249,0,0.5842637,-0.5842637,15.21554,39.01413,0.1308099,0.6105555,0,0,7.619249
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,26.47264,26.47264,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.0711,7.034985,0,1.331224,-1.331224,13.81231,35.4161,0.1308099,1.391129,0,0,7.034985
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,25.60051,25.60051,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.55024,5.703761,0,2.283371,-2.283371,11.40542,29.24462,0.1308099,2.386123,0,0,5.703761
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,24.6981,24.6981,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.08732,3.42039,0,1.104283,-1.104283,10.24141,26.25996,0.1308099,1.153976,0,0,3.42039
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,23.93499,23.93499,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.3143,2.316107,0,0.9604834,-0.9604834,9.228968,23.66397,0.1308099,1.003705,0,0,2.316107
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,23.25062,23.25062,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.38151,1.355623,0,0.5883353,-0.5883353,8.608808,22.07382,0.1308099,0.6148105,0,0,1.355623
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,22.51779,22.51779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.03521,0.7672879,0,0,0,8.608808,22.07382,0.1308099,0,0,0,0.7672879
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,21.88792,21.88792,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.03521,0.7672879,0,0.2836654,-0.2836654,8.309798,21.30713,0.1308099,0.2964303,0,0,0.7672879
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,21.36101,21.36101,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,32.3504,0.4836225,0,0.3136873,-0.3136873,7.979143,20.4593,0.1308099,0.3278032,0,0,0.4836225
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.419964,24.43143,20.8341,0,0,0,0,0,0,0,0,0,0,1.419964,0,0,0,0,32.69894,0.1699352,1.419964,0,1.419964,9.326239,23.91339,0.1307897,0,1.135971,0,1.589899
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.118672,27.73599,22.26342,3.600948,3.600948,11.41327,0,3.223558,3.600948,58.8365,0,0,0,2.118672,0,0,7.812325,7.421709,31.27897,1.447902,9.54038,0,9.54038,18.37704,47.12052,0.1309109,3.961043,1.694938,12,3.566574
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.780251,33.05014,25.63685,3.531936,3.531936,0,-1,0,3.531936,78.71749,0,0,0,2.780251,3.717827,3.531936,0,0,21.73859,10.03425,0,0.9375758,-0.9375758,17.38875,44.58644,0.1309109,3.885129,2.224201,0,12.8145
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.366186,32.74944,29.11324,2.548464,2.548464,0,0,0,2.548464,53.60822,0,4.440892E-16,0,1.366186,2.682594,2.548464,0,0,22.78034,9.096669,0,1.316408,-1.316408,16.00113,41.02846,0.1309109,2.803311,1.092949,0,10.46286
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.489433,47.8398,31.78412,0,0,0,0,0,0,0,0,0,0,5.489433,0,0,0,0,24.24302,7.780262,5.489433,0,5.489433,21.20886,54.3816,0.130833,0,4.391546,0,13.26969
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.736615,44.43936,33.7464,3.96682,3.96682,0,0,0,3.96682,94.19673,0,0,0,3.736615,4.1756,3.96682,0,0,18.75359,12.72075,0,0.4389852,-0.4389852,20.74613,53.19511,0.130833,4.363502,2.989292,0,16.45737
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.876703,43.72808,35.53305,5.368722,5.368722,0,0,0,5.368722,53.58264,0,0,0,2.876703,5.651287,5.368722,0,0,19.24135,12.28177,0,2.774584,-2.774584,17.82146,45.69597,0.130833,5.905595,2.301363,0,15.15847
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.191401,52.09656,36.48391,0,0,0,-1,0,0,0,0,0,0,5.191401,0,0,0,0,22.32422,9.507182,5.191401,0,5.191401,22.74646,58.32414,0.1307594,0,4.153121,0,14.69858
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.202969,49.08238,36.68983,7.132665,7.132665,0,-1,0,7.132665,58.92564,0,8.881784E-16,0,4.202969,7.508068,7.132665,0,0,17.13282,14.17944,0,3.305099,-3.305099,19.26258,49.39113,0.1307594,7.845932,3.362375,0,18.38241
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.140013,42.96263,36.89575,5.862084,5.862084,0,-1,0,5.862084,36.506,0,0,0,2.140013,6.170615,5.862084,0,0,20.80515,10.87434,0,4.030602,-4.030602,15.01395,38.49724,0.1307594,6.448293,1.71201,0,13.01436
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5174218,37.3919,35.97517,3.263421,3.263421,0,-1,0,3.263421,15.8552,0,4.440892E-16,0,0.5174218,3.43518,3.263421,0,0,25.2836,6.843742,0,2.917758,-2.917758,11.93837,30.61113,0.1307594,3.589763,0.4139374,0,7.361164
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,33.84331,33.84331,5.327631,3.729685,0,-1,0,3.729685,0,0,1.597946,2.130709,0,3.925984,3.729685,0,0,28.52555,3.925984,0,3.925984,-3.925984,7.800015,20,0.1307594,5.860394,0,0,3.925984
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,31.86891,31.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307594,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,30.27002,30.27002,2.805993,0,0,-1,0,0,0,0,2.805993,3.086593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307594,3.086593,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,28.85281,28.85281,3.905677,0,0,-1,0,0,0,0,3.905677,4.296245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307594,4.296245,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,27.478,27.478,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307594,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,26.35151,26.35151,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307594,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,25.47939,25.47939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307594,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,24.57698,24.57698,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307594,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,23.81387,23.81387,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307594,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,23.11738,23.11738,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307594,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,22.38455,22.38455,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307594,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,21.75468,21.75468,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308261,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,21.22172,21.22172,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309245,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.38088,24.18816,20.69481,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2443.016,1.776357E-15,0,0,1.38088,0,0,8.8,8.36,16.16775,15.048,9.74088,0,9.74088,32.90301,84.36652,0.1309646,0.06217594,1.104704,12,16.42888
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.857106,29.58554,22.12412,1.914746,1.914746,0,0,0,1.914746,149.2159,0,0,0,2.857106,2.015522,1.914746,0,0,6.426874,23.81479,0.841584,0,0.841584,33.70141,86.41369,0.1309527,2.106221,2.285685,0,26.6719
