Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.447239,31.96203,25.47939,3.171055,3.171055,0,-1,0,3.171055,77.1743,0,0,0,2.447239,3.337952,3.171055,0,0,5.585289,24.57222,0,0.8907131,-0.8907131,32.76251,84.00628,0.1309527,3.48816,1.957791,0,27.01946
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.221147,40.7381,28.9376,0.2368491,0.2368491,0,0,0,0.2368491,1782.21,0,0,0,4.221147,0.2493148,0.2368491,0,0,6.574971,23.68151,3.971832,0,3.971832,36.53053,93.66782,0.1308966,0.260534,3.376917,0,27.90265
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.126127,49.75726,31.61454,2.33882,2.33882,0,0,0,2.33882,261.9324,1.061073,0,0,6.126127,2.461916,2.33882,0,0,2.603139,27.25615,2.603139,0,2.603139,39.00008,100,0.1308598,2.572702,4.900902,0,33.38228
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.729641,57.70793,33.57077,4.892688,4.892688,0,0,0,4.892688,157.9835,2.579444,0,0,7.729641,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1308598,5.381957,6.183713,0,37.32862
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.566479,55.57481,35.36347,4.720335,4.720335,0,0,0,4.720335,139.1105,1.597706,0,0,6.566479,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1308598,5.192368,5.253183,0,36.16546
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.887645,50.938,36.35067,3.542949,3.542949,0,-1,0,3.542949,137.9541,1.158224,0,0,4.887645,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1308598,3.897244,3.910116,0,34.48662
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.094541,51.85335,36.55659,2.047636,2.047636,0,-1,0,2.047636,248.8011,2.939135,0,0,5.094541,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1308598,2.2524,4.075633,0,34.69352
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.79316,41.77168,36.72617,0,0,0,-1,0,0,0,1.79316,0,0,1.79316,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308598,0,1.434528,0,31.39214
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.038622,38.73982,35.87221,0,0,0,-1,0,0,0,1.038622,0,0,1.038622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308598,0,0.8308979,0,30.6376
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,33.72824,33.72824,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1308598,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,31.73567,31.73567,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1308598,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,30.13072,30.13072,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1308598,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,28.71957,28.71957,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1308598,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,27.33871,27.33871,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1308598,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,26.21221,26.21221,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1308598,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,25.34614,25.34614,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1308598,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,24.44374,24.44374,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1308598,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,23.66245,23.66245,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1308598,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,22.97808,22.97808,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1308598,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,22.22708,22.22708,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1308598,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,21.61539,21.61539,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1308598,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,21.0703,21.0703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1308598,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.332912,29.22893,20.5434,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.47286,0,0,0,3.332912,0,0,5.803587,5.513408,31.76345,1.011869,8.846319,0,8.846319,17.25897,44.25369,0.1309989,6.491973,2.666329,12,4.34478
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.175302,39.05604,21.97271,7.28198,7.28198,11.56396,0,3.261682,7.28198,84.80251,0,0,0,6.175302,0,0,4.28198,4.067881,22.91714,8.973557,10.24318,0,10.24318,26.97651,69.1704,0.1311137,8.010178,4.940241,12,15.14886
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,8.069682,49.12882,25.32797,4.797039,4.797039,0,-1,0,4.797039,168.2222,0,0,0,8.069682,5.049514,4.797039,0,0,12.67395,18.19242,3.020168,0,3.020168,29.84169,76.51701,0.131071,5.276742,6.455746,0,26.2621
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.520494,54.86993,28.76802,3.126529,3.126529,0,0,0,3.126529,272.5225,0,0,0,8.520494,3.291083,3.126529,0,0,9.653786,20.91057,5.229411,0,5.229411,34.80275,89.23764,0.1309972,3.439182,6.816395,0,29.43106
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.337878,53.75753,31.44496,4.543331,4.543331,0,0,0,4.543331,161.5088,0,0,0,7.337878,4.782454,4.543331,0,0,4.424374,25.61704,2.555425,0,2.555425,37.22704,95.45375,0.1309612,4.997664,5.870303,0,32.95492
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.382563,56.22399,33.40119,6.004478,6.004478,0,0,0,6.004478,122.951,0,0,0,7.382563,6.320504,6.004478,0,0,1.86895,27.91692,1.06206,0,1.06206,38.2346,98.03722,0.1309462,6.604926,5.906051,0,35.29949
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.727406,59.64572,35.19389,1.271016,1.271016,0,0,0,1.271016,607.9708,5.582605,0,0,7.727406,1.337912,1.271016,0,0,0.8068899,28.87278,0.8068899,0,0.8068899,39.00008,100,0.1309349,1.398118,6.181925,0,36.60018
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.785862,53.77662,36.18109,4.735828,4.735828,0,-1,0,4.735828,122.1721,0.8007801,0,0,5.785862,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1309349,5.209411,4.62869,0,35.38484
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.479206,52.95287,36.38095,0,0,0,-1,0,0,0,5.479206,0,0,5.479206,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309349,0,4.383365,0,35.07819
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.274498,46.05467,36.58687,1.768197,1.768197,0,-1,0,1.768197,185.1885,1.413238,0,0,3.274498,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1309349,1.945017,2.619598,0,32.87347
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.933452,41.15831,35.73897,4.457434,4.457434,0,-1,0,4.457434,43.3759,0,8.881784E-16,0,1.933452,4.692036,4.457434,0,0,0,29.59898,0,2.758583,-2.758583,36.09228,92.54411,0.1309349,4.903177,1.546762,0,31.53243
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,33.58894,33.58894,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.065093,26.84039,0,4.912614,-4.912614,30.91393,79.26632,0.1309349,5.133681,0,0,26.84039
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,31.59637,31.59637,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.523553,21.92778,0,5.029901,-5.029901,25.61195,65.67152,0.1309349,5.256246,0,0,21.92778
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,29.99748,29.99748,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.11233,16.89788,0,3.282467,-3.282467,22.15192,56.79968,0.1309349,3.430178,0,0,16.89788
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,28.59844,28.59844,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.75952,13.61541,0,5.010355,-5.010355,16.87054,43.25772,0.1309349,5.23582,0,0,13.61541
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,27.20547,27.20547,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.32658,8.605059,0,2.017805,-2.017805,14.74359,37.804,0.1309349,2.108606,0,0,8.605059
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,26.07897,26.07897,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.56858,6.587254,0,1.508008,-1.508008,13.15401,33.72816,0.1309349,1.575868,0,0,6.587254
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,25.2129,25.2129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.24415,5.079246,0,0,0,13.15401,33.72816,0.1309349,0,0,0,5.079246
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,24.30444,24.30444,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.24415,5.079246,0,2.54892,-2.54892,10.46721,26.83895,0.1309349,2.663621,0,0,5.079246
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,23.52316,23.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.07628,2.530326,0,0,0,10.46721,26.83895,0.1309349,0,0,0,2.530326
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,22.82667,22.82667,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.07628,2.530326,0,1.247595,-1.247595,9.152133,23.46696,0.1309349,1.303737,0,0,2.530326
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,22.09384,22.09384,1.602823,1.218594,0,-1,0,1.218594,0,0,0.3842291,0.5445114,0,1.282731,1.218594,0,0,31.4625,1.282731,0,1.282731,-1.282731,7.800015,20,0.1309349,1.763106,0,0,1.282731
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,21.46397,21.46397,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131014,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,20.93706,20.93706,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1310715,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.016108,28.20427,20.39198,5.622066,5.622066,12,0,3.372,5.622066,53.64767,0,0,0,3.016108,0,0,6.377934,6.059037,16.16775,15.048,9.075145,0,9.075145,32.27144,82.74712,0.1312153,6.184273,2.412886,12,18.06411
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.456056,39.75967,21.8213,10.08337,10.08337,10.68809,0,3.040087,10.08337,64.02679,0,0,0,6.456056,0,0,0.6047255,0.5744893,7.092609,23.21563,7.030545,0,7.030545,38.9412,99.84903,0.1313195,11.0917,5.164845,12,29.67169
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,8.076407,48.95161,25.15839,2.20811,2.20811,0,-1,0,2.20811,365.7611,5.690017,0,0,8.076407,2.324326,2.20811,0,0,0.06206394,29.54312,0.06206394,0,0.06206394,39.00008,100,0.1313186,2.428921,6.461126,0,37.61953
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.514955,54.66594,28.61661,2.673381,2.673381,0,0,0,2.673381,318.5088,5.70087,0,0,8.514955,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1313186,2.940719,6.811964,0,38.11393
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.68315,62.53446,31.27538,1.41117,1.41117,0,0,0,1.41117,686.1788,8.197708,0,0,9.68315,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1313186,1.552287,7.74652,0,39.28213
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.2545,67.52322,33.23161,6.799109,6.799109,0,0,0,6.799109,150.8213,3.097545,0,0,10.2545,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1313186,7.47902,8.203602,0,39.85348
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.908254,68.3491,35.01826,1.798736,1.798736,0,0,0,1.798736,550.8455,8.014848,0,0,9.908254,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1313186,1.978609,7.926603,0,39.50723
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.657365,64.34658,36.04179,1.824334,1.824334,0,-1,0,1.824334,474.5494,6.737013,0,0,8.657365,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1313186,2.006767,6.925892,0,38.25634
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.997689,58.16772,36.24771,3.399053,3.399053,0,-1,0,3.399053,205.8717,3.419739,0,0,6.997689,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1313186,3.738958,5.598151,0,36.59667
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.52296,49.85727,36.45363,2.034066,2.034066,0,-1,0,2.034066,222.3605,2.381838,0,0,4.52296,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1313186,2.237473,3.618368,0,34.12194
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.834283,40.72718,35.59967,3.251322,3.251322,0,-1,0,3.251322,56.41653,0,4.440892E-16,0,1.834283,3.422444,3.251322,0,0,0,29.59898,0,1.588161,-1.588161,37.32601,95.70753,0.1313186,3.576454,1.467426,0,31.43326
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,33.47387,33.47387,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.764623,28.01082,0,0.9538635,-0.9538635,36.32055,93.12943,0.1313186,0.9967874,0,0,28.01082
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,31.47525,31.47525,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.824472,27.05695,0,3.925794,-3.925794,32.1824,82.51881,0.1313186,4.102455,0,0,27.05695
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,29.87635,29.87635,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.186465,23.13116,0,2.224461,-2.224461,29.83761,76.50654,0.1313186,2.324562,0,0,23.13116
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,28.4652,28.4652,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.658089,20.9067,0,7.359399,-7.359399,22.08012,56.61559,0.1313186,7.690572,0,0,20.9067
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,27.08434,27.08434,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.8352,13.5473,0,1.962708,-1.962708,20.01125,51.31079,0.1313186,2.051029,0,0,13.5473
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,25.95784,25.95784,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.01598,11.58459,0,1.064503,-1.064503,18.88916,48.43365,0.1313186,1.112406,0,0,11.58459
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,25.0736,25.0736,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.19877,10.52009,0,1.851978,-1.851978,16.93701,43.42813,0.1313186,1.935317,0,0,10.52009
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,24.1712,24.1712,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.25652,8.668111,0,2.047493,-2.047493,14.77876,37.89418,0.1313186,2.13963,0,0,8.668111
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,23.40203,23.40203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53151,6.620618,0,0,0,14.77876,37.89418,0.1313186,0,0,0,6.620618
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,22.70554,22.70554,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.53151,6.620618,0,2.104288,-2.104288,12.56065,32.20672,0.1313186,2.198981,0,0,6.620618
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,21.95454,21.95454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86961,4.51633,0,0,0,12.56065,32.20672,0.1313186,0,0,0,4.51633
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,21.34285,21.34285,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.86961,4.51633,0,0.7000114,-0.7000114,11.82277,30.31473,0.1313186,0.7315119,0,0,4.51633
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,20.79777,20.79777,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.6474,3.816319,0,0.6949318,-0.6949318,11.09025,28.43647,0.1313186,0.7262037,0,0,3.816319
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.774684,30.16254,20.27086,0.2483499,0.2483499,0,0,0,0.2483499,1519.905,0,0,0,3.774684,0.261421,0.2483499,0,0,29.41955,3.121387,3.513263,0,3.513263,14.42322,36.98254,0.1312691,0.2731849,3.019747,0,6.89607
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.713048,40.38976,21.66384,5.571322,5.571322,0,0,0,5.571322,120.4929,0,0,0,6.713048,5.86455,5.571322,0,0,25.90628,6.283323,0.8484975,0,0.8484975,15.22818,39.04652,0.1312572,6.128455,5.370438,0,12.99637
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.55271,50.45143,25.00698,4.689066,4.689066,0,-1,0,4.689066,182.3969,0,0,0,8.55271,4.935859,4.689066,0,0,25.05779,7.046971,3.61685,0,3.61685,18.65942,47.84457,0.1312063,5.157973,6.842167,0,15.59968
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.910183,59.84983,28.44703,3.650192,3.650192,0,0,0,3.650192,271.4975,0,0,0,9.910183,3.842308,3.650192,0,0,21.44094,10.30214,6.067875,0,6.067875,24.41591,62.60478,0.1311211,4.015212,7.928146,0,20.21232
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.26746,64.77666,31.1058,0.905138,0.905138,0,0,0,0.905138,1134.353,0,0,0,10.26746,0.9527769,0.905138,0,0,15.37306,15.76322,9.314687,0,9.314687,33.2526,85.26291,0.1309905,0.9956518,8.213971,0,26.03069
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.753931,65.15191,33.0802,4.050863,4.050863,0,0,0,4.050863,240.7865,0,0,0,9.753931,4.264067,4.050863,0,0,6.058374,24.14644,5.489865,0,5.489865,38.46074,98.61709,0.1309136,4.455949,7.803145,0,33.90037
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.984304,64.24345,34.89107,5.871593,5.871593,0,0,0,5.871593,153.0131,2.235172,0,0,8.984304,6.180624,5.871593,0,0,0.5685093,29.08732,0.5685093,0,0.5685093,39.00008,100,0.1309057,6.458752,7.187444,0,38.07162
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.927815,61.23458,35.87221,0,0,0,-1,0,0,0,7.927815,0,0,7.927815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309057,0,6.342252,0,37.52679
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.122609,54.87073,36.11447,4.763429,4.763429,0,-1,0,4.763429,128.5336,1.108473,0,0,6.122609,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1309057,5.239771,4.898087,0,35.72159
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.321297,45.90844,36.31433,4.057052,4.057052,0,-1,0,4.057052,81.86478,0,8.881784E-16,0,3.321297,4.270581,4.057052,0,0,0,29.59898,0,0.9492845,-0.9492845,37.99944,97.43428,0.1309057,4.462758,2.657037,0,32.92028
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.530587,39.71812,35.46643,4.834496,4.834496,0,-1,0,4.834496,31.65971,0,0,0,1.530587,5.088943,4.834496,0,0,1.054761,28.64969,0,3.558356,-3.558356,34.24861,87.81676,0.1309057,5.317945,1.22447,0,30.18028
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,33.33457,33.33457,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.008489,25.09134,0,8.8,-8.8,24.97259,64.03217,0.1309057,16.46345,0,0,25.09134
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,31.342,31.342,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,14.78627,16.29134,0,1.351049,-1.351049,23.54846,60.38055,0.1309057,1.411846,0,0,16.29134
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,29.74311,29.74311,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.28743,14.94029,0,3.631891,-3.631891,19.72011,50.56429,0.1309057,3.795326,0,0,14.94029
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,28.34407,28.34407,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.32287,11.3084,0,2.623857,-2.623857,16.95433,43.47255,0.1309057,2.74193,0,0,11.3084
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,26.96321,26.96321,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.23826,8.684542,0,1.008066,-1.008066,15.89173,40.74795,0.1309057,1.053429,0,0,8.684542
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,25.84277,25.84277,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.35834,7.676476,0,0.7872904,-0.7872904,15.06185,38.62006,0.1309057,0.8227184,0,0,7.676476
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,24.97064,24.97064,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.2331,6.889185,0,0.8595673,-0.8595673,14.15579,36.29683,0.1309057,0.8982478,0,0,6.889185
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,24.06824,24.06824,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.18818,6.029618,0,1.832701,-1.832701,12.22396,31.34341,0.1309057,1.915172,0,0,6.029618
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,23.28696,23.28696,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.22451,4.196918,0,0.8530546,-0.8530546,11.32476,29.03778,0.1309057,0.8914421,0,0,4.196918
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,22.58441,22.58441,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.17235,3.343863,0,0.5084177,-0.5084177,10.78884,27.66363,0.1309057,0.5312966,0,0,3.343863
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,21.85159,21.85159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.73726,2.835445,0,0,0,10.78884,27.66363,0.1309057,0,0,0,2.835445
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,21.23989,21.23989,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,29.73726,2.835445,0,1.223614,-1.223614,9.499035,24.35645,0.1309057,1.278677,0,0,2.835445
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,20.69481,20.69481,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,31.09683,1.611831,0,1.317216,-1.317216,8.110567,20.79628,0.1309057,1.376491,0,0,1.611831
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.889578,27.60792,20.14973,2.205365,2.205365,11.00537,0,3.120358,2.205365,131.0249,0,0,0,2.889578,0,0,8.8,8.36,32.5604,0.294615,11.24958,0,11.24958,18.78285,48.16107,0.1309887,2.425902,2.311662,12,3.184193
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.60712,33.91603,21.56693,4.506719,4.506719,12,0,3.372,4.506719,102.2278,0,0,0,4.60712,0,0,7.493281,7.118617,21.31083,10.41924,11.72574,0,11.72574,29.90686,76.68411,0.1310947,4.957391,3.685696,12,15.02635
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.530169,43.43613,24.86769,1.14267,1.14267,0,-1,0,1.14267,571.4832,0,0,0,6.530169,1.202811,1.14267,0,0,9.585089,20.9724,5.327358,0,5.327358,34.96084,89.643,0.1310203,1.256937,5.224135,0,27.50257
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.870342,55.61824,28.30774,4.476243,4.476243,0,0,0,4.476243,198.1649,0,0,0,8.870342,4.711835,4.476243,0,0,4.257731,25.76702,4.158507,0,4.158507,38.90594,99.75864,0.1309623,4.923867,7.096274,0,34.63736
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,9.04527,59.55183,30.94834,1.050422,1.050422,0,0,0,1.050422,861.1078,7.840339,0,0,9.04527,1.105708,1.050422,0,0,0.09922372,29.50968,0.09922372,0,0.09922372,39.00008,100,0.1309609,1.155465,7.236216,0,38.55495
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.51283,59.91602,32.92879,4.733976,4.733976,0,0,0,4.733976,179.8241,3.529698,0,0,8.51283,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1309609,5.207374,6.810264,0,38.11181
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.424027,65.90443,34.75177,0,0,0,0,0,0,0,9.424027,0,0,9.424027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309609,0,7.539222,0,39.02301
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.479442,63.2868,35.76925,1.213566,1.213566,0,-1,0,1.213566,698.7211,7.202004,0,0,8.479442,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1309609,1.334922,6.783553,0,38.07842
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.694869,56.74498,35.97517,3.31861,3.31861,0,-1,0,3.31861,201.7371,3.201595,0,0,6.694869,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1309609,3.650471,5.355895,0,36.29385
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.814132,47.33039,36.21137,0,0,0,-1,0,0,0,3.814132,0,0,3.814132,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309609,0,3.051306,0,33.41311
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.956522,40.83643,35.36347,1.690729,1.690729,0,-1,0,1.690729,115.7206,0.1768065,0,0,1.956522,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1309609,1.859802,1.565217,0,31.5555
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,33.23161,33.23161,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1309609,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,31.23904,31.23904,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1309609,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,29.65832,29.65832,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1309609,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,28.25928,28.25928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1309609,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,26.86025,26.86025,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1309609,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,25.73981,25.73981,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1309609,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,24.86769,24.86769,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1309609,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,23.96528,23.96528,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1309609,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,23.184,23.184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1309609,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,22.48751,22.48751,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1309609,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,21.73651,21.73651,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1309609,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,21.12481,21.12481,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1309609,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,20.57368,20.57368,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1309609,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.485153,26.39734,20.0286,4.62637,4.62637,12,0,3.372,4.62637,53.71714,0,0,0,2.485153,0,0,7.37363,7.004949,29.4894,3.058518,9.490102,0,9.490102,20.02708,51.35138,0.1310978,5.089007,1.988123,12,5.543672
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.383729,33.14106,21.4458,2.392179,2.392179,11.19218,0,3.167621,2.392179,183.2525,0,0,0,4.383729,0,0,8.8,8.36,19.9993,11.59961,12.74373,0,12.74373,32.11684,82.35071,0.131165,2.631397,3.506983,12,15.98334
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.477902,46.4045,24.73444,2.109492,2.109492,0,-1,0,2.109492,354.4883,0,0,0,7.477902,2.220518,2.109492,0,0,7.255569,23.06897,5.257384,0,5.257384,37.10443,95.13938,0.1310918,2.320441,5.982322,0,30.54687
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.016416,45.48909,28.15632,2.745847,2.745847,0,0,0,2.745847,219.1096,1.127865,0,0,6.016416,2.890366,2.745847,0,0,1.998185,27.80061,1.998185,0,1.998185,39.00008,100,0.131064,3.020432,4.813133,0,33.81703
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.436274,57.01752,30.79693,0.6558379,0.6558379,0,0,0,0.6558379,1286.335,7.745918,0,0,8.436274,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.131064,0.7214217,6.749019,0,38.03525
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,8.123216,58.22735,32.77132,4.556772,4.556772,0,0,0,4.556772,178.2669,3.326614,0,0,8.123216,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.131064,5.012449,6.498573,0,37.72219
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.949865,63.7514,34.61247,2.930846,2.930846,0,0,0,2.930846,305.368,5.864765,0,0,8.949865,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.131064,3.22393,7.159892,0,38.54884
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.948565,61.02853,35.63601,2.364853,2.364853,0,-1,0,2.364853,336.1124,5.459246,0,0,7.948565,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.131064,2.601339,6.358852,0,37.54754
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,7.038,57.87452,35.87221,4.18439,4.18439,0,-1,0,4.18439,168.1966,2.63338,0,0,7.038,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.131064,4.602829,5.6304,0,36.63698
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.964363,50.92999,36.11447,2.351684,2.351684,0,-1,0,2.351684,211.0982,2.488906,0,0,4.964363,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.131064,2.586852,3.97149,0,34.56334
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.615856,39.74995,35.26051,1.464312,1.464312,0,-1,0,1.464312,110.3492,0.0744754,0,0,1.615856,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.131064,1.610743,1.292685,0,31.21483
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,33.12865,33.12865,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.131064,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,31.13609,31.13609,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.131064,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,29.56747,29.56747,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.131064,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.17449,28.17449,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.131064,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,26.77546,26.77546,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.131064,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,25.65502,25.65502,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.131064,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,24.78289,24.78289,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.131064,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,23.88049,23.88049,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.131064,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,23.11738,23.11738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.131064,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,22.39666,22.39666,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.131064,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,21.65172,21.65172,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.131064,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,21.03397,21.03397,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1311503,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,20.48889,20.48889,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1312663,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4922265,21.16746,19.94381,5.319877,5.319877,12,0,3.372,5.319877,9.252592,0,0,0,0.4922265,0,0,6.680123,6.346117,15.82838,15.35344,6.838344,0,6.838344,30.47138,78.1316,0.1313841,5.851864,0.3937812,12,15.84567
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.156381,26.86613,21.32468,2.908417,2.908417,10.10173,0,2.891739,2.908417,74.14277,0,0,0,2.156381,0,0,7.193318,6.833652,8.990033,21.50795,8.990033,0,8.990033,39.00008,100,0.1314703,3.199258,1.725104,12,23.66433
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.729799,34.6559,24.61332,0,0,0,-1,0,0,0,3.729799,0,0,3.729799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314703,0,2.983839,0,33.32878
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.31944,40.02662,28.00491,5.483447,5.483447,0,0,0,5.483447,78.77237,0,0,0,4.31944,5.772049,5.483447,0,0,0,29.59898,0,1.452608,-1.452608,37.46889,96.0739,0.1314703,6.031791,3.455552,0,33.91842
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.163003,48.80236,30.66368,3.768628,3.768628,0,0,0,3.768628,163.5344,0.5820166,0,0,6.163003,3.966977,3.768628,0,0,1.614009,28.14637,1.614009,0,1.614009,39.00008,100,0.1314479,4.145491,4.930402,0,34.30937
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.155446,47.70362,32.63808,0,0,0,0,0,0,0,5.155446,0,0,5.155446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314479,0,4.124357,0,34.75443
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.411926,50.57465,34.46106,2.539788,2.539788,0,0,0,2.539788,213.0858,2.738466,0,0,5.411926,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1314479,2.793767,4.329541,0,35.01091
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.162577,54.30395,35.49671,4.436584,4.436584,0,-1,0,4.436584,138.9036,1.492488,0,0,6.162577,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1314479,4.880243,4.930061,0,35.76155
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.378598,48.60974,35.73897,3.995553,3.995553,0,-1,0,3.995553,109.5868,0.1727527,0,0,4.378598,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1314479,4.395108,3.502878,0,33.97758
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.187731,45.13816,35.97517,4.786353,4.786353,0,-1,0,4.786353,66.6004,0,0,0,3.187731,5.038266,4.786353,0,0,0,29.59898,0,1.850536,-1.850536,37.04944,94.99838,0.1314479,5.264988,2.550184,0,32.78671
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.236633,38.53111,35.12122,7.960841,7.960841,0,-1,0,7.960841,15.53395,0,0,0.3969248,1.236633,8.379832,7.960841,0,0,2.056151,27.74844,0,7.143199,-7.143199,29.51985,75.69177,0.1314479,8.756925,0.9893066,0,28.98507
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,33.02569,33.02569,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,9.993039,20.60524,0,8.8,-8.8,20.24384,51.90717,0.1314479,9.823506,0,0,20.60524
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,31.03313,31.03313,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,19.77082,11.80524,0,8.8,-8.8,10.96782,28.12256,0.1314479,13.43467,0,0,11.80524
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,29.47057,29.47057,3.136328,2.854981,0,-1,0,2.854981,0,0,0.2813473,0.5949801,0,3.005243,2.854981,0,0,29.54859,3.005243,0,3.005243,-3.005243,7.800015,20,0.1314479,3.449961,0,0,3.005243
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,28.07153,28.07153,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314479,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,26.69067,26.69067,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314479,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,25.57023,25.57023,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314479,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,24.67994,24.67994,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314479,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,23.77753,23.77753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314479,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,23.01442,23.01442,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314479,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,22.29976,22.29976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314479,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,21.54876,21.54876,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314479,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,20.91889,20.91889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314479,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,20.37382,20.37382,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315441,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.802953,24.39536,19.82874,3.821479,3.821479,12,0,3.372,3.821479,47.17944,0,0,0,1.802953,0,0,8.178521,7.769595,24.52775,7.524,9.572547,0,9.572547,24.81232,63.62122,0.1316782,4.203627,1.442362,12,9.326953
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.174575,35.20076,21.22172,3.187295,3.187295,11.42826,0,3.22735,3.187295,162.3501,0,0,0,5.174575,0,0,8.240965,7.828916,14.95521,16.13929,13.00349,0,13.00349,37.14852,95.25242,0.1317475,3.506024,4.13966,12,21.31387
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.792059,47.17247,24.48007,1.710175,1.710175,0,-1,0,1.710175,455.6293,4.04016,0,0,7.792059,1.800184,1.710175,0,0,1.951715,27.84243,1.951715,0,1.951715,39.00008,100,0.1317204,1.881193,6.233647,0,35.63449
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.433979,53.43856,27.84745,2.175575,2.175575,0,0,0,2.175575,387.6666,6.1439,0,0,8.433979,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1317204,2.393133,6.747184,0,38.03296
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.375084,56.41207,30.48805,0,0,0,0,0,0,0,8.375084,0,0,8.375084,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317204,0,6.700067,0,37.97406
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,7.179242,54.39122,32.4685,4.833915,4.833915,0,0,0,4.833915,148.5182,2.09091,0,0,7.179242,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1317204,5.317307,5.743393,0,36.77822
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,8.187957,60.33611,34.3036,0,0,0,0,0,0,0,8.187957,0,0,8.187957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317204,0,6.550366,0,37.78693
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.982605,60.8297,35.36347,3.414884,3.414884,0,-1,0,3.414884,233.7592,4.38799,0,0,7.982605,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1317204,3.756373,6.386085,0,37.58158
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.313674,54.95176,35.59967,0.01908907,0.01908907,0,-1,0,0.01908907,33074.8,6.293581,0,0,6.313674,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1317204,0.02099798,5.05094,0,35.91265
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.018399,44.51398,35.87221,2.054029,2.054029,0,-1,0,2.054029,146.9502,0.8562634,0,0,3.018399,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1317204,2.259432,2.414719,0,32.61738
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.431743,38.97708,35.01826,0,0,0,-1,0,0,0,1.431743,0,0,1.431743,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317204,0,1.145395,0,31.03072
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,32.91062,32.91062,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1317204,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,30.91805,30.91805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1317204,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,29.36761,29.36761,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1317204,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,27.96857,27.96857,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1317204,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,26.58771,26.58771,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1317204,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,25.46727,25.46727,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1317204,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,24.57698,24.57698,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1317204,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,23.69274,23.69274,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1317204,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,22.91146,22.91146,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1317204,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,22.1968,22.1968,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1317204,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,21.42764,21.42764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1317204,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,20.81594,20.81594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1317204,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,20.27086,20.27086,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1317204,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9768808,22.16831,19.72578,10.46853,10.46853,12,0,3.372,10.46853,9.331594,0,0,0,0.9768808,0,0,1.531469,1.454896,17.55913,13.79576,2.431777,0,2.431777,24.64901,63.20247,0.1317595,11.51538,0.7815046,12,14.77264
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.842835,28.48226,21.10664,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.842835,0,0,8.8,8.36,15.12735,15.98436,11.20284,0,11.20284,35.27695,90.45354,0.1317758,0,2.274268,12,18.8272
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.760792,31.63985,24.34078,0.05623483,0.05623483,0,-1,0,0.05623483,4909.399,0,0,0,2.760792,0.05919456,0.05623483,0,0,3.924518,26.06691,2.701598,0,2.701598,37.83992,97.02523,0.1317383,0.06185831,2.208634,0,28.82771
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.471152,37.18831,27.69604,4.851933,4.851933,0,0,0,4.851933,71.54163,0,0,0,3.471152,5.107298,4.851933,0,0,1.22292,28.49835,0,1.636146,-1.636146,36.11526,92.60306,0.1317383,5.337126,2.776921,0,31.9695
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.580666,49.81462,30.31847,0.8929088,0.8929088,0,0,0,0.8929088,736.9919,2.599901,0,0,6.580666,0.939904,0.8929088,0,0,3.04086,26.8622,3.04086,0,3.04086,39.00008,100,0.1316961,0.9821997,5.264533,0,33.44287
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.106337,50.48101,32.31103,2.071887,2.071887,0,0,0,2.071887,294.7234,3.925403,0,0,6.106337,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1316961,2.279076,4.885069,0,35.70531
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.542144,61.53729,34.15219,2.67873,2.67873,0,0,0,2.67873,318.8879,5.722429,0,0,8.542144,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1316961,2.946603,6.833715,0,38.14112
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.822837,56.29668,35.19389,0,0,0,-1,0,0,0,6.822837,0,0,6.822837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316961,0,5.45827,0,36.42181
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.695967,56.15735,35.46643,0.9736493,0.9736493,0,-1,0,0.9736493,687.7185,5.671072,0,0,6.695967,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1316961,1.071014,5.356773,0,36.29494
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.588266,49.2855,35.73897,2.08569,2.08569,0,-1,0,2.08569,219.988,2.392804,0,0,4.588266,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1316961,2.294258,3.670613,0,34.18724
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.604961,39.33884,34.89107,0,0,0,-1,0,0,0,1.604961,0,0,1.604961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316961,0,1.283968,0,31.20394
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,32.78949,32.78949,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1316961,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,30.79693,30.79693,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1316961,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,29.24648,29.24648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1316961,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,27.86562,27.86562,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1316961,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,26.48475,26.48475,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1316961,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,25.36431,25.36431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1316961,0,0,0,15.6166
