Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,24.49219,24.49219,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1316961,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,23.58978,23.58978,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1316961,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,22.8085,22.8085,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1316961,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,22.09384,22.09384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1316961,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,21.32468,21.32468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1316961,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,20.71298,20.71298,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1316961,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,20.1679,20.1679,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1316961,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.154955,27.75487,19.60465,0,0,0,0,0,0,0,0,0,0,3.154955,0,0,0,0,25.23983,6.883132,3.154955,0,3.154955,18.04853,46.27818,0.1316524,0,2.523964,0,10.03809
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.06935,34.63297,20.98552,0.4045991,0.4045991,0,0,0,0.4045991,1252.932,0,0,0,5.06935,0.4258938,0.4045991,0,0,22.08487,9.722592,4.643456,0,4.643456,22.4537,57.57347,0.1315882,0.4450591,4.05548,0,14.79194
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.562665,49.52824,24.20753,0.9962771,0.9962771,0,-1,0,0.9962771,859.4662,0,0,0,8.562665,1.048713,0.9962771,0,0,17.44142,13.9017,7.513952,0,7.513952,29.58206,75.85128,0.1314843,1.095905,6.850132,0,22.46437
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,9.010571,55.18877,27.52645,5.553784,5.553784,0,0,0,5.553784,162.242,0,0,0,9.010571,5.846088,5.553784,0,0,9.927464,20.66426,3.164483,0,3.164483,32.58415,83.54893,0.1314406,6.109162,7.208457,0,29.67483
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.545274,52.97264,30.14889,0,0,0,0,0,0,0,0.782293,0,0,7.545274,0,0,0,0,6.762981,23.51229,6.762981,0,6.762981,39.00008,100,0.1313474,0,6.036219,0,31.05757
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.622557,48.67592,32.14145,1.483791,1.483791,0,0,0,1.483791,378.9319,4.060672,0,0,5.622557,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.1313474,1.63217,4.498045,0,35.22153
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.047733,52.18071,33.9826,2.813883,2.813883,0,0,0,2.813883,214.9248,3.085751,0,0,6.047733,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1313474,3.095271,4.838186,0,35.64671
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.394509,54.60958,35.05459,1.255523,1.255523,0,-1,0,1.255523,509.3105,5.072906,0,0,6.394509,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1313474,1.381075,5.115607,0,35.99349
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.658412,49.06063,35.32713,7.880466,7.880466,0,-1,0,7.880466,59.11341,0,0,0.3085127,4.658412,8.295227,7.880466,0,0,0,29.59898,0,3.636815,-3.636815,35.16654,90.17043,0.1313474,8.668512,3.72673,0,34.25739
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.130267,41.58676,35.59967,0.7088115,0.7088115,0,-1,0,0.7088115,300.5406,0,0,0,2.130267,0.7461174,0.7088115,0,0,4.040905,25.96216,1.384149,0,1.384149,36.47966,93.5374,0.1313283,0.7796927,1.704213,0,28.09243
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.699511,39.47775,34.76389,2.77963,2.77963,0,-1,0,2.77963,61.14161,0,0,0,1.699511,2.925927,2.77963,0,0,2.656756,27.2079,0,1.226416,-1.226416,35.1869,90.22264,0.1313283,3.057593,1.359609,0,28.90741
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,32.65625,32.65625,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.019441,25.98148,0,6.312978,-6.312978,28.53244,73.15995,0.1313283,6.597062,0,0,25.98148
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,30.66368,30.66368,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.03386,19.6685,0,4.002032,-4.002032,24.31393,62.34328,0.1313283,4.182124,0,0,19.6685
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,29.14352,29.14352,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,15.48056,15.66647,0,1.34756,-1.34756,22.89347,58.7011,0.1313283,1.4082,0,0,15.66647
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,27.75054,27.75054,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,16.97785,14.31891,0,3.788676,-3.788676,18.89986,48.46108,0.1313283,3.959167,0,0,14.31891
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,26.38785,26.38785,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.18749,10.53024,0,1.223159,-1.223159,17.61053,45.15513,0.1313283,1.278201,0,0,10.53024
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,25.26135,25.26135,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,22.54656,9.307076,0,1.226662,-1.226662,16.31752,41.83971,0.1313283,1.281862,0,0,9.307076
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,24.37711,24.37711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.90952,8.080414,0,0,0,16.31752,41.83971,0.1313283,0,0,0,8.080414
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,23.47471,23.47471,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,23.90952,8.080414,0,2.142964,-2.142964,14.05864,36.04771,0.1313283,2.239398,0,0,8.080414
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,22.68737,22.68737,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.29059,5.937449,0,0.2161516,-0.2161516,13.83079,35.4635,0.1313283,0.2258784,0,0,5.937449
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,21.95454,21.95454,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.53076,5.721298,0,0.1384663,-0.1384663,13.68484,35.08926,0.1313283,0.1446973,0,0,5.721298
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,21.19143,21.19143,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,26.68461,5.582832,0,2.03389,-2.03389,11.54093,29.59207,0.1313283,2.125415,0,0,5.582832
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,20.57368,20.57368,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,28.94448,3.548942,0,0.2068335,-0.2068335,11.32291,29.03304,0.1313283,0.216141,0,0,3.548942
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,20.0286,20.0286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.1743,3.342109,0,0,0,11.32291,29.03304,0.1313283,0,0,0,3.342109
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.60383,23.53148,19.48958,4.14281,4.14281,12,0,3.372,4.14281,38.71358,0,0,0,1.60383,0,0,7.85719,7.464331,29.1743,3.342109,9.068161,0,9.068161,19.92572,51.09149,0.1314687,4.557091,1.283064,12,4.945939
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.624021,24.99216,20.86439,3.76652,3.76652,11.43172,0,3.228225,3.76652,43.11729,-8.881784E-16,0,0,1.624021,0,0,7.665198,7.281938,20.10614,11.50345,8.905959,0,8.905959,28.37465,72.75538,0.1315942,4.143172,1.299217,12,13.12747
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.939882,29.10155,24.05007,0,0,0,-1,0,0,0,0,0,0,1.939882,0,0,0,0,11.20018,19.51882,1.939882,0,1.939882,30.21499,77.47417,0.1315675,0,1.551905,0,21.4587
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.43567,33.88428,27.35688,3.37027,3.37027,0,0,0,3.37027,72.26928,0,0,0,2.43567,3.547652,3.37027,0,0,9.260298,21.26471,0,1.111983,-1.111983,29.04285,74.46871,0.1315675,3.707297,1.948536,0,23.70038
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.786717,46.79018,29.97931,4.732463,4.732463,0,0,0,4.732463,122.2771,0,0,0,5.786717,4.981541,4.732463,0,0,10.49583,20.15273,0.8051768,0,0.8051768,29.80671,76.42731,0.1315564,5.20571,4.629374,0,25.93944
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.015099,49.78954,31.97187,0.8620113,0.8620113,0,0,0,0.8620113,697.7982,0,0,0,6.015099,0.9073803,0.8620113,0,0,9.690658,20.87739,5.107719,0,5.107719,34.65232,88.85193,0.1314861,0.9482124,4.812079,0,26.89248
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.680611,47.50358,33.84331,7.453604,7.453604,0,0,0,7.453604,62.79661,0,0,0,4.680611,7.845899,7.453604,0,0,4.582939,25.47433,0,3.165288,-3.165288,31.31581,80.2968,0.1314861,8.198964,3.744488,0,30.15494
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,8.034082,60.49213,34.92135,4.612538,4.612538,0,-1,0,4.612538,174.1792,0,0,0,8.034082,4.855303,4.612538,0,0,8.099926,22.30905,3.178779,0,3.178779,34.33147,88.02923,0.1314424,5.073792,6.427266,0,30.34313
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.582341,45.51609,35.19389,3.317611,3.317611,0,-1,0,3.317611,107.9795,0,0,0,3.582341,3.492223,3.317611,0,0,4.921146,25.16995,0.0901179,0,0.0901179,34.41696,88.24844,0.1314412,3.649373,2.865872,0,28.75229
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.176801,44.56464,35.46643,2.28192,2.28192,0,-1,0,2.28192,139.2162,0,0,0,3.176801,2.402021,2.28192,0,0,4.831028,25.25105,0.7747804,0,0.7747804,35.15198,90.13311,0.1314305,2.510112,2.541441,0,28.42785
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.272617,38.14965,34.64881,2.583613,2.583613,0,-1,0,2.583613,49.25727,0,0,0,1.272617,2.719593,2.583613,0,0,4.056248,25.94835,0,1.446975,-1.446975,33.62674,86.22223,0.1314305,2.841974,1.018094,0,27.22097
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,32.55329,32.55329,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,5.663999,24.50138,0,8.09959,-8.09959,25.08902,64.33069,0.1314305,8.464072,0,0,24.50138
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,30.54255,30.54255,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,14.66354,16.40179,0,2.105573,-2.105573,22.86955,58.63976,0.1314305,2.200324,0,0,16.40179
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,29.02845,29.02845,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,17.00307,14.29622,0,7.732315,-7.732315,14.71898,37.74089,0.1314305,8.080269,0,0,14.29622
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,27.64758,27.64758,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,25.59453,6.563901,0,0.3485147,-0.3485147,14.35161,36.79892,0.1314305,0.3641979,0,0,6.563901
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.26672,26.26672,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,25.98177,6.215387,0,0.5390392,-0.5390392,13.78341,35.34201,0.1314305,0.563296,0,0,6.215387
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,25.14022,25.14022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.5807,5.676348,0,0,0,13.78341,35.34201,0.1314305,0,0,0,5.676348
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,24.27415,24.27415,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,26.5807,5.676348,0,0.1069997,-0.1069997,13.67062,35.05281,0.1314305,0.1118147,0,0,5.676348
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,23.37175,23.37175,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,26.69959,5.569348,0,1.433768,-1.433768,12.1593,31.17763,0.1314305,1.498287,0,0,5.569348
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,22.5723,22.5723,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,28.29266,4.13558,0,0.5449973,-0.5449973,11.58482,29.70461,0.1314305,0.5695223,0,0,4.13558
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,21.85159,21.85159,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,28.89822,3.590583,0,0.87074,-0.87074,10.66698,27.35118,0.1314305,0.9099233,0,0,3.590583
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,21.08847,21.08847,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,29.86571,2.719843,0,1.245634,-1.245634,9.353969,23.98449,0.1314305,1.301687,0,0,2.719843
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,20.45861,20.45861,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,31.24974,1.474209,0,0.8895888,-0.8895888,8.41626,21.58011,0.1314305,0.9296203,0,0,1.474209
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,19.91353,19.91353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.23817,0.5846205,0,0,0,8.41626,21.58011,0.1314305,0,0,0,0.5846205
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.687874,26.25078,19.36845,3.405915,3.405915,11.52421,0,3.251626,3.405915,78.91783,0,0,0,2.687874,0,0,8.118299,7.712385,32.23817,0.5846205,10.40026,0,10.40026,18.28281,46.87891,0.131538,3.746506,2.150299,12,3.272495
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.018321,34.20618,20.73115,11.1562,11.1562,12,0,3.372,11.1562,44.98233,0,0,0,5.018321,0,0,0.8437962,0.8016064,21.83792,9.944854,5.819927,0,5.819927,23.80408,61.03598,0.1316228,12.27182,4.014657,12,14.96317
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.123279,47.64634,23.91683,4.610629,4.610629,0,-1,0,4.610629,176.1859,0,0,0,8.123279,4.853294,4.610629,0,0,16.01799,15.18279,3.269984,0,3.269984,26.90626,68.99027,0.1315779,5.071692,6.498623,0,23.30607
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,9.00609,54.77797,27.20547,0.6675788,0.6675788,0,0,0,0.6675788,1349.068,0,0,0,9.00609,0.7027146,0.6675788,0,0,12.748,18.12577,8.303376,0,8.303376,34.78353,89.18837,0.131464,0.7343367,7.204872,0,27.13186
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.233669,58.87361,29.80973,1.821778,1.821778,0,0,0,1.821778,506.8495,2.87138,0,0,9.233669,1.917661,1.821778,0,0,4.444629,25.59881,4.444629,0,4.444629,39.00008,100,0.1314031,2.003955,7.386936,0,34.83248
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.70284,59.26973,31.80229,2.076263,2.076263,0,0,0,2.076263,419.1589,6.5173,0,0,8.70284,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1314031,2.283889,6.962272,0,38.30182
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,9.097321,63.19579,33.6919,2.213687,2.213687,0,0,0,2.213687,410.9579,6.767123,0,0,9.097321,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1314031,2.435055,7.277856,0,38.6963
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,7.068526,56.68385,34.76389,0,0,0,-1,0,0,0,7.068526,0,0,7.068526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314031,0,5.654821,0,36.6675
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.444067,54.78418,35.05459,2.374816,2.374816,0,-1,0,2.374816,271.3501,3.944261,0,0,6.444067,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1314031,2.612298,5.155254,0,36.04305
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.312478,47.98894,35.36347,0,0,0,-1,0,0,0,4.312478,0,0,4.312478,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314031,0,3.449982,0,33.91146
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.36241,38.25992,34.50951,1.108758,1.108758,0,-1,0,1.108758,122.8772,0.1952966,0,0,1.36241,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1314031,1.219633,1.089928,0,30.96139
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,32.41399,32.41399,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1314031,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,30.42143,30.42143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1314031,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,28.90732,28.90732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1314031,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,27.50829,27.50829,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1314031,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,26.14559,26.14559,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1314031,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,25.02515,25.02515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1314031,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,24.15303,24.15303,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1314031,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,23.25062,23.25062,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1314031,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,22.45117,22.45117,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1314031,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,21.73651,21.73651,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1314031,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.94918,20.94918,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1314031,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,20.31931,20.31931,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1314031,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.77423,19.77423,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1314031,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.664787,23.42201,19.22915,5.66223,5.66223,0,0,0,5.66223,29.40162,0,8.881784E-16,0,1.664787,5.960243,5.66223,0,0,18.92237,12.56885,0,4.295455,-4.295455,16.52094,42.36129,0.1314031,6.228454,1.33183,0,14.23363
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.333863,26.57928,20.59185,4.214236,4.214236,0,0,0,4.214236,55.38044,0,0,0,2.333863,4.436038,4.214236,0,0,23.6951,8.273393,0,2.102175,-2.102175,14.30505,36.67954,0.1314031,4.63566,1.86709,0,10.60725
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.881887,34.1813,23.75936,3.188066,3.188066,0,-1,0,3.188066,121.7631,0,0,0,3.881887,3.35586,3.188066,0,0,26.03085,6.171217,0.5260279,0,0.5260279,14.80408,37.95911,0.1313958,3.506873,3.10551,0,10.0531
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.488097,49.11308,27.02983,5.433426,5.433426,0,0,0,5.433426,137.8154,0,0,0,7.488097,5.719396,5.433426,0,0,25.50482,6.644642,1.768701,0,1.768701,16.48202,42.26151,0.1313716,5.976769,5.990478,0,14.13274
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.296418,55.09379,29.64015,1.442898,1.442898,0,0,0,1.442898,574.9828,0,0,0,8.296418,1.51884,1.442898,0,0,23.73612,8.236473,6.777577,0,6.777577,22.91179,58.74807,0.1312789,1.587188,6.637135,0,16.53289
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.799775,55.67433,31.65088,0.3250461,0.3250461,0,0,0,0.3250461,2399.591,0,0,0,7.799775,0.3421537,0.3250461,0,0,16.95854,14.33629,7.457622,0,7.457622,29.98672,76.88886,0.131177,0.3575507,6.23982,0,22.13607
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.868052,62.05458,33.52232,3.935745,3.935745,0,0,0,3.935745,225.3208,0,0,0,8.868052,4.14289,3.935745,0,0,9.500917,21.04815,4.725162,0,4.725162,34.4694,88.3829,0.1311126,4.32932,7.094442,0,29.9162
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.66133,58.69839,34.61247,0.3528188,0.3528188,0,-1,0,0.3528188,2171.463,2.514186,0,0,7.66133,0.3713882,0.3528188,0,0,4.775756,25.3008,4.775756,0,4.775756,39.00008,100,0.1310475,0.3881007,6.129064,0,32.96213
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.496431,48.09436,34.92135,1.429482,1.429482,0,-1,0,1.429482,314.5498,2.991714,0,0,4.496431,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1310475,1.57243,3.597145,0,34.09541
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.39794,44.98164,35.22417,0,0,0,-1,0,0,0,3.39794,0,0,3.39794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310475,0,2.718352,0,32.99692
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.498699,38.52063,34.38839,3.126568,3.126568,0,-1,0,3.126568,47.93432,0,0,0,1.498699,3.291125,3.126568,0,0,0,29.59898,0,1.792425,-1.792425,37.11069,95.15544,0.1310475,3.439225,1.198959,0,31.09768
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,32.29286,32.29286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.991584,27.80655,0,0,0,37.11069,95.15544,0.1310475,0,0,0,27.80655
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,30.3003,30.3003,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,1.991584,27.80655,0,8.493244,-8.493244,28.15803,72.19994,0.1310475,8.875441,0,0,27.80655
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,28.76802,28.76802,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.42852,19.31331,0,7.143179,-7.143179,20.62846,52.89338,0.1310475,7.464622,0,0,19.31331
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,27.38716,27.38716,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.36539,12.17013,0,6.067752,-6.067752,14.23249,36.49348,0.1310475,6.340801,0,0,12.17013
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,26.02446,26.02446,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.10733,6.102377,0,1.044672,-1.044672,13.13131,33.66994,0.1310475,1.091682,0,0,6.102377
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,24.90402,24.90402,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.26808,5.057705,0,0.3955182,-0.3955182,12.71439,32.60094,0.1310475,0.4133165,0,0,5.057705
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,24.01978,24.01978,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.70754,4.662188,0,1.627962,-1.627962,10.99837,28.20089,0.1310475,1.70122,0,0,4.662188
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,23.11738,23.11738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.51639,3.034226,0,0,0,10.99837,28.20089,0.1310475,0,0,0,3.034226
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,22.33004,22.33004,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.51639,3.034226,0,1.023559,-1.023559,9.919444,25.43442,0.1310475,1.069619,0,0,3.034226
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,21.61539,21.61539,2.176981,1.910133,0,-1,0,1.910133,0,0,0.2668477,0.4845459,0,2.010667,1.910133,0,0,30.65368,2.010667,0,2.010667,-2.010667,7.800015,20,0.1310475,2.394679,0,0,2.010667
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,20.8341,20.8341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310475,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,20.20424,20.20424,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311177,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,19.65916,19.65916,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1312138,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5070068,20.36871,19.11408,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5070068,0,0,8.8,8.36,16.16775,15.048,8.867006,0,8.867006,32.07398,82.24081,0.1312622,0,0.4056054,12,15.55501
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.612522,27.18488,20.45861,2.724219,2.724219,0,0,0,2.724219,95.89984,0,0,0,2.612522,2.867599,2.724219,0,0,7.300746,23.02831,0,0.2550772,-0.2550772,31.80511,81.55139,0.1312622,2.996641,2.090017,0,25.64083
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.208156,34.9595,23.60795,4.986338,4.986338,0,-1,0,4.986338,84.39373,0,0,0,4.208156,5.248776,4.986338,0,0,7.584166,22.77323,0,1.04062,-1.04062,30.7082,78.73881,0.1312622,5.484972,3.366525,0,26.98138
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.723378,37.0325,26.86025,0,0,0,0,0,0,0,0,0,0,3.723378,0,0,0,0,8.740411,21.73261,3.723378,0,3.723378,34.24051,87.79599,0.1312116,0,2.978703,0,25.45599
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.974129,43.63202,29.47057,0.7405453,0.7405453,0,0,0,0.7405453,671.6847,0,0,0,4.974129,0.7795213,0.7405453,0,0,5.017032,25.08365,4.194608,0,4.194608,38.21986,97.99944,0.1311546,0.8145998,3.979303,0,30.05778
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.264749,43.61583,31.47525,0,0,0,0,0,0,0,3.442324,0,0,4.264749,0,0,0,0,0.8224245,28.8588,0.8224245,0,0.8224245,39.00008,100,0.1311434,0,3.411799,0,33.12354
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.21257,45.50846,33.37091,0,0,0,0,0,0,0,4.21257,0,0,4.21257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311434,0,3.370056,0,33.81155
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.321144,40.95896,34.46106,6.401346,6.401346,0,-1,0,6.401346,36.26025,0,0,0,2.321144,6.738258,6.401346,0,0,0,29.59898,0,4.417115,-4.417115,34.34403,88.06144,0.1311434,7.04148,1.856915,0,31.92012
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.032147,46.45214,34.76389,2.414733,2.414733,0,-1,0,2.414733,166.9811,0,0,0,4.032147,2.541825,2.414733,0,0,4.907905,25.18186,1.490323,0,1.490323,35.75787,91.68668,0.1311231,2.656207,3.225718,0,29.21401
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.743781,42.86466,35.09093,2.51861,2.51861,0,-1,0,2.51861,108.9403,0,0,0,2.743781,2.651168,2.51861,0,0,3.417582,26.52315,0.09261232,0,0.09261232,35.84573,91.91196,0.1311219,2.770471,2.195024,0,29.26694
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7984096,36.42831,34.25515,4.42441,4.42441,0,-1,0,4.42441,18.04556,0,0,0,0.7984096,4.657274,4.42441,0,0,3.32497,26.6065,0,3.858865,-3.858865,31.77813,81.48223,0.1311219,4.866851,0.6387277,0,27.40491
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,32.15962,32.15962,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.612597,22.74764,0,1.43966,-1.43966,30.2606,77.59113,0.1311219,1.504445,0,0,22.74764
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,30.16706,30.16706,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.212219,21.30798,0,1.270615,-1.270615,28.92125,74.15691,0.1311219,1.327792,0,0,21.30798
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,28.65295,28.65295,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.62401,20.03736,0,2.467822,-2.467822,26.31994,67.48689,0.1311219,2.578874,0,0,20.03736
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,27.27209,27.27209,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.36604,17.56954,0,7.22227,-7.22227,18.707,47.96657,0.1311219,7.547272,0,0,17.56954
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,25.89122,25.89122,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.39078,10.34727,0,1.282331,-1.282331,17.3553,44.50069,0.1311219,1.340036,0,0,10.34727
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,24.76473,24.76473,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,22.8156,9.064942,0,0.26188,-0.26188,17.07926,43.79288,0.1311219,0.2736647,0,0,9.064942
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,23.89866,23.89866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.10657,8.803062,0,0,0,17.07926,43.79288,0.1311219,0,0,0,8.803062
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,22.99625,22.99625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.10657,8.803062,0,0,0,17.07926,43.79288,0.1311219,0,0,0,8.803062
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,22.1968,22.1968,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.10657,8.803062,0,0.002020784,-0.002020784,17.07713,43.78742,0.1311219,0.002111719,0,0,8.803062
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,21.48214,21.48214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.10882,8.801042,0,0,0,17.07713,43.78742,0.1311219,0,0,0,8.801042
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,20.69481,20.69481,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.10882,8.801042,0,1.874987,-1.874987,15.10072,38.71971,0.1311219,1.959362,0,0,8.801042
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,20.06494,20.06494,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.19214,6.926054,0,0.6363378,-0.6363378,14.42996,36.99982,0.1311219,0.664973,0,0,6.926054
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,19.53803,19.53803,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,25.89918,6.289716,0,0.6019818,-0.6019818,13.79541,35.37279,0.1311219,0.629071,0,0,6.289716
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2905823,19.69106,18.97478,3.204229,3.204229,0,0,0,3.204229,9.068713,0,8.881784E-16,0,0.2905823,3.372872,3.204229,0,0,26.56805,5.687735,0,3.08229,-3.08229,10.5464,27.04198,0.1311219,3.524652,0.2324658,0,5.978317
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.683418,24.58796,20.31931,5.259049,5.259049,12,0,3.372,5.259049,32.00993,0,0,0,1.683418,0,0,6.740951,6.403903,29.99282,2.605445,8.087321,0,8.087321,18.2187,46.71453,0.1312548,5.784954,1.346734,12,4.288862
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.034478,26.10303,23.45654,3.921722,3.921722,0,-1,0,3.921722,26.37816,0,0,0,1.034478,4.128129,3.921722,0,0,21.90549,9.884034,0,3.093651,-3.093651,14.95771,38.35302,0.1312548,4.313895,0.8275825,0,10.91851
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.679246,39.70593,26.70884,3.020981,3.020981,0,0,0,3.020981,154.8916,0,0,0,4.679246,3.17998,3.020981,0,0,25.34288,6.790383,1.499266,0,1.499266,16.38004,42.00001,0.1312344,3.323079,3.743397,0,11.46963
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.694087,49.03222,29.30099,0,0,0,0,0,0,0,0,0,0,6.694087,0,0,0,0,23.84362,8.139723,6.694087,0,6.694087,22.7306,58.28349,0.1311436,0,5.355269,0,14.83381
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.777887,41.94749,31.30567,3.823992,3.823992,0,0,0,3.823992,98.79434,0,0,0,3.777887,4.025254,3.823992,0,0,17.14953,14.1644,0,0.2473669,-0.2473669,22.46986,57.6149,0.1311436,4.20639,3.02231,0,17.94229
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.086726,41.89327,33.20132,4.101458,4.101458,0,0,0,4.101458,75.25925,0,0,0,3.086726,4.317324,4.101458,0,0,17.42438,13.91703,0,1.230598,-1.230598,21.17269,54.28885,0.1311436,4.511603,2.469381,0,17.00376
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.498351,38.43263,34.3036,2.727415,2.727415,0,-1,0,2.727415,54.93668,0,0,0,1.498351,2.870963,2.727415,0,0,18.79171,12.68644,0,1.372612,-1.372612,19.72583,50.57896,0.1311436,3.000156,1.198681,0,14.18479
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.450256,41.49492,34.61247,4.714211,4.714211,0,-1,0,4.714211,51.97595,0,0,0,2.450256,4.962328,4.714211,0,0,20.31684,11.31382,0,2.512072,-2.512072,17.07788,43.78934,0.1311436,5.185633,1.960205,0,13.76408
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.348287,44.53944,34.95163,0,0,0,-1,0,0,0,0,0,0,3.348287,0,0,0,0,23.10803,8.801752,3.348287,0,3.348287,20.25434,51.9341,0.1310982,0,2.67863,0,12.15004
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.817948,39.14788,34.11585,1.4374,1.4374,0,-1,0,1.4374,126.4748,0,0,0,1.817948,1.513053,1.4374,0,0,19.75974,11.81521,0.3048955,0,0.3048955,20.54359,52.67577,0.1310941,1.58114,1.454359,0,13.63316
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,32.02638,32.02638,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,19.45485,12.08962,0,3.690625,-3.690625,16.65333,42.70076,0.1310941,3.856703,0,0,12.08962
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,30.02776,30.02776,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,23.55554,8.398992,0,4.819443,-4.819443,11.57319,29.67479,0.1310941,5.036318,0,0,8.398992
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,28.51365,28.51365,5.665788,3.400571,0,-1,0,3.400571,0,0,2.265217,2.831795,0,3.579549,3.400571,0,0,28.91048,3.579549,0,3.579549,-3.579549,7.800015,20,0.1310941,6.232367,0,0,3.579549
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,27.13279,27.13279,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310941,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,25.77009,25.77009,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310941,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,24.64965,24.64965,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310941,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,23.77753,23.77753,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310941,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,22.85695,22.85695,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310941,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,22.07567,22.07567,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310941,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,21.34285,21.34285,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310941,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.57368,20.57368,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310941,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,19.96198,19.96198,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131152,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,19.4169,19.4169,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1312514,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.038052,24.004,18.85365,3.373031,3.373031,11.57972,0,3.265669,3.373031,60.42196,0,0,0,2.038052,0,0,8.206689,7.796354,16.16775,15.048,9.834406,0,9.834406,32.99174,84.59403,0.131367,3.710335,1.630441,12,17.08605
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.720706,32.77031,20.20424,5.554274,5.554274,0,0,0,5.554274,84.9923,0,0,0,4.720706,5.846604,5.554274,0,0,6.333347,23.89897,0,1.125899,-1.125899,31.80494,81.55096,0.131367,6.109702,3.776564,0,28.61967
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.952187,39.84637,23.29907,8.574899,8.36,0,-1,0,8.36,71.19841,0,0.2148989,1.072389,5.952187,8.8,8.36,0,0,7.584346,22.77307,0,2.847813,-2.847813,28.80308,73.8539,0.131367,9.432388,4.76175,0,28.72525
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,9.059254,54.16017,26.53926,1.650388,1.650388,0,0,0,1.650388,548.9164,0,0,0,9.059254,1.737251,1.650388,0,0,10.74858,19.92525,7.322003,0,7.322003,35.74934,91.66479,0.1312679,1.815427,7.247403,0,28.98451
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.653476,59.67878,29.12535,0.8871831,0.8871831,0,0,0,0.8871831,1088.104,5.293019,0,0,9.653476,0.9338769,0.8871831,0,0,3.42658,26.51506,3.42658,0,3.42658,39.00008,100,0.1312216,0.9759014,7.722781,0,36.16853
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.564598,61.86996,31.13609,0,0,0,0,0,0,0,9.564598,0,0,9.564598,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312216,0,7.651679,0,39.16358
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.316278,63.27452,33.04386,3.072379,3.072379,0,0,0,3.072379,303.2268,6.082195,0,0,9.316278,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1312216,3.379617,7.453023,0,38.91526
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.877606,62.88002,34.15219,2.722182,2.722182,0,-1,0,2.722182,326.121,6.012153,0,0,8.877606,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1312216,2.9944,7.102086,0,38.47659
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.363461,53.83942,34.47923,3.292291,3.292291,0,-1,0,3.292291,193.2837,2.897891,0,0,6.363461,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1312216,3.62152,5.090768,0,35.96244
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.277339,47.26427,34.80022,1.734305,1.734305,0,-1,0,1.734305,246.6313,2.451754,0,0,4.277339,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1312216,1.907735,3.421871,0,33.87632
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.881024,39.2094,34.00077,7.285958,7.285958,0,-1,0,7.285958,25.81712,0,0,0,1.881024,7.66943,7.285958,0,0,0,29.59898,0,5.788405,-5.788405,32.89856,84.35512,0.1312216,8.014554,1.50482,0,31.48
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,31.90525,31.90525,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.431562,23.81057,0,7.26446,-7.26446,25.24115,64.72076,0.1312216,7.591361,0,0,23.81057
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,29.91269,29.91269,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.50318,16.54611,0,2.81826,-2.81826,22.27044,57.10358,0.1312216,2.945082,0,0,16.54611
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,28.39252,28.39252,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.63458,13.72785,0,6.798977,-6.798977,15.10369,38.72734,0.1312216,7.104931,0,0,13.72785
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,27.02983,27.02983,8.924638,6.582432,0,-1,0,6.582432,0,0,2.342206,3.234669,0,6.928875,6.582432,0,0,25.189,6.928875,0,6.928875,-6.928875,7.800015,20,0.1312216,9.817101,0,0,6.928875
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,25.66713,25.66713,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312216,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,24.52852,24.52852,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312216,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,23.64429,23.64429,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312216,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,22.74188,22.74188,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312216,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,21.95454,21.95454,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312216,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,21.22172,21.22172,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312216,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,20.45861,20.45861,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312216,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,19.85902,19.85902,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313326,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,19.31394,19.31394,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1314271,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.072063,26.64086,18.75675,5.059618,5.059618,12,0,3.372,5.059618,60.7173,-8.881784E-16,0,0,3.072063,0,0,6.940382,6.593363,16.16775,15.048,9.665426,0,9.665426,32.83143,84.18298,0.1315564,5.56558,2.45765,12,18.12006
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.39665,34.62957,20.10128,2.516516,2.516516,0,0,0,2.516516,214.4492,0,0,0,5.39665,2.648964,2.516516,0,0,6.502327,23.74688,2.747686,0,2.747686,35.43811,90.86678,0.1315193,2.768168,4.31732,0,29.14353
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.811037,42.42801,23.184,9.745234,8.36,0,-1,0,8.36,81.47173,0,1.385234,2.359757,6.811037,8.8,8.36,0,0,3.754642,26.2198,0,1.988963,-1.988963,33.34156,85.49101,0.1315193,10.71976,5.44883,0,33.03084
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.220652,50.91969,26.38785,6.195169,6.195169,0,0,0,6.195169,132.6945,0,0,0,8.220652,6.521231,6.195169,0,0,5.964601,24.23084,1.699421,0,1.699421,34.95377,89.62488,0.1314964,6.814686,6.576521,0,32.45149
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.615081,59.31096,28.95577,5.352144,5.352144,0,0,0,5.352144,179.6491,0,0,0,9.615081,5.633836,5.352144,0,0,4.26518,25.76032,3.981245,0,3.981245,38.73071,99.30933,0.1314427,5.887358,7.692065,0,35.3754
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.180131,56.28323,30.98467,2.945648,2.945648,0,0,0,2.945648,277.7023,4.795514,0,0,8.180131,3.100682,2.945648,0,0,0.2839348,29.34344,0.2839348,0,0.2839348,39.00008,100,0.1314389,3.240213,6.544105,0,37.52357
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.424814,63.53012,32.89245,0,0,0,0,0,0,0,9.424814,0,0,9.424814,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314389,0,7.539852,0,39.02379
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,8.147834,59.81252,34.00077,2.85234,2.85234,0,-1,0,2.85234,285.6544,5.14537,0,0,8.147834,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1314389,3.137574,6.518267,0,37.74681
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.343201,53.60886,34.33994,6.906079,6.906079,0,-1,0,6.906079,91.84953,0,0,0,6.343201,7.269557,6.906079,0,0,0,29.59898,0,0.9263562,-0.9263562,38.02361,97.49625,0.1314389,7.596687,5.074561,0,35.94218
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.575058,41.932,34.6791,0,0,0,-1,0,0,0,1.545774,0,0,2.575058,0,0,0,0,1.029285,28.67262,1.029285,0,1.029285,39.00008,100,0.131425,0,2.060047,0,31.24768
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.187622,37.12609,33.87965,2.818512,2.818512,0,-1,0,2.818512,42.1365,0,0,0,1.187622,2.966854,2.818512,0,0,0,29.59898,0,1.779232,-1.779232,37.1246,95.1911,0.131425,3.100363,0.9500977,0,30.7866
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,31.78412,31.78412,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,1.976925,27.81975,0,0.1134086,-0.1134086,37.00506,94.88457,0.131425,0.118512,0,0,27.81975
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,29.80973,29.80973,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.102934,27.70634,0,4.01102,-4.01102,32.77707,84.04361,0.131425,4.191515,0,0,27.70634
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,28.29562,28.29562,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.559623,23.69532,0,8.8,-8.8,23.50106,60.25901,0.131425,10.38108,0,0,23.69532
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,26.93293,26.93293,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.3374,14.89532,0,1.494091,-1.494091,21.92615,56.22078,0.131425,1.561325,0,0,14.89532
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,25.57023,25.57023,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,17.9975,13.40123,0,0.3717468,-0.3717468,21.53429,55.21603,0.131425,0.3884754,0,0,13.40123
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,24.42557,24.42557,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.41055,13.02948,0,1.268775,-1.268775,20.19689,51.78679,0.131425,1.32587,0,0,13.02948
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,23.54133,23.54133,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.8203,11.7607,0,0.6085665,-0.6085665,19.5554,50.14196,0.131425,0.6359519,0,0,11.7607
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,22.63892,22.63892,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.49649,11.15214,0,0.6474663,-0.6474663,18.87291,48.39199,0.131425,0.6766022,0,0,11.15214
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,21.83947,21.83947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2159,10.50467,0,0,0,18.87291,48.39199,0.131425,0,0,0,10.50467
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,21.10664,21.10664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2159,10.50467,0,0,0,18.87291,48.39199,0.131425,0,0,0,10.50467
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.33748,20.33748,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.2159,10.50467,0,0.597331,-0.597331,18.24327,46.77752,0.131425,0.6242109,0,0,10.50467
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,19.76212,19.76212,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.8796,9.907341,0,0.1801356,-0.1801356,18.05339,46.29065,0.131425,0.1882417,0,0,9.907341
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,19.21098,19.21098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07975,9.727205,0,0,0,18.05339,46.29065,0.131425,0,0,0,9.727205
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.938221,26.15472,18.63562,0,0,0,0,0,0,0,0,0,0,2.938221,0,0,0,0,22.07975,9.727205,2.938221,0,2.938221,20.84083,53.43792,0.1313854,0,2.350576,0,12.66543
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.489293,34.77054,19.98015,1.582856,1.582856,0,0,0,1.582856,346.7967,0,0,0,5.489293,1.666165,1.582856,0,0,19.14153,12.3716,3.823128,0,3.823128,24.46777,62.73774,0.1313339,1.741142,4.391434,0,17.8609
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.727898,45.27807,23.0447,4.825603,4.825603,0,-1,0,4.825603,160.1437,0,0,0,7.727898,5.079582,4.825603,0,0,15.3184,15.81242,2.648316,0,2.648316,26.98018,69.17982,0.1312983,5.308163,6.182318,0,23.54032
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.367723,51.23473,26.21221,1.841822,1.841822,0,0,0,1.841822,454.3178,0,0,0,8.367723,1.93876,1.841822,0,0,12.67008,18.1959,6.428964,0,6.428964,33.07923,84.81837,0.1312118,2.026004,6.694179,0,26.56363
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.920353,56.37247,28.76802,0,0,0,0,0,0,0,2.679234,0,0,8.920353,0,0,0,0,6.241118,23.98197,6.241118,0,6.241118,39.00008,100,0.131128,0,7.136282,0,32.90232
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.827375,62.54126,30.81509,0.3468162,0.3468162,0,0,0,0.3468162,2833.597,9.462306,0,0,9.827375,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.131128,0.3814978,7.8619,0,39.42635
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.713207,60.44642,32.72287,3.116437,3.116437,0,0,0,3.116437,279.5888,5.432748,0,0,8.713207,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.131128,3.42808,6.970566,0,38.31219
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.516365,53.64272,33.84331,0,0,0,-1,0,0,0,6.516365,0,0,6.516365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131128,0,5.213091,0,36.11534
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.46553,53.86224,34.18852,3.824533,3.824533,0,-1,0,3.824533,169.0541,2.439707,0,0,6.46553,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.131128,4.206986,5.172424,0,36.06451
