Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.702981,48.34654,34.54585,4.953614,4.953614,0,-1,0,4.953614,94.94041,0,0,0,4.702981,5.21433,4.953614,0,0,0,29.59898,0,0.5113493,-0.5113493,38.46107,98.61793,0.131128,5.448975,3.762385,0,34.30196
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.92396,39.06928,33.7464,1.820331,1.820331,0,-1,0,1.820331,105.6929,0,0,0,1.92396,1.916138,1.820331,0,0,0.5681659,29.08763,0.007822248,0,0.007822248,38.46849,98.63696,0.1311279,2.002364,1.539168,0,31.01159
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,31.66299,31.66299,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.5603436,29.09467,0,5.055558,-5.055558,33.13946,84.97281,0.1311279,5.283059,0,0,29.09467
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,29.6886,29.6886,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.177631,24.03911,0,5.298996,-5.298996,27.55383,70.6507,0.1311279,5.537451,0,0,24.03911
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,28.19266,28.19266,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.0654,18.74011,0,0.6974382,-0.6974382,26.81867,68.76567,0.1311279,0.7288229,0,0,18.74011
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,26.82997,26.82997,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.84033,18.04268,0,2.31345,-2.31345,24.38008,62.51289,0.1311279,2.417555,0,0,18.04268
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,25.46727,25.46727,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.41084,15.72923,0,0.9116548,-0.9116548,23.41911,60.04887,0.1311279,0.9526792,0,0,15.72923
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,24.30444,24.30444,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.42378,14.81757,0,1.269508,-1.269508,22.08093,56.61765,0.1311279,1.326636,0,0,14.81757
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,23.4202,23.4202,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.83435,13.54806,0,0.8790128,-0.8790128,21.15437,54.24186,0.1311279,0.9185683,0,0,13.54806
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,22.51779,22.51779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81103,12.66905,0,0,0,21.15437,54.24186,0.1311279,0,0,0,12.66905
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,21.71834,21.71834,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.81103,12.66905,0,0.9308235,-0.9308235,20.17319,51.72604,0.1311279,0.9727105,0,0,12.66905
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,20.98552,20.98552,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,19.84528,11.73823,0,1.127411,-1.127411,18.9848,48.67887,0.1311279,1.178144,0,0,11.73823
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,20.21635,20.21635,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.09796,10.61082,0,1.29725,-1.29725,17.61738,45.17267,0.1311279,1.355626,0,0,10.61082
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,19.64099,19.64099,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.53934,9.313567,0,0.8909326,-0.8909326,16.67825,42.76466,0.1311279,0.9310246,0,0,9.313567
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,19.09591,19.09591,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.52927,8.422634,0,0.6617414,-0.6617414,15.98071,40.97611,0.1311279,0.6915198,0,0,8.422634
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.740172,25.51884,18.53266,10.70615,10.70615,12,0,3.372,10.70615,25.59436,0,0,0,2.740172,0,0,1.293845,1.229153,24.26454,7.760893,3.969325,0,3.969325,19.74635,50.63156,0.1311867,11.77677,2.192137,12,10.50107
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.694967,32.30978,19.84691,6.723629,6.723629,12,0,3.372,6.723629,69.82787,0,0,0,4.694967,0,0,5.276371,5.012552,20.29521,11.33329,9.70752,0,9.70752,28.95571,74.24526,0.1313151,7.395992,3.755974,12,16.02825
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.7109,41.77673,22.89329,3.192285,3.192285,0,-1,0,3.192285,210.2224,0,0,0,6.7109,3.3603,3.192285,0,0,10.58769,20.07005,3.3506,0,3.3506,32.13437,82.39565,0.1312702,3.511514,5.36872,0,26.78095
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.184265,50.37947,26.04263,0,0,0,0,0,0,0,0.9471704,0,0,8.184265,0,0,0,0,7.237095,23.08559,7.237095,0,7.237095,39.00008,100,0.1311732,0,6.547412,0,31.26986
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.792476,55.65835,28.58027,8.524985,8.524985,3,0,1.095,8.524985,103.1377,2.976702,0,0,8.792476,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1311732,9.377483,7.033981,12,38.39145
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.60703,61.39625,30.62735,2.159437,2.159437,0,0,0,2.159437,444.8859,7.333939,0,0,9.60703,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1311732,2.375381,7.685624,0,39.20601
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.424171,63.09584,32.55329,4.266231,4.266231,0,0,0,4.266231,220.9016,4.933403,0,0,9.424171,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1311732,4.692854,7.539337,0,39.02315
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.951073,58.66481,33.67373,4.68957,4.68957,0,-1,0,4.68957,169.548,3.014684,0,0,7.951073,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1311732,5.158527,6.360858,0,37.55005
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.619709,54.22239,34.03106,7.624926,7.624926,0,-1,0,7.624926,86.81671,0,0,0.02741812,6.619709,8.026237,7.624926,0,0,0,29.59898,0,1.406528,-1.406528,37.51747,96.19844,0.1311732,8.387418,5.295768,0,36.21869
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.096729,46.2483,34.38839,2.788364,2.788364,0,-1,0,2.788364,146.9223,0,0,0,4.096729,2.93512,2.788364,0,0,1.562809,28.19245,1.161608,0,1.161608,38.61946,99.02407,0.1311577,3.067201,3.277383,0,32.28918
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.363642,37.32103,33.58894,0,0,0,-1,0,0,0,0.9624422,0,0,1.363642,0,0,0,0,0.4012003,29.2379,0.4012003,0,0.4012003,39.00008,100,0.1311523,0,1.090914,0,30.60154
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311523,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,29.55536,29.55536,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1311523,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,28.07153,28.07153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1311523,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,26.69067,26.69067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1311523,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,25.32797,25.32797,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1311523,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,24.1712,24.1712,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1311523,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,23.28696,23.28696,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1311523,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,22.38455,22.38455,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1311523,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,21.57905,21.57905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1311523,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,20.85227,20.85227,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1311523,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,20.10128,20.10128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1311523,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,19.51986,19.51986,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1311523,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,18.97478,18.97478,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1311523,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.409153,24.50538,18.39942,6.278822,6.278822,0,0,0,6.278822,38.3695,0,0,0,2.409153,6.609286,6.278822,0,0,12.36637,18.46924,0,4.200134,-4.200134,22.84098,58.56649,0.1311523,6.906704,1.927322,0,20.8784
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.427579,34.30884,19.72578,2.500142,2.500142,0,0,0,2.500142,217.0909,0,0,0,5.427579,2.631728,2.500142,0,0,17.03319,14.26911,2.795851,0,2.795851,25.49335,65.36745,0.1311149,2.750156,4.342063,0,19.69669
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.148045,39.83215,22.74188,1.908139,1.908139,0,-1,0,1.908139,322.2011,0,0,0,6.148045,2.008567,1.908139,0,0,14.23734,16.78538,4.139477,0,4.139477,29.42041,75.43679,0.1310595,2.098953,4.918436,0,22.93342
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.703089,48.49994,25.87305,1.807669,1.807669,0,0,0,1.807669,426.1339,0,0,0,7.703089,1.902809,1.807669,0,0,10.09786,20.51091,5.80028,0,5.80028,34.92304,89.54607,0.130982,1.988435,6.162471,0,28.21399
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,9.068468,56.49713,28.41069,0.7246968,0.7246968,0,0,0,0.7246968,1251.347,4.00805,0,0,9.068468,0.7628387,0.7246968,0,0,4.297579,25.73116,4.297579,0,4.297579,39.00008,100,0.1309247,0.7971664,7.254775,0,34.79963
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.409522,60.38394,30.45777,0,0,0,0,0,0,0,9.409522,0,0,9.409522,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309247,0,7.527617,0,39.0085
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.578691,63.53471,32.39582,1.1789,1.1789,0,0,0,1.1789,812.511,8.337744,0,0,9.578691,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1309247,1.29679,7.662953,0,39.17767
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.233866,59.56171,33.52232,2.271329,2.271329,0,-1,0,2.271329,362.5131,5.842993,0,0,8.233866,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1309247,2.498462,6.587092,0,37.83284
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.50469,53.64372,33.87965,9.696304,8.36,0,-1,0,8.36,77.80729,0,1.336304,2.305935,6.50469,8.8,8.36,0,0,0,29.59898,0,2.29531,-2.29531,36.58061,93.79624,0.1309247,10.66593,5.203752,0,36.10367
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.590063,47.64526,34.23698,5.663203,5.663203,0,-1,0,5.663203,81.05066,0,8.881784E-16,0,4.590063,5.961266,5.663203,0,0,2.550345,27.30367,0,1.371203,-1.371203,35.13523,90.09016,0.1309247,6.229523,3.67205,0,31.89373
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.044997,39.09621,33.43753,0,0,0,-1,0,0,0,0,0,0,2.044997,0,0,0,0,4.073904,25.93246,2.044997,0,2.044997,37.07529,95.06465,0.1308974,0,1.635998,0,27.97746
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,31.39046,31.39046,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,2.028906,27.77296,0,8.8,-8.8,27.79927,71.28004,0.1308974,11.9828,0,0,27.77296
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,29.43423,29.43423,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,11.80668,18.97296,0,4.041386,-4.041386,23.53928,60.35701,0.1308974,4.223248,0,0,18.97296
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,27.95041,27.95041,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.29711,14.93158,0,1.905178,-1.905178,21.53105,55.2077,0.1308974,1.990911,0,0,14.93158
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,26.5756,26.5756,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,18.41398,13.0264,0,8.8,-8.8,12.25503,31.42309,0.1308974,10.19455,0,0,13.0264
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,25.2129,25.2129,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.19176,4.226398,0,1.949465,-1.949465,10.20011,26.15409,0.1308974,2.037191,0,0,4.226398
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.05007,24.05007,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,30.35783,2.276933,0,0.4935032,-0.4935032,9.679915,24.82025,0.1308974,0.5157108,0,0,2.276933
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,23.16583,23.16583,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,30.90616,1.78343,0,0.5822687,-0.5822687,9.066151,23.24649,0.1308974,0.6084708,0,0,1.78343
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,22.26342,22.26342,2.512327,1.141103,0,-1,0,1.141103,0,0,1.371224,1.622457,0,1.201161,1.141103,0,0,31.55313,1.201161,0,1.201161,-1.201161,7.800015,20,0.1308974,2.76356,0,0,1.201161
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,21.46397,21.46397,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308974,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,20.73115,20.73115,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308974,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,19.96198,19.96198,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308974,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,19.39873,19.39873,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309958,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,18.85365,18.85365,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1310596,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.696502,25.15675,18.29646,5.656881,5.656881,12,0,3.372,5.656881,47.66764,0,0,0,2.696502,0,0,6.343119,6.025962,16.16775,15.048,8.722465,0,8.722465,31.93686,81.88921,0.1311978,6.222569,2.157202,12,17.7445
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.525213,34.44409,19.58648,2.504121,2.504121,0,0,0,2.504121,220.6448,0,0,0,5.525213,2.635917,2.504121,0,0,7.445289,22.89822,2.889296,0,2.889296,34.67788,88.91747,0.1311593,2.754533,4.42017,0,28.42343
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.902544,45.32742,22.58441,0,0,0,-1,0,0,0,3.346551,0,0,7.902544,0,0,0,0,4.555993,25.49858,4.555993,0,4.555993,39.00008,100,0.1310986,0,6.322035,0,33.40113
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.761668,52.02226,25.6853,2.811999,2.811999,0,0,0,2.811999,311.5815,5.80167,0,0,8.761668,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1310986,3.093199,7.009335,0,38.36065
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,10.05861,60.16533,28.22294,0,0,0,0,0,0,0,10.05861,0,0,10.05861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310986,0,8.046885,0,39.65759
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.36289,64.08975,30.27002,2.470375,2.470375,0,0,0,2.470375,419.4865,7.762494,0,0,10.36289,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1310986,2.717412,8.290311,0,39.96187
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,9.021734,61.02904,32.20807,3.354648,3.354648,0,0,0,3.354648,268.9323,5.490525,0,0,9.021734,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1310986,3.690113,7.217387,0,38.62071
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.649709,57.14998,33.35274,3.377337,3.377337,0,-1,0,3.377337,226.5012,4.094618,0,0,7.649709,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1310986,3.715071,6.119768,0,37.24869
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.604175,53.79691,33.71007,4.393914,4.393914,0,-1,0,4.393914,150.3028,1.979002,0,0,6.604175,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1310986,4.833306,5.28334,0,36.20315
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.842572,48.29073,34.08556,5.022458,5.022458,0,-1,0,5.022458,96.41837,0,8.881784E-16,0,4.842572,5.286798,5.022458,0,0,0,29.59898,0,0.4442259,-0.4442259,38.53182,98.79935,0.1310986,5.524704,3.874058,0,34.44155
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.472863,40.18753,33.29823,5.108103,5.108103,0,-1,0,5.108103,48.4106,0,0,0,2.472863,5.37695,5.108103,0,0,0.4935844,29.15475,0,2.904087,-2.904087,35.47065,90.9502,0.1310986,5.618913,1.978291,0,31.62761
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,31.23904,31.23904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.720348,26.25067,0,0,0,35.47065,90.9502,0.1310986,0,0,0,26.25067
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,29.30099,29.30099,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.720348,26.25067,0,4.069258,-4.069258,31.18127,79.95182,0.1310986,4.252375,0,0,26.25067
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,27.81716,27.81716,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.241746,22.18141,0,0.7642709,-0.7642709,30.37566,77.88615,0.1310986,0.7986631,0,0,22.18141
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,26.45447,26.45447,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.090936,21.41714,0,8.8,-8.8,21.09965,54.10154,0.1310986,13.68584,0,0,21.41714
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,25.09177,25.09177,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,18.86871,12.61714,0,0.07847781,-0.07847781,21.01692,53.88943,0.1310986,0.08200932,0,0,12.61714
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,23.94711,23.94711,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,18.95591,12.53866,0,0.6014495,-0.6014495,20.38294,52.26384,0.1310986,0.6285148,0,0,12.53866
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,23.06287,23.06287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62419,11.93721,0,0,0,20.38294,52.26384,0.1310986,0,0,0,11.93721
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,22.16046,22.16046,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.62419,11.93721,0,1.890222,-1.890222,18.39047,47.15496,0.1310986,1.975282,0,0,11.93721
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,21.36101,21.36101,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.72443,10.04699,0,1.848772,-1.848772,16.44169,42.1581,0.1310986,1.931967,0,0,10.04699
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,20.62819,20.62819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.77863,8.198215,0,0,0,16.44169,42.1581,0.1310986,0,0,0,8.198215
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,19.87719,19.87719,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.77863,8.198215,0,0.7027375,-0.7027375,15.70094,40.25875,0.1310986,0.7343607,0,0,8.198215
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,19.30183,19.30183,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.55944,7.495478,0,0.09728391,-0.09728391,15.5984,39.99581,0.1310986,0.1016617,0,0,7.495478
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,18.75675,18.75675,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.66754,7.398194,0,1.487315,-1.487315,14.03063,35.9759,0.1310986,1.554244,0,0,7.398194
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.62581,24.84356,18.17533,2.213739,2.213739,0,0,0,2.213739,118.6143,0,0,0,2.62581,2.330251,2.213739,0,0,26.32011,5.910879,0.295559,0,0.295559,14.31102,36.69485,0.1310947,2.435112,2.100648,0,8.536689
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.101611,33.07658,19.47141,0,0,0,0,0,0,0,0,0,0,5.101611,0,0,0,0,26.02455,6.176882,5.101611,0,5.101611,19.15083,49.1046,0.1310268,0,4.081288,0,11.27849
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.925954,45.22903,22.433,1.997156,1.997156,0,-1,0,1.997156,396.8621,0,0,0,7.925954,2.102269,1.997156,0,0,20.92294,10.76833,5.823685,0,5.823685,24.67567,63.27081,0.1309494,2.196871,6.340763,0,18.69428
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.366757,54.05394,25.51572,6.769032,6.769032,0,0,0,6.769032,138.3766,0,0,0,9.366757,7.125297,6.769032,0,0,15.09926,16.00965,2.241461,0,2.241461,26.8021,68.72321,0.1309197,7.445935,7.493406,0,25.37641
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,10.07731,60.00074,28.0352,2.686664,2.686664,0,0,0,2.686664,375.0864,0,0,0,10.07731,2.828067,2.686664,0,0,12.85779,18.02696,7.249243,0,7.249243,33.67934,86.3571,0.1308235,2.95533,8.061848,0,28.10427
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,10.19757,63.14199,30.08227,4.107768,4.107768,0,0,0,4.107768,248.2509,0.265054,0,0,10.19757,4.323966,4.107768,0,0,5.608552,24.55128,5.608552,0,5.608552,39.00008,100,0.1307492,4.518544,8.158057,0,34.74885
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.714251,63.62622,32.02638,1.848927,1.848927,0,0,0,1.848927,525.3994,7.768012,0,0,9.714251,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.1307492,2.033819,7.7714,0,39.31323
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.962127,61.98623,33.16499,0,0,0,-1,0,0,0,8.962127,0,0,8.962127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307492,0,7.169701,0,38.5611
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.308714,56.11899,33.54049,4.249506,4.249506,0,-1,0,4.249506,171.9897,2.83555,0,0,7.308714,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1307492,4.674457,5.846972,0,36.90769
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.986999,48.5715,33.91599,2.781565,2.781565,0,-1,0,2.781565,179.2875,2.059036,0,0,4.986999,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1307492,3.059722,3.989599,0,34.58598
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.132184,39.04488,33.14682,4.660268,4.660268,0,-1,0,4.660268,45.75239,0,8.881784E-16,0,2.132184,4.905545,4.660268,0,0,0,29.59898,0,2.773361,-2.773361,36.0767,92.50417,0.1307492,5.126295,1.705747,0,31.73116
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,31.11792,31.11792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.081512,26.82562,0,0,0,36.0767,92.50417,0.1307492,0,0,0,26.82562
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,29.17986,29.17986,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.081512,26.82562,0,3.642432,-3.642432,32.23724,82.65942,0.1307492,3.806341,0,0,26.82562
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,27.7142,27.7142,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.128659,23.18319,0,1.93591,-1.93591,30.19661,77.42705,0.1307492,2.023026,0,0,23.18319
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,26.36968,26.36968,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.27967,21.24727,0,3.247311,-3.247311,26.77364,68.65023,0.1307492,3.39344,0,0,21.24727
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,25.00698,25.00698,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.88779,17.99996,0,1.659336,-1.659336,25.02455,64.16539,0.1307492,1.734006,0,0,17.99996
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,23.8502,23.8502,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.7315,16.34063,0,1.047175,-1.047175,23.92073,61.33509,0.1307492,1.094298,0,0,16.34063
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,22.95991,22.95991,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.89503,15.29345,0,0.6625904,-0.6625904,23.2223,59.54424,0.1307492,0.692407,0,0,15.29345
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,22.0575,22.0575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.63124,14.63086,0,0,0,23.2223,59.54424,0.1307492,0,0,0,14.63086
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,21.25805,21.25805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.63124,14.63086,0,0,0,23.2223,59.54424,0.1307492,0,0,0,14.63086
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,20.52523,20.52523,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.63124,14.63086,0,1.01698,-1.01698,22.15031,56.79555,0.1307492,1.062744,0,0,14.63086
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,19.76212,19.76212,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.76122,13.61388,0,0.5118473,-0.5118473,21.61077,55.41213,0.1307492,0.5348804,0,0,13.61388
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,19.19887,19.19887,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.32994,13.10204,0,1.277099,-1.277099,20.26459,51.96039,0.1307492,1.334569,0,0,13.10204
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,18.65379,18.65379,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.74893,11.82494,0,1.342576,-1.342576,18.84939,48.33168,0.1307492,1.402992,0,0,11.82494
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.044011,23.21412,18.07237,3.530342,3.530342,0,0,0,3.530342,57.89839,0,0,0,2.044011,3.716149,3.530342,0,0,21.24068,10.48236,0,1.672138,-1.672138,17.08681,43.81224,0.1307492,3.883376,1.635209,0,12.52637
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.584582,31.45791,19.35028,1.841609,1.841609,0,0,0,1.841609,248.9444,0,0,0,4.584582,1.938536,1.841609,0,0,23.09862,8.810223,2.646047,0,2.646047,19.59707,50.24879,0.1307142,2.02577,3.667666,0,13.3948
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.331145,39.88684,22.28159,4.855851,4.855851,0,-1,0,4.855851,130.3818,0,0,0,6.331145,5.111422,4.855851,0,0,20.45257,11.19166,1.219723,0,1.219723,20.7542,53.21578,0.130698,5.341436,5.064916,0,17.52281
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.644938,44.35107,25.34614,2.045532,2.045532,0,0,0,2.045532,324.8513,0,0,0,6.644938,2.153192,2.045532,0,0,19.23285,12.28942,4.491746,0,4.491746,25.01544,64.14203,0.1306386,2.250085,5.31595,0,18.93435
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.486306,46.67695,27.84745,1.681441,1.681441,0,0,0,1.681441,385.7587,0,0,0,6.486306,1.769938,1.681441,0,0,14.7411,16.33199,4.716368,0,4.716368,29.48978,75.61467,0.1305763,1.849585,5.189044,0,22.81829
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.517301,52.59494,29.91269,0,0,0,0,0,0,0,0,0,0,7.517301,0,0,0,0,10.02473,20.57672,7.517301,0,7.517301,36.62132,93.90063,0.1304771,0,6.013841,0,28.09402
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.674726,55.47565,31.86891,3.784306,3.784306,0,0,0,3.784306,202.804,1.183813,0,0,7.674726,3.98348,3.784306,0,0,2.507433,27.34229,2.507433,0,2.507433,39.00008,100,0.1304441,4.162737,6.139781,0,35.01701
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.75396,50.09138,33.01358,2.55873,2.55873,0,-1,0,2.55873,224.8756,3.06056,0,0,5.75396,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1304441,2.814603,4.603168,0,35.35294
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.222744,45.57309,33.40119,7.720301,7.720301,0,-1,0,7.720301,54.69662,0,0,0.1323307,4.222744,8.126633,7.720301,0,0,0,29.59898,0,3.903889,-3.903889,34.88502,89.44859,0.1304441,8.492331,3.378195,0,33.82172
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.67197,41.27137,33.77669,5.862663,5.862663,0,-1,0,5.862663,45.57605,0,8.881784E-16,0,2.67197,6.171224,5.862663,0,0,4.337654,25.69509,0,3.499254,-3.499254,31.19648,79.99081,0.1304441,6.448929,2.137576,0,28.36706
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.915376,38.29958,33.02569,0,0,0,-1,0,0,0,0,0,0,1.915376,0,0,0,0,8.225714,22.19584,1.915376,0,1.915376,33.01357,84.65,0.1304189,0,1.532301,0,24.11121
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,30.98467,30.98467,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.310338,23.91967,0,2.166793,-2.166793,30.72956,78.7936,0.1304189,2.264298,0,0,23.91967
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,29.05873,29.05873,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,8.717886,21.75288,0,1.812062,-1.812062,28.81948,73.89597,0.1304189,1.893604,0,0,21.75288
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,27.61125,27.61125,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,10.73129,19.94082,0,6.10235,-6.10235,22.38704,57.40256,0.1304189,6.376956,0,0,19.94082
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,26.26672,26.26672,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.51168,13.83847,0,1.926271,-1.926271,20.35658,52.19624,0.1304189,2.012953,0,0,13.83847
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,24.90402,24.90402,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,19.65198,11.9122,0,0.2693692,-0.2693692,20.07263,51.46819,0.1304189,0.2814908,0,0,11.9122
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,23.74725,23.74725,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,19.95128,11.64283,0,0.6578415,-0.6578415,19.37921,49.69018,0.1304189,0.6874444,0,0,11.64283
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,22.85695,22.85695,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,20.68221,10.98499,0,2.093175,-2.093175,17.17281,44.03275,0.1304189,2.187368,0,0,10.98499
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,21.93637,21.93637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.00796,8.891812,0,0,0,17.17281,44.03275,0.1304189,0,0,0,8.891812
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,21.13693,21.13693,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.00796,8.891812,0,1.936531,-1.936531,15.13153,38.79871,0.1304189,2.023675,0,0,8.891812
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,20.4041,20.4041,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.15966,6.955281,0,0.8890926,-0.8890926,14.19434,36.39567,0.1304189,0.9291018,0,0,6.955281
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,19.65916,19.65916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14754,6.066188,0,0,0,14.19434,36.39567,0.1304189,0,0,0,6.066188
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,19.09591,19.09591,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.14754,6.066188,0,2.734114,-2.734114,11.31233,29.00592,0.1304189,2.857149,0,0,6.066188
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,18.55083,18.55083,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,29.18545,3.332075,0,2.728109,-2.728109,8.436651,21.6324,0.1304189,2.850874,0,0,3.332075
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.480601,24.247,17.96942,0,0,0,0,0,0,0,0,0,0,2.480601,0,0,0,0,32.21668,0.6039659,2.480601,0,2.480601,10.78996,27.6665,0.1303862,0,1.984481,0,3.084567
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.255846,33.26132,19.22915,6.744304,6.744304,12,0,3.372,6.744304,77.93015,8.881784E-16,0,0,5.255846,0,0,5.255696,4.992911,29.73608,2.836507,10.24876,0,10.24876,20.51278,52.59677,0.1305066,7.418735,4.204677,12,8.092353
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.165169,42.38085,22.14229,1.773507,1.773507,0,-1,0,1.773507,404.0114,0,0,0,7.165169,1.866849,1.773507,0,0,19.48732,12.06039,5.29832,0,5.29832,25.53921,65.48502,0.1304369,1.950857,5.732135,0,19.22556
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.993964,48.70775,25.19473,1.326236,1.326236,0,0,0,1.326236,602.7556,0,0,0,7.993964,1.396038,1.326236,0,0,14.189,16.82888,6.597926,0,6.597926,31.79855,81.53458,0.1303502,1.45886,6.395171,0,24.82284
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.912937,58.88149,27.67787,2.779436,2.779436,0,0,0,2.779436,356.6528,0,0,0,9.912937,2.925722,2.779436,0,0,7.591077,22.76701,6.987215,0,6.987215,38.4272,98.5311,0.1302585,3.05738,7.93035,0,32.67995
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.770577,60.93633,29.74311,5.884183,5.884183,0,0,0,5.884183,166.0482,2.972839,0,0,9.770577,6.193877,5.884183,0,0,0.6038616,29.0555,0.6038616,0,0.6038616,39.00008,100,0.1302505,6.472601,7.816462,0,38.82608
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.90897,56.15654,31.7175,0,0,0,0,0,0,0,7.90897,0,0,7.90897,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302505,0,6.327176,0,37.50795
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.22962,55.04817,32.87428,6.179921,6.179921,0,-1,0,6.179921,116.9856,0.7244405,0,0,7.22962,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1302505,6.797913,5.783696,0,36.8286
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.235329,55.51012,33.24978,2.513111,2.513111,0,-1,0,2.513111,287.9033,4.589949,0,0,7.235329,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1302505,2.764422,5.788263,0,36.83431
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.92547,44.9237,33.65556,3.49394,3.49394,0,-1,0,3.49394,112.3508,0.247638,0,0,3.92547,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1302505,3.843334,3.140376,0,33.52445
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.374093,36.65595,32.91062,4.611095,4.611095,0,-1,0,4.611095,29.79971,0,0,0,1.374093,4.853785,4.611095,0,0,0,29.59898,0,3.479692,-3.479692,35.33216,90.5951,0.1302505,5.072205,1.099275,0,30.97307
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,30.88172,30.88172,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.866324,26.11929,0,5.35655,-5.35655,29.68586,76.11744,0.1302505,5.597595,0,0,26.11929
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,28.95577,28.95577,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.818047,20.76274,0,0.1797841,-0.1797841,29.49635,75.63152,0.1302505,0.1878744,0,0,20.76274
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,27.52645,27.52645,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.01781,20.58295,0,7.450834,-7.450834,21.64248,55.49344,0.1302505,7.786122,0,0,20.58295
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,26.16376,26.16376,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.29651,13.13212,0,5.269489,-5.269489,16.08795,41.25108,0.1302505,5.506616,0,0,13.13212
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,24.81923,24.81923,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.1515,7.862629,0,0.7032328,-0.7032328,15.34668,39.35039,0.1302505,0.7348783,0,0,7.862629
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,23.64429,23.64429,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.93287,7.159396,0,1.857023,-1.857023,13.38921,34.33123,0.1302505,1.940589,0,0,7.159396
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,22.77216,22.77216,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,26.99623,5.302374,0,1.617446,-1.617446,11.68427,29.95961,0.1302505,1.690231,0,0,5.302374
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,21.85159,21.85159,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.79339,3.684927,0,1.467565,-1.467565,10.13732,25.99308,0.1302505,1.533605,0,0,3.684927
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,21.05214,21.05214,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.42402,2.217363,0,0.730961,-0.730961,9.36682,24.01744,0.1302505,0.7638543,0,0,2.217363
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,20.31931,20.31931,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.2362,1.486402,0,1.246558,-1.246558,8.052833,20.64825,0.1302505,1.302654,0,0,1.486402
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,19.57437,19.57437,1.178959,0.2278512,0,-1,0,0.2278512,0,0,0.9511077,1.069004,0,0.2398433,0.2278512,0,0,32.62126,0.2398433,0,0.2398433,-0.2398433,7.800015,20,0.1302505,1.296855,0,0,0.2398433
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.01112,19.01112,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303215,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,18.46604,18.46604,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1303759,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.692732,24.71778,17.88463,3.610298,3.610298,11.54417,0,3.256675,3.610298,74.58476,0,0,0,2.692732,0,0,7.933874,7.53718,16.16775,15.048,10.22991,0,10.22991,33.36695,85.55611,0.1304832,3.971328,2.154186,12,17.74073
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.713323,34.49434,19.12619,4.515352,4.515352,0,0,0,4.515352,126.5311,0,0,0,5.713323,4.753002,4.515352,0,0,5.937841,24.25492,0.9603208,0,0.9603208,34.27799,87.8921,0.1304706,4.966887,4.570658,0,29.96824
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.435468,43.12874,22.02722,2.445272,2.445272,0,-1,0,2.445272,304.0753,0,0,0,7.435468,2.573971,2.445272,0,0,4.97752,25.11921,4.861498,0,4.861498,38.89001,99.71777,0.1304069,2.689799,5.948375,0,32.55468
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.464426,53.83002,25.03727,0.1488191,0.1488191,0,0,0,0.1488191,6359.687,9.191752,0,0,9.464426,0.1566516,0.1488191,0,0,0.1160225,29.49456,0.1160225,0,0.1160225,39.00008,100,0.1304054,0.163701,7.571541,0,38.95898
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.449457,56.8433,27.50829,4.093261,4.093261,0,0,0,4.093261,230.854,5.140761,0,0,9.449457,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1304054,4.502586,7.559566,0,39.04844
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.459636,59.48595,29.58564,0,0,0,0,0,0,0,9.459636,0,0,9.459636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304054,0,7.567709,0,39.05861
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.547396,62.3466,31.56609,2.334289,2.334289,0,0,0,2.334289,409.0067,7.09025,0,0,9.547396,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1304054,2.567718,7.637917,0,39.14637
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.275164,58.74726,32.72287,1.236925,1.236925,0,-1,0,1.236925,669.0108,6.973137,0,0,8.275164,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1304054,1.360618,6.620131,0,37.87414
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.778208,53.73653,33.12865,0,0,0,-1,0,0,0,6.778208,0,0,6.778208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304054,0,5.422567,0,36.37719
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.604691,46.9096,33.52232,7.604122,7.604122,0,-1,0,7.604122,60.55519,0,8.881784E-16,0.004533795,4.604691,8.004338,7.604122,0,0,0,29.59898,0,3.399648,-3.399648,35.41653,90.81145,0.1304054,8.364533,3.683753,0,34.20367
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.206285,38.88652,32.78949,3.406914,3.406914,0,-1,0,3.406914,64.75903,0,4.440892E-16,0,2.206285,3.586225,3.406914,0,0,3.777386,26.19933,0,1.379941,-1.379941,33.96195,87.08175,0.1304054,3.747605,1.765028,0,28.40561
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,30.77876,30.77876,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.310654,24.81939,0,1.569329,-1.569329,32.30773,82.84017,0.1304054,1.639949,0,0,24.81939
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,28.87098,28.87098,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.054353,23.25006,0,4.860938,-4.860938,27.18385,69.70205,0.1304054,5.07968,0,0,23.25006
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,27.44167,27.44167,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.45539,18.38912,0,4.990939,-4.990939,21.92294,56.21256,0.1304054,5.215531,0,0,18.38912
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,26.09714,26.09714,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.00088,13.39818,0,4.259345,-4.259345,17.4332,44.70042,0.1304054,4.451015,0,0,13.39818
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,24.73444,24.73444,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,22.73349,9.138839,0,0.9825633,-0.9825633,16.39749,42.04475,0.1304054,1.026779,0,0,9.138839
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,23.57767,23.57767,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,23.82522,8.156276,0,2.444541,-2.444541,13.82071,35.43766,0.1304054,2.554545,0,0,8.156276
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,22.68737,22.68737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.54138,5.711735,0,0,0,13.82071,35.43766,0.1304054,0,0,0,5.711735
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,21.78496,21.78496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.54138,5.711735,0,0,0,13.82071,35.43766,0.1304054,0,0,0,5.711735
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,20.98552,20.98552,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.54138,5.711735,0,2.427238,-2.427238,11.26218,28.87732,0.1304054,2.536464,0,0,5.711735
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,20.25269,20.25269,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.23831,3.284497,0,1.413834,-1.413834,9.771868,25.05602,0.1304054,1.477456,0,0,3.284497
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,19.50169,19.50169,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,30.80924,1.870663,0,1.160622,-1.160622,8.548465,21.9191,0.1304054,1.21285,0,0,1.870663
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,18.92633,18.92633,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.09882,0.7100412,8.36,0,8.36,16.47946,42.25493,0.1304978,1.492991,0,12,0.7100412
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.39942,18.39942,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,23.73882,8.234041,8.36,0,8.36,24.41045,62.59077,0.130562,0.3954627,0,12,8.234041
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.632995,24.49072,17.818,1.765016,1.765016,10.56502,0,3.008949,1.765016,149.1768,1.776357E-15,0,0,2.632995,0,0,8.8,8.36,15.37882,15.75804,10.99299,0,10.99299,34.83932,89.33141,0.1306312,1.941518,2.106396,12,18.39104
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.370291,33.41022,19.05957,0.4657695,0.4657695,0,0,0,0.4657695,1152.993,0.4941833,0,0,5.370291,0.4902837,0.4657695,0,0,4.385824,25.65174,4.385824,0,4.385824,39.00008,100,0.1305739,0.5123465,4.296233,0,31.02203
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.623181,43.62691,21.92426,5.046727,5.046727,0,-1,0,5.046727,151.052,2.310836,0,0,7.623181,5.312345,5.046727,0,0,0,29.59898,0,0,0,39.00008,100,0.1305739,5.5514,6.098545,0,37.22216
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.205679,52.70004,24.90402,2.58098,2.58098,0,0,0,2.58098,356.6739,6.488859,0,0,9.205679,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1305739,2.839078,7.364543,0,38.80466
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.27325,59.92753,27.35688,3.265571,3.265571,0,0,0,3.265571,314.5927,6.835804,0,0,10.27325,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1305739,3.592128,8.218598,0,39.87223
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,10.12265,61.988,29.43423,0.3936055,0.3936055,0,0,0,0.3936055,2571.776,9.708331,0,0,10.12265,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1305739,0.432966,8.098122,0,39.72163
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.78983,63.14776,31.40862,1.3603,1.3603,0,0,0,1.3603,719.6818,8.357936,0,0,9.78983,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1305739,1.49633,7.831864,0,39.38881
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,9.046539,61.59791,32.58357,2.057338,2.057338,0,-1,0,2.057338,439.7207,6.88092,0,0,9.046539,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1305739,2.263072,7.237231,0,38.64552
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.794229,53.61744,32.97724,6.927161,6.927161,0,-1,0,6.927161,98.08101,0,0,0,6.794229,7.291748,6.927161,0,0,0,29.59898,0,0.4975191,-0.4975191,38.47565,98.6553,0.1305739,7.619877,5.435383,0,36.39321
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.610492,46.78223,33.38908,2.444821,2.444821,0,-1,0,2.444821,188.582,1.484197,0,0,4.610492,2.573496,2.444821,0,0,0.552799,29.10146,0.552799,0,0.552799,39.00008,100,0.1305667,2.689303,3.688393,0,33.71195
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.209272,38.76921,32.66836,2.454441,2.454441,0,-1,0,2.454441,90.01121,0,0,0,2.209272,2.583622,2.454441,0,0,0,29.59898,0,0.3743502,-0.3743502,38.60548,98.9882,0.1305667,2.699885,1.767418,0,31.80825
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,30.66368,30.66368,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4159447,29.22463,0,0.4259941,-0.4259941,38.15644,97.83683,0.1305667,0.4451638,0,0,29.22463
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,28.76802,28.76802,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.8892714,28.79863,0,3.503427,-3.503427,34.4635,88.36778,0.1305667,3.661082,0,0,28.79863
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,27.33871,27.33871,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.781969,25.29521,0,4.382443,-4.382443,29.844,76.52293,0.1305667,4.579654,0,0,25.29521
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,25.99418,25.99418,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.65135,20.91276,0,0.430731,-0.430731,29.38997,75.35876,0.1305667,0.4501139,0,0,20.91276
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,24.64965,24.64965,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.12994,20.48203,0,2.152223,-2.152223,27.12133,69.54173,0.1305667,2.249073,0,0,20.48203
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,23.47471,23.47471,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.5213,18.32981,0,1.596616,-1.596616,25.43835,65.22641,0.1305667,1.668463,0,0,18.32981
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,22.60258,22.60258,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.29532,16.73319,0,2.200736,-2.200736,23.11857,59.27827,0.1305667,2.299769,0,0,16.73319
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,21.71834,21.71834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74058,14.53246,0,0,0,23.11857,59.27827,0.1305667,0,0,0,14.53246
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,20.93706,20.93706,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.74058,14.53246,0,1.56304,-1.56304,21.47098,55.05369,0.1305667,1.633377,0,0,14.53246
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,20.20424,20.20424,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.47729,12.96942,0,0.1534563,-0.1534563,21.30923,54.63893,0.1305667,0.1603618,0,0,12.96942
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,19.45324,19.45324,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.6478,12.81596,0,0.2047428,-0.2047428,21.09341,54.08555,0.1305667,0.2139562,0,0,12.81596
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,18.87182,18.87182,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.87529,12.61122,0,0.508321,-0.508321,20.55759,52.71166,0.1305667,0.5311955,0,0,12.61122
