Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,29.84001,29.84001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.589433,28.16849,0,0,0,37.49221,96.13367,0.1300439,0,0,0,28.16849
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,28.02308,28.02308,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.589433,28.16849,0,4.022127,-4.022127,33.25251,85.26269,0.1300439,4.203122,0,0,28.16849
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,26.64222,26.64222,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.058463,24.14636,0,8.8,-8.8,23.9765,61.47808,0.1300439,9.792187,0,0,24.14636
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,25.29769,25.29769,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,15.83624,15.34636,0,0.8264845,-0.8264845,23.10531,59.24427,0.1300439,0.8636763,0,0,15.34636
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,23.93499,23.93499,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,16.75456,14.51988,0,1.164897,-1.164897,21.8774,56.09579,0.1300439,1.217317,0,0,14.51988
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,22.75399,22.75399,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.04889,13.35498,0,1.995142,-1.995142,19.77434,50.70333,0.1300439,2.084923,0,0,13.35498
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,21.86975,21.86975,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.26571,11.35984,0,1.823233,-1.823233,17.85248,45.7755,0.1300439,1.905278,0,0,11.35984
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,20.96735,20.96735,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.29152,9.536606,0,0.9100249,-0.9100249,16.89323,43.31589,0.1300439,0.9509761,0,0,9.536606
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,20.18607,20.18607,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.30266,8.626581,0,0.8028429,-0.8028429,16.04696,41.14597,0.1300439,0.8389708,0,0,8.626581
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,19.48958,19.48958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.19471,7.823738,0,0,0,16.04696,41.14597,0.1300439,0,0,0,7.823738
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,18.76886,18.76886,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.19471,7.823738,0,0.2356106,-0.2356106,15.7986,40.50916,0.1300439,0.246213,0,0,7.823738
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,18.15717,18.15717,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.4565,7.588127,0,0.2815927,-0.2815927,15.50178,39.74807,0.1300439,0.2942643,0,0,7.588127
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,17.61209,17.61209,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,24.76938,7.306535,0,1.108053,-1.108053,14.33379,36.75323,0.1300439,1.157916,0,0,7.306535
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.296865,22.80071,17.03673,2.151329,2.151329,0,0,0,2.151329,106.7649,0,0,0,2.296865,2.264557,2.151329,0,0,26.00055,6.198482,0.03230831,0,0.03230831,14.36444,36.83182,0.1300435,2.366462,1.837492,0,8.495346
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.474936,32.72713,18.15717,7.232284,7.232284,11.46457,0,3.236536,7.232284,75.70135,0,0,0,5.474936,0,0,4.232284,4.02067,25.96824,6.227559,9.495606,0,9.495606,23.37276,59.93004,0.1301549,7.955513,4.379949,12,11.7025
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.532191,42.08831,20.85227,6.942064,6.942064,0,-1,0,6.942064,108.5007,0,0,0,7.532191,7.307436,6.942064,0,0,16.47264,14.7736,0.2247545,0,0.2247545,23.58598,60.47676,0.1301521,7.636271,6.025753,0,22.3058
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.431932,51.98996,23.64429,1.487123,1.487123,0,0,0,1.487123,634.2402,0,0,0,9.431932,1.565393,1.487123,0,0,16.24788,14.97588,7.866539,0,7.866539,31.04884,79.61224,0.1300525,1.635835,7.545546,0,24.40782
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,10.26269,58.08786,25.95784,6.002073,6.002073,0,0,0,6.002073,170.9857,0,0,0,10.26269,6.317972,6.002073,0,0,8.381343,22.05577,3.944717,0,3.944717,34.79113,89.20783,0.1300026,6.60228,8.210151,0,32.31846
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,10.05269,59.92399,28.05337,3.231444,3.231444,0,0,0,3.231444,311.0898,2.214547,0,0,10.05269,3.40152,3.231444,0,0,4.436626,25.60601,4.436626,0,4.436626,39.00008,100,0.1299465,3.554589,8.042154,0,35.65871
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,9.318172,59.54797,30.08227,0.4325253,0.4325253,0,0,0,0.4325253,2154.365,8.862883,0,0,9.318172,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1299465,0.4757779,7.454538,0,38.91715
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.477119,57.79212,31.30567,0,0,0,-1,0,0,0,8.477119,0,0,8.477119,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299465,0,6.781695,0,38.0761
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.447836,54.57285,31.80229,0,0,0,-1,0,0,0,7.447836,0,0,7.447836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299465,0,5.958269,0,37.04681
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.919847,46.55134,32.28075,0,0,0,-1,0,0,0,4.919847,0,0,4.919847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299465,0,3.935877,0,34.51883
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.168583,37.59605,31.65088,2.138562,2.138562,0,-1,0,2.138562,101.4038,0,0,0,2.168583,2.251118,2.138562,0,0,0,29.59898,0,0.08253465,-0.08253465,38.91308,99.77692,0.1299465,2.352418,1.734867,0,31.76756
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,29.75522,29.75522,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.09170517,29.51644,0,1.437531,-1.437531,37.39779,95.89157,0.1299465,1.50222,0,0,29.51644
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,27.93829,27.93829,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.688962,28.07891,0,6.998563,-6.998563,30.02065,76.97588,0.1299465,7.313498,0,0,28.07891
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,26.55743,26.55743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.465143,21.08035,0,0,0,30.02065,76.97588,0.1299465,0,0,0,21.08035
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,25.22501,25.22501,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.465143,21.08035,0,2.034503,-2.034503,27.8761,71.47704,0.1299465,2.126056,0,0,21.08035
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,23.86232,23.86232,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.7257,19.04585,0,0.3172343,-0.3172343,27.54171,70.61961,0.1299465,0.3315098,0,0,19.04585
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,22.70554,22.70554,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.07819,18.72861,0,0.1261768,-0.1261768,27.4087,70.27859,0.1299465,0.1318547,0,0,18.72861
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,21.80313,21.80313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21838,18.60243,0,0,0,27.4087,70.27859,0.1299465,0,0,0,18.60243
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,20.88256,20.88256,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.21838,18.60243,0,0.5822043,-0.5822043,26.79501,68.70501,0.1299465,0.6084035,0,0,18.60243
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,20.11945,20.11945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.86528,18.02023,0,0,0,26.79501,68.70501,0.1299465,0,0,0,18.02023
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,19.4169,19.4169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.86528,18.02023,0,0,0,26.79501,68.70501,0.1299465,0,0,0,18.02023
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,18.70224,18.70224,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.86528,18.02023,0,0.9613199,-0.9613199,25.78169,66.10676,0.1299465,1.004579,0,0,18.02023
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,18.09054,18.09054,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,13.93341,17.05891,0,1.101398,-1.101398,24.62071,63.1299,0.1299465,1.150961,0,0,17.05891
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,17.54547,17.54547,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.15718,15.95751,0,1.115469,-1.115469,23.4449,60.11501,0.1299465,1.165665,0,0,15.95751
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.801239,24.04471,16.96405,1.945782,1.945782,0,0,0,1.945782,143.9646,0,0,0,2.801239,2.048192,1.945782,0,0,16.3966,14.84204,0.7530466,0,0.7530466,24.15931,61.94681,0.129937,2.140361,2.240991,0,17.64328
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.334106,32.22459,18.07237,0,0,0,0,0,0,0,0,0,0,5.334106,0,0,0,0,15.64355,15.51978,5.334106,0,5.334106,29.21968,74.92211,0.1298697,0,4.267285,0,20.85389
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.897955,39.95044,20.76143,0.4256184,0.4256184,0,-1,0,0.4256184,1620.69,0,0,0,6.897955,0.4480193,0.4256184,0,0,10.30944,20.32048,6.449936,0,6.449936,35.33863,90.61169,0.1297884,0.4681802,5.518364,0,27.21844
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.606363,45.42784,23.52316,2.524776,2.524776,0,0,0,2.524776,301.2689,1.089199,0,0,7.606363,2.657658,2.524776,0,0,3.859505,26.12542,3.859505,0,3.859505,39.00008,100,0.1297397,2.777253,6.08509,0,33.73178
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.914001,45.80127,25.84277,2.44726,2.44726,0,0,0,2.44726,282.52,4.337937,0,0,6.914001,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1297397,2.691986,5.5312,0,36.51298
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.871612,44.77711,27.93829,0,0,0,0,0,0,0,5.871612,0,0,5.871612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297397,0,4.697289,0,35.47059
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,7.10277,51.19551,29.96114,4.244059,4.244059,0,0,0,4.244059,167.358,2.63534,0,0,7.10277,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1297397,4.668465,5.682216,0,36.70175
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.938832,59.43481,31.19059,0.4030639,0.4030639,0,-1,0,0.4030639,2217.721,8.514554,0,0,8.938832,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1297397,0.4433703,7.151065,0,38.53781
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.795218,52.12036,31.68116,3.057272,3.057272,0,-1,0,3.057272,222.2641,3.577038,0,0,6.795218,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1297397,3.362999,5.436175,0,36.3942
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.146983,47.1665,32.17779,5.742341,5.742341,0,-1,0,5.742341,89.63214,0,8.881784E-16,0,5.146983,6.044569,5.742341,0,0,0,29.59898,0,0.8975862,-0.8975862,38.05394,97.57401,0.1297397,6.316575,4.117587,0,34.74596
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.383517,38.10283,31.54792,0,0,0,-1,0,0,0,1.386199,0,0,2.383517,0,0,0,0,0.997318,28.70139,0.997318,0,0.997318,39.00008,100,0.1297272,0,1.906813,0,31.08491
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,29.67043,29.67043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297272,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,27.86562,27.86562,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1297272,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,26.48475,26.48475,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1297272,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,25.15839,25.15839,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1297272,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,23.7957,23.7957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1297272,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,22.62075,22.62075,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1297272,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,21.71834,21.71834,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1297272,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,20.79777,20.79777,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1297272,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,20.0286,20.0286,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1297272,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,19.33211,19.33211,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1297272,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,18.63562,18.63562,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297272,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,18.02392,18.02392,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298058,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,17.47884,17.47884,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1298928,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.182108,22.35321,16.89137,1.955873,1.955873,10.75587,0,3.057236,1.955873,111.567,0,0,0,2.182108,0,0,8.8,8.36,16.16775,15.048,10.54211,0,10.54211,33.66312,86.31553,0.1299712,2.15146,1.745687,12,17.23011
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.839447,30.71119,17.98759,2.384026,2.384026,0,0,0,2.384026,202.9948,0,0,0,4.839447,2.509501,2.384026,0,0,5.625645,24.5359,2.329946,0,2.329946,35.8735,91.98315,0.1299419,2.622428,3.871557,0,29.37535
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.169651,37.55631,20.64635,0.2561471,0.2561471,0,-1,0,0.2561471,2408.635,2.604323,0,0,6.169651,0.2696286,0.2561471,0,0,3.295699,26.63285,3.295699,0,3.295699,39.00008,100,0.1299005,0.2817618,4.93572,0,32.8025
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.486617,48.29774,23.40203,2.377881,2.377881,0,0,0,2.377881,356.8984,5.983585,0,0,8.486617,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1299005,2.615669,6.789294,0,38.08559
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,9.137178,53.42598,25.70347,7.83509,7.83509,3,0,1.095,7.83509,116.6187,4.04761,0,0,9.137178,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1299005,8.618599,7.309742,12,38.73616
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.999652,59.40733,27.81716,1.079465,1.079465,0,0,0,1.079465,926.3524,8.863373,0,0,9.999652,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1299005,1.187412,7.999722,0,39.59863
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.894995,57.59485,29.84001,4.920827,4.920827,0,0,0,4.920827,180.7622,3.715177,0,0,8.894995,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1299005,5.41291,7.115996,0,38.49397
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.975136,59.44941,31.08763,5.264787,5.264787,0,-1,0,5.264787,170.4748,3.433255,0,0,8.975136,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1299005,5.791266,7.180109,0,38.57412
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.535732,54.64711,31.59637,8.097996,8.097996,0,-1,0,8.097996,93.05676,0,0,0.5477951,7.535732,8.524206,8.097996,0,0,0,29.59898,0,0.9884739,-0.9884739,37.95813,97.32835,0.1299005,8.907795,6.028585,0,37.13471
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.216091,47.31577,32.11117,0,0,0,-1,0,0,0,4.117786,0,0,5.216091,0,0,0,0,1.098304,28.6105,1.098304,0,1.098304,39.00008,100,0.1298867,0,4.172873,0,33.8266
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.751019,39.08712,31.47525,0,0,0,-1,0,0,0,2.751019,0,0,2.751019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298867,0,2.200815,0,32.35
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,29.60381,29.60381,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1298867,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,27.79899,27.79899,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1298867,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,26.4363,26.4363,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1298867,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,25.09177,25.09177,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1298867,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,23.72908,23.72908,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1298867,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,22.55413,22.55413,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1298867,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,21.65172,21.65172,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1298867,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,20.74932,20.74932,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1298867,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,19.98015,19.98015,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1298867,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,19.28366,19.28366,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1298867,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,18.58112,18.58112,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1298867,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,17.96942,17.96942,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1298867,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,17.41828,17.41828,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1298867,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.224969,22.40148,16.83081,4.308153,4.308153,0,0,0,4.308153,51.64554,0,0,0,2.224969,4.534897,4.308153,0,0,20.70542,10.9641,0,2.309929,-2.309929,16.92231,43.39046,0.1298867,4.738968,1.779975,0,13.18907
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.613945,32.87413,17.92096,4.341107,4.341107,0,0,0,4.341107,129.3206,0,0,0,5.613945,4.569587,4.341107,0,0,23.27201,8.654172,1.044358,0,1.044358,17.91308,45.93088,0.1298736,4.775218,4.491156,0,14.26812
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.99832,43.29671,20.57368,3.167151,3.167151,0,-1,0,3.167151,252.5399,0,0,0,7.99832,3.333843,3.167151,0,0,22.22765,9.594094,4.664477,0,4.664477,22.33819,57.2773,0.129815,3.483866,6.398656,0,17.59241
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.904914,49.65337,23.29907,2.539479,2.539479,0,0,0,2.539479,350.6591,0,0,0,8.904914,2.673136,2.539479,0,0,17.56317,13.79212,6.231778,0,6.231778,28.25017,72.4362,0.1297369,2.793427,7.123931,0,22.69704
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,9.098214,53.15514,25.60051,0.2465298,0.2465298,0,0,0,0.2465298,3690.513,0,0,0,9.098214,0.2595051,0.2465298,0,0,11.33139,19.40072,8.83871,0,8.83871,36.63531,93.93651,0.1296262,0.2711828,7.278572,0,28.49894
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.775829,58.38126,27.7142,4.957782,4.957782,0,0,0,4.957782,197.1815,2.064427,0,0,9.775829,5.218718,4.957782,0,0,2.492684,27.35556,2.492684,0,2.492684,39.00008,100,0.129595,5.45356,7.820663,0,37.13139
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.483463,59.79441,29.75522,7.493858,7.493858,0,0,0,7.493858,126.5498,1.595192,0,0,9.483463,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.129595,8.243244,7.586771,0,39.08244
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.458316,57.35156,31.00284,4.915833,4.915833,0,-1,0,4.915833,172.0627,3.283755,0,0,8.458316,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.129595,5.407417,6.766653,0,38.05729
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.671527,55.03947,31.51158,6.259205,6.259205,0,-1,0,6.259205,122.5639,1.082891,0,0,7.671527,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.129595,6.885125,6.137222,0,37.2705
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.297637,47.48563,32.02638,0,0,0,-1,0,0,0,5.297637,0,0,5.297637,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129595,0,4.238109,0,34.89661
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.54243,38.41404,31.40862,1.424207,1.424207,0,-1,0,1.424207,178.5155,1.043265,0,0,2.54243,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.129595,1.566628,2.033944,0,32.14141
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,29.55536,29.55536,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.129595,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,27.76266,27.76266,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.129595,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,26.39996,26.39996,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.129595,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,25.05544,25.05544,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.129595,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,23.69274,23.69274,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.129595,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,22.51779,22.51779,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.129595,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,21.61539,21.61539,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.129595,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,20.69481,20.69481,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.129595,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,19.9317,19.9317,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.129595,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,19.24732,19.24732,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.129595,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,18.53266,18.53266,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.129595,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,17.93913,17.93913,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.129595,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,17.36377,17.36377,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.129595,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.745488,23.69592,16.77024,4.014988,4.014988,0,0,0,4.014988,68.38096,0,0,0,2.745488,4.226304,4.014988,0,0,28.22194,4.199231,0,1.480816,-1.480816,10.66548,27.34732,0.129595,4.416487,2.19639,0,6.944718
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.169892,31.5056,17.84829,7.331156,7.331156,11.66231,0,3.286565,7.331156,70.51947,0,0,0,5.169892,0,0,4.331156,4.114598,29.86729,2.718415,9.28449,0,9.28449,19.47352,49.932,0.1297138,8.064271,4.135914,12,7.888307
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.593492,35.64028,20.48889,6.886017,6.886017,0,-1,0,6.886017,81.22971,8.881784E-16,0,0,5.593492,7.248439,6.886017,0,0,20.5828,11.07446,0,1.654947,-1.654947,17.72905,45.45901,0.1297138,7.574619,4.474794,0,16.66795
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.931825,42.85209,23.21428,5.782588,5.782588,0,0,0,5.782588,119.8741,0,0,0,6.931825,6.086934,5.782588,0,0,22.42163,9.419508,0.8448905,0,0.8448905,18.53058,47.51422,0.1297032,6.360846,5.54546,0,16.35133
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.633753,44.50758,25.51572,7.464183,7.464183,0,0,0,7.464183,88.87447,0,0,0,6.633753,7.857034,7.464183,0,0,21.57674,10.17991,0,1.223282,-1.223282,17.24113,44.20794,0.1297032,8.210601,5.307002,0,16.81366
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,8.041108,51.75834,27.62942,2.10628,2.10628,0,0,0,2.10628,381.7682,0,0,0,8.041108,2.217137,2.10628,0,0,22.93594,8.956629,5.823971,0,5.823971,22.76624,58.37484,0.1296304,2.316908,6.432887,0,16.99774
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.624771,49.22143,29.67043,3.823002,3.823002,0,0,0,3.823002,173.2871,0,0,0,6.624771,4.024213,3.823002,0,0,17.11197,14.1982,2.600558,0,2.600558,25.23334,64.70074,0.129598,4.205303,5.299817,0,20.82297
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.993571,51.94108,30.93017,4.582568,4.582568,0,-1,0,4.582568,152.6125,0,0,0,6.993571,4.823756,4.582568,0,0,14.51141,16.5387,2.169815,0,2.169815,27.29181,69.97886,0.1295709,5.040825,5.594857,0,23.53228
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,7.258157,53.4734,31.44496,3.281255,3.281255,0,-1,0,3.281255,221.2006,0,0,0,7.258157,3.453953,3.281255,0,0,12.3416,18.49154,3.804204,0,3.804204,30.90079,79.23264,0.1295234,3.60938,5.806526,0,25.74969
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.116363,46.84009,31.97187,6.570435,6.570435,0,-1,0,6.570435,77.86946,0,0,0,5.116363,6.916248,6.570435,0,0,8.537395,21.91532,0,1.799885,-1.799885,29.00355,74.36793,0.1295234,7.227479,4.09309,0,27.03168
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.291981,37.64556,31.36017,4.45708,4.45708,0,-1,0,4.45708,51.42336,0,0,0,2.291981,4.691663,4.45708,0,0,10.53727,20.11544,0,2.399683,-2.399683,26.47406,67.88207,0.1295234,4.902788,1.833584,0,22.40742
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,29.51902,29.51902,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,13.20358,17.71576,0,4.197162,-4.197162,22.04986,56.538,0.1295234,4.386034,0,0,17.71576
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,27.75054,27.75054,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,17.8671,13.51859,0,8.8,-8.8,12.77385,32.7534,0.1295234,11.6904,0,0,13.51859
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,26.36968,26.36968,5.909743,4.482663,0,-1,0,4.482663,0,0,1.42708,2.018055,0,4.718593,4.482663,0,0,27.64487,4.718593,0,4.718593,-4.718593,7.800015,20,0.1295234,6.500718,0,0,4.718593
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,25.03727,25.03727,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295234,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,23.66245,23.66245,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295234,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,22.48751,22.48751,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295234,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,21.56693,21.56693,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295234,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,20.64635,20.64635,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295234,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,19.89536,19.89536,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295234,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,19.19887,19.19887,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295234,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,18.49632,18.49632,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295234,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,17.88463,17.88463,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296004,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.31532,17.31532,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296616,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.024084,19.2335,16.71573,2.519464,2.519464,11.31946,0,3.199824,2.519464,40.64688,0,0,0,1.024084,0,0,8.8,8.36,16.16775,15.048,9.384084,0,9.384084,32.56453,83.49861,0.1297694,2.77141,0.8192669,12,16.07208
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.153946,23.1995,17.78167,1.311368,1.311368,0,0,0,1.311368,164.2518,0,0,0,2.153946,1.380388,1.311368,0,0,6.78367,23.49368,0.7735587,0,0.7735587,33.29839,85.3803,0.1297598,1.442505,1.723157,0,25.64762
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.132429,34.20348,20.42227,3.441032,3.441032,0,-1,0,3.441032,149.1538,0,0,0,5.132429,3.622139,3.441032,0,0,6.010111,24.18988,1.51029,0,1.51029,34.73117,89.05412,0.1297409,3.785135,4.105943,0,29.32231
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.219889,40.5111,23.14766,4.466446,4.466446,0,0,0,4.466446,139.2581,0,0,0,6.219889,4.701522,4.466446,0,0,4.499821,25.54914,1.518366,0,1.518366,36.17162,92.74757,0.129722,4.913091,4.975911,0,31.76903
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.289819,46.6008,25.4491,0,0,0,0,0,0,0,4.308365,0,0,7.289819,0,0,0,0,2.981454,26.91567,2.981454,0,2.981454,39.00008,100,0.1296849,0,5.831855,0,34.20549
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.593538,53.68001,27.56279,2.548546,2.548546,0,0,0,2.548546,337.1938,5.910859,0,0,8.593538,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1296849,2.803401,6.874831,0,38.19252
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.356804,51.66589,29.60381,3.301703,3.301703,0,0,0,3.301703,222.8185,3.881327,0,0,7.356804,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1296849,3.631873,5.885443,0,36.95578
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.645217,47.31942,30.86355,0.7344098,0.7344098,0,-1,0,0.7344098,768.674,4.872155,0,0,5.645217,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1296849,0.8078508,4.516174,0,35.24419
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.512594,50.81134,31.39046,5.338396,5.338396,0,-1,0,5.338396,121.9953,0.8932298,0,0,6.512594,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1296849,5.872235,5.210075,0,36.11157
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.230725,40.96815,31.92342,0.1738339,0.1738339,0,-1,0,0.1738339,1858.512,3.047742,0,0,3.230725,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1296849,0.1912173,2.58458,0,32.8297
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.251111,34.69325,31.32384,0.6354331,0.6354331,0,-1,0,0.6354331,196.891,0.5822337,0,0,1.251111,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1296849,0.6989765,1.000889,0,30.85009
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,29.48268,29.48268,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1296849,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,27.73237,27.73237,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1296849,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,26.35151,26.35151,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1296849,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,25.00698,25.00698,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1296849,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,23.62612,23.62612,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1296849,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,22.433,22.433,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1296849,0.5299336,0,0,11.92174
