Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.617672,59.64824,32.37888,6.048069,6.048069,0,-1,0,6.048069,142.4863,2.251284,0,0,8.617672,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1506256,6.652876,6.894137,0,38.21665
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.632893,53.08646,33.00741,3.702101,3.702101,0,-1,0,3.702101,179.1656,2.735945,0,0,6.632893,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1506256,4.072311,5.306314,0,36.23187
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.594724,50.24545,33.6235,0.8564061,0.8564061,0,-1,0,0.8564061,653.2794,4.693244,0,0,5.594724,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1506256,0.9420468,4.47578,0,35.1937
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.364173,42.63055,33.1132,9.266849,8.36,0,-1,0,8.36,40.24131,0,0.9068483,1.833533,3.364173,8.8,8.36,0,0,0,29.59898,0,5.435826,-5.435826,33.27021,85.30807,0.1506256,10.19353,2.691339,0,32.96315
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,31.34584,31.34584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.039807,24.16315,0,0,0,33.27021,85.30807,0.1506256,0,0,0,24.16315
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,29.59714,29.59714,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.039807,24.16315,0,2.135863,-2.135863,31.01882,79.53527,0.1506256,2.231977,0,0,24.16315
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,28.12849,28.12849,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.412989,22.02729,0,4.578302,-4.578302,26.19286,67.16105,0.1506256,4.784326,0,0,22.02729
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,26.69095,26.69095,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.49999,17.44899,0,8.8,-8.8,16.91685,43.37645,0.1506256,9.246846,0,0,17.44899
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,25.20362,25.20362,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.27777,8.648986,0,0.1853035,-0.1853035,16.72152,42.87561,0.1506256,0.1936422,0,0,8.648986
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,23.959,23.959,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.48366,8.463682,0,0.5123548,-0.5123548,16.18145,41.49082,0.1506256,0.5354107,0,0,8.463682
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,22.9633,22.9633,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.05294,7.951328,0,0.7384824,-0.7384824,15.40302,39.49485,0.1506256,0.7717141,0,0,7.951328
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,21.94893,21.94893,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,24.87348,7.212845,0,2.518787,-2.518787,12.74799,32.68708,0.1506256,2.632132,0,0,7.212845
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,21.13993,21.13993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.67213,4.694058,0,0,0,12.74799,32.68708,0.1506256,0,0,0,4.694058
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,20.42427,20.42427,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.67213,4.694058,0,1.631788,-1.631788,11.02793,28.27669,0.1506256,1.705218,0,0,4.694058
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,19.68994,19.68994,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.48523,3.06227,0,2.024537,-2.024537,8.893883,22.80478,0.1506256,2.115641,0,0,3.06227
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,18.93694,18.93694,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.73472,1.037734,0,0.4709094,-0.4709094,8.397501,21.53201,0.1506256,0.4921004,0,0,1.037734
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,18.30841,18.30841,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.25795,0.5668244,8.36,0,8.36,16.32849,41.86785,0.1519659,1.187282,0,12,0.5668244
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.13621,23.05481,17.6861,4.57651,4.57651,12,0,3.372,4.57651,46.67771,0,0,0,2.13621,0,0,7.42349,7.052315,23.89795,8.090824,9.188525,0,9.188525,25.04549,64.21909,0.1541778,5.034162,1.708968,12,10.22703
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.349167,32.90771,18.6569,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.349167,0,0,8.8,8.36,14.70942,16.3605,13.70917,0,13.70917,38.05115,97.56686,0.1532596,0,4.279334,12,21.70967
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.5092,42.63292,21.38885,3.84712,3.84712,0,-1,0,3.84712,195.1902,2.459344,0,0,7.5092,4.0496,3.84712,0,0,1.000256,28.69875,1.000256,0,1.000256,39.00008,100,0.1529688,4.231832,6.00736,0,36.20795
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.478273,49.18583,24.17058,0,0,0,0,0,0,0,8.478273,0,0,8.478273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1529688,0,6.782619,0,38.07725
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.837348,57.17421,26.56648,8.064651,8.064651,3,0,1.095,8.064651,121.9811,4.506135,0,0,9.837348,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1529688,8.871117,7.869878,12,39.43633
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.63064,63.40986,28.88148,2.744302,2.744302,0,0,0,2.744302,387.3712,7.741898,0,0,10.63064,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1529688,3.018732,8.50451,0,40.22961
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.446682,61.32484,31.08447,1.012199,1.012199,0,0,0,1.012199,933.2833,8.381209,0,0,9.446682,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1529688,1.113419,7.557345,0,39.04566
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,9.074802,61.58756,32.48467,0,0,0,-1,0,0,0,9.074802,0,0,9.074802,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1529688,0,7.259842,0,38.67378
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.626717,56.75723,33.09454,6.244573,6.244573,0,-1,0,6.244573,122.1335,1.053482,0,0,7.626717,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1529688,6.86903,6.101373,0,37.2257
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.849701,47.92135,33.72929,1.718202,1.718202,0,-1,0,1.718202,282.2545,3.041068,0,0,4.849701,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1529688,1.890022,3.879761,0,34.44868
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.533646,40.28179,33.219,4.05615,4.05615,0,-1,0,4.05615,62.46431,0,0,0,2.533646,4.269632,4.05615,0,0,0,29.59898,0,1.735986,-1.735986,37.17019,95.30798,0.1529688,4.461765,2.026917,0,32.13263
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4261979,32.58486,31.45163,4.728398,4.728398,0,-1,0,4.728398,9.01358,0,8.881784E-16,0,0.4261979,4.977261,4.728398,0,0,1.928873,27.86299,0,4.551063,-4.551063,32.37295,83.00739,0.1529688,5.201237,0.3409583,0,28.28919
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,29.7216,29.7216,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,6.985609,23.31193,0,6.574861,-6.574861,25.44244,65.23689,0.1529688,6.870729,0,0,23.31193
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,28.21561,28.21561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29101,16.73707,0,0,0,25.44244,65.23689,0.1529688,0,0,0,16.73707
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,26.79674,26.79674,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.29101,16.73707,0,2.907986,-2.907986,22.37715,57.37719,0.1529688,3.038846,0,0,16.73707
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,25.29074,25.29074,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.52211,13.82908,0,0.4666633,-0.4666633,21.88524,56.11589,0.1529688,0.4876631,0,0,13.82908
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,24.06479,24.06479,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.04062,13.36242,0,2.477631,-2.477631,19.27359,49.41936,0.1529688,2.589124,0,0,13.36242
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,23.05042,23.05042,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.79354,10.88479,0,0.2551714,-0.2551714,19.00462,48.72969,0.1529688,0.2666542,0,0,10.88479
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,22.03605,22.03605,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.07707,10.62962,0,0.3740545,-0.3740545,18.61033,47.71869,0.1529688,0.3908869,0,0,10.62962
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,21.23327,21.23327,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.49268,10.25556,0,1.682989,-1.682989,16.8363,43.16992,0.1529688,1.758723,0,0,10.25556
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,20.51139,20.51139,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.36267,8.572575,0,2.055084,-2.055084,14.67005,37.61545,0.1529688,2.147563,0,0,8.572575
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,19.77707,19.77707,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.6461,6.51749,0,0.8559963,-0.8559963,13.76775,35.30186,0.1529688,0.8945161,0,0,6.51749
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,19.0054,19.0054,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.5972,5.661494,0,1.144403,-1.144403,12.56145,32.20878,0.1529688,1.195901,0,0,5.661494
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,18.37686,18.37686,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.86876,4.517091,0,2.088431,-2.088431,10.36005,26.56417,0.1529688,2.18241,0,0,4.517091
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.563168,24.25378,17.767,0.5696797,0.5696797,0,0,0,0.5696797,449.9313,0,0,0,2.563168,0.5996629,0.5696797,0,0,30.18924,2.428661,1.963505,0,1.963505,12.22279,31.34043,0.1524012,0.6266478,2.050534,0,4.991828
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.185878,32.52818,18.74403,0.2728285,0.2728285,0,0,0,0.2728285,1900.783,0,0,0,5.185878,0.2871879,0.2728285,0,0,28.22574,4.195815,4.898691,0,4.898691,16.8701,43.25658,0.1510034,0.3001113,4.148703,0,9.381693
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.607882,43.057,21.47598,1.358286,1.358286,0,-1,0,1.358286,560.1089,0,0,0,7.607882,1.429775,1.358286,0,0,23.32705,8.604636,6.178107,0,6.178107,22.73116,58.28492,0.1492767,1.494115,6.086305,0,16.21252
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.444683,52.79296,24.25771,7.291321,7.291321,0,0,0,7.291321,129.5332,0,0,0,9.444683,7.675074,7.291321,0,0,17.14894,14.16493,1.769609,0,1.769609,24.40996,62.58952,0.1487893,8.020452,7.555747,0,23.60962
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.856948,57.38485,26.67228,4.499138,4.499138,0,0,0,4.499138,219.0853,0,0,0,9.856948,4.735935,4.499138,0,0,15.37933,15.75758,5.121013,0,5.121013,29.26818,75.04647,0.1473968,4.949052,7.885558,0,25.61453
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,10.09789,61.30065,28.98105,0,0,0,0,0,0,0,0,0,0,10.09789,0,0,0,0,10.25832,20.36649,10.09789,0,10.09789,38.84789,99.60976,0.1447258,0,8.078315,0,30.46439
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,10.3642,65.3303,31.20893,1.834326,1.834326,0,0,0,1.834326,565.0142,8.272907,0,0,10.3642,1.93087,1.834326,0,0,0.1604242,29.4546,0.1604242,0,0.1604242,39.00008,100,0.1446842,2.017759,8.291361,0,39.8188
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.363667,58.94799,32.60913,1.291565,1.291565,0,-1,0,1.291565,647.5609,7.004125,0,0,8.363667,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1446842,1.420721,6.690933,0,37.96265
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.64018,56.9775,33.23767,1.8587,1.8587,0,-1,0,1.8587,411.0496,5.683653,0,0,7.64018,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1446842,2.04457,6.112144,0,37.23916
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.784993,51.13546,33.84753,0.1679072,0.1679072,0,-1,0,0.1679072,3445.352,5.608249,0,0,5.784993,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1446842,0.1846979,4.627995,0,35.38397
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.252059,39.61387,33.36213,3.219094,3.219094,0,-1,0,3.219094,69.95942,0,4.440892E-16,0,2.252059,3.38852,3.219094,0,0,0,29.59898,0,1.136461,-1.136461,37.80214,96.92838,0.1446842,3.541003,1.801647,0,31.85104
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7331707,33.55569,31.59476,3.61683,3.61683,0,-1,0,3.61683,20.27109,0,0,0,0.7331707,3.807189,3.61683,0,0,1.262734,28.46252,0,3.074018,-3.074018,34.56184,88.61993,0.1446842,3.978513,0.5865366,0,29.19569
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,29.85851,29.85851,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.67831,25.3885,0,6.54568,-6.54568,27.66209,70.9283,0.1446842,6.840235,0,0,25.3885
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,28.37119,28.37119,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,11.95129,18.84282,0,6.725025,-6.725025,20.57329,52.75193,0.1446842,7.027651,0,0,18.84282
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,26.93365,26.93365,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.42354,12.11779,0,2.474499,-2.474499,17.96494,46.06386,0.1446842,2.585851,0,0,12.11779
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,25.43388,25.43388,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.17298,9.643295,0,1.161548,-1.161548,16.74056,42.92443,0.1446842,1.213818,0,0,9.643295
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,24.18925,24.18925,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.46359,8.481747,0,0.2630968,-0.2630968,16.46323,42.21333,0.1446842,0.2749362,0,0,8.481747
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,23.17488,23.17488,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.75592,8.21865,0,0.853081,-0.853081,15.56401,39.90763,0.1446842,0.8914697,0,0,8.21865
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,22.14185,22.14185,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.70379,7.365569,0,1.115311,-1.115311,14.38837,36.89317,0.1446842,1.1655,0,0,7.365569
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,21.33284,21.33284,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,25.94302,6.250258,0,0.329475,-0.329475,14.04107,36.00267,0.1446842,0.3443013,0,0,6.250258
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,20.61719,20.61719,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.3091,5.920783,0,0.6335391,-0.6335391,13.37326,34.29034,0.1446842,0.6620484,0,0,5.920783
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,19.88286,19.88286,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.01304,5.287244,0,2.111261,-2.111261,11.1478,28.58403,0.1446842,2.206268,0,0,5.287244
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,19.11119,19.11119,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.35888,3.175983,0,0.3780498,-0.3780498,10.7493,27.56224,0.1446842,0.3950621,0,0,3.175983
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,18.48266,18.48266,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.77894,2.797933,0,0.8678252,-0.8678252,9.834528,25.21669,0.1446842,0.9068773,0,0,2.797933
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.704936,22.11574,17.85412,4.951782,4.951782,12,0,3.372,4.951782,34.43076,0,0,0,1.704936,0,0,7.048218,6.695807,30.74319,1.930108,8.400743,0,8.400743,17.80417,45.65163,0.1468424,5.44696,1.363949,12,3.635044
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.249462,32.82829,18.84982,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.249462,0,0,8.8,8.36,22.34245,9.490777,13.60946,0,13.60946,30.71524,78.75687,0.1462073,0,4.19957,12,14.74024
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.049117,38.20978,21.5631,1.008071,1.008071,0,-1,0,1.008071,600.0683,0,0,0,6.049117,1.061128,1.008071,0,0,8.732984,21.73929,4.987989,0,4.987989,35.44727,90.89024,0.1449595,1.108879,4.839293,0,27.78841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.668558,43.28913,24.34483,3.409073,3.409073,0,0,0,3.409073,195.6121,0,0,0,6.668558,3.588498,3.409073,0,0,3.744995,26.22848,3.08006,0,3.08006,38.36927,98.38254,0.1441995,3.749981,5.334846,0,32.89704
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.257416,51.51661,26.77807,0.9833666,0.9833666,0,0,0,0.9833666,839.7088,6.557359,0,0,8.257416,1.035123,0.9833666,0,0,0.6649347,29.00054,0.6649347,0,0.6649347,39.00008,100,0.1440365,1.081703,6.605933,0,37.25795
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.51255,59.06849,29.08685,3.318504,3.318504,0,0,0,3.318504,286.6518,6.019388,0,0,9.51255,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1440365,3.650354,7.61004,0,39.11153
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,9.261839,60.8468,31.29605,0.5317591,0.5317591,0,0,0,0.5317591,1741.736,8.702092,0,0,9.261839,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1440365,0.5849349,7.409471,0,38.86082
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.627851,60.10177,32.71492,5.595352,5.595352,0,-1,0,5.595352,154.1968,2.738008,0,0,8.627851,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1440365,6.154887,6.902281,0,38.22683
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.339982,49.06842,33.32479,7.927351,7.927351,0,-1,0,7.927351,67.36149,0,8.881784E-16,0.3600862,5.339982,8.34458,7.927351,0,0,0,29.59898,0,3.004598,-3.004598,35.83295,91.87918,0.1440365,8.720086,4.271986,0,34.93896
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.397321,43.62514,33.95332,4.869905,4.869905,0,-1,0,4.869905,69.76154,0,0,0,3.397321,5.126215,4.869905,0,0,3.338442,26.59438,0,1.728895,-1.728895,34.01054,87.20634,0.1440365,5.356895,2.717857,0,29.9917
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.212067,39.60197,33.4617,1.417453,1.417453,0,-1,0,1.417453,156.0592,0,0,0,2.212067,1.492056,1.417453,0,0,5.259437,24.86549,0.7200105,0,0.7200105,34.6936,88.95777,0.1438604,1.559199,1.769653,0,27.07755
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7174016,33.61376,31.69433,4.525589,4.525589,0,-1,0,4.525589,15.85212,0,8.881784E-16,0,0.7174016,4.763778,4.525589,0,0,4.539426,25.51349,0,4.046376,-4.046376,30.42834,78.02124,0.1438604,4.978148,0.5739213,0,26.2309
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,29.94564,29.94564,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.035399,21.46712,0,6.917299,-6.917299,23.13687,59.3252,0.1438604,7.228577,0,0,21.46712
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,28.47698,28.47698,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,16.72129,14.54982,0,4.687446,-4.687446,18.19587,46.65598,0.1438604,4.898381,0,0,14.54982
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,27.03944,27.03944,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,21.92956,9.862373,0,2.928006,-2.928006,15.10948,38.74218,0.1438604,3.059767,0,0,9.862373
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,25.521,25.521,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,25.1829,6.934367,0,0.6209063,-0.6209063,14.45499,37.064,0.1438604,0.648847,0,0,6.934367
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,24.27638,24.27638,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,25.8728,6.313461,0,1.284225,-1.284225,13.1013,33.593,0.1438604,1.342015,0,0,6.313461
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,23.24334,23.24334,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,27.29971,5.029236,0,1.789762,-1.789762,11.21472,28.75564,0.1438604,1.870302,0,0,5.029236
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,22.22897,22.22897,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,29.28834,3.239474,0,1.378433,-1.378433,9.761724,25.03001,0.1438604,1.440463,0,0,3.239474
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,21.42619,21.42619,3.570586,1.767989,0,-1,0,1.767989,0,0,1.802597,2.159656,0,1.861041,1.767989,0,0,30.81993,1.861041,0,1.861041,-1.861041,7.800015,20,0.1438604,3.927644,0,0,1.861041
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,20.68564,20.68564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438604,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,19.95131,19.95131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438604,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,19.19831,19.19831,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1453964,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,18.56978,18.56978,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1464105,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.053485,23.10351,17.94124,6.565833,6.565833,12,0,3.372,6.565833,31.27532,0,0,0,2.053485,0,0,5.434167,5.162459,16.16775,15.048,7.215944,0,7.215944,30.50765,78.22458,0.1480742,7.222415,1.642788,12,17.10148
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.608575,31.06026,18.91827,4.771672,4.771672,8.897744,0,2.587129,4.771672,96.58197,0,0,0,4.608575,0,0,4.126072,3.919769,8.951809,21.54235,8.528344,0,8.528344,38.59834,98.96992,0.14871,5.248839,3.68686,12,26.15092
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.931932,37.94801,21.65022,3.01833,3.01833,0,-1,0,3.01833,196.5303,2.331277,0,0,5.931932,3.17719,3.01833,0,0,0.4234653,29.21786,0.4234653,0,0.4234653,39.00008,100,0.1486088,3.320163,4.745546,0,35.14979
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.345702,49.03127,24.43196,0,0,0,0,0,0,0,8.345702,0,0,8.345702,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1486088,0,6.676561,0,37.94468
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.755916,57.25483,26.88386,6.181251,6.181251,0,0,0,6.181251,157.8308,3.249336,0,0,9.755916,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1486088,6.799376,7.804732,0,39.35489
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.623143,55.76901,29.19264,4.396227,4.396227,0,0,0,4.396227,196.1487,3.995536,0,0,8.623143,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1486088,4.83585,6.898515,0,38.22212
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.558449,62.18288,31.40185,1.469649,1.469649,0,0,0,1.469649,650.39,8.011451,0,0,9.558449,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1486088,1.616614,7.64676,0,39.15743
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.837173,61.04995,32.8145,7.196218,7.196218,0,-1,0,7.196218,122.803,1.262208,0,0,8.837173,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1486088,7.915839,7.069739,0,38.43615
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,7.170627,55.48869,33.43058,4.153506,4.153506,0,-1,0,4.153506,172.6403,2.798515,0,0,7.170627,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1486088,4.568857,5.736501,0,36.7696
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.224111,49.50503,34.05912,0,0,0,-1,0,0,0,5.224111,0,0,5.224111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1486088,0,4.179288,0,34.82309
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.763135,41.32026,33.56749,5.606844,5.606844,0,-1,0,5.606844,49.28148,0,8.881784E-16,0,2.763135,5.901941,5.606844,0,0,0,29.59898,0,3.138806,-3.138806,35.69149,91.51645,0.1486088,6.167529,2.210508,0,32.36211
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5149456,33.15539,31.78146,13.29571,8.36,0,-1,0,8.36,6.159637,0,4.935706,6.265276,0.5149456,8.8,8.36,0,0,3.487562,26.46017,0,8.285054,-8.285054,26.95827,69.12363,0.1486088,14.62528,0.4119565,0,26.97512
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,30.05143,30.05143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.69318,18.17512,0,0,0,26.95827,69.12363,0.1486088,0,0,0,18.17512
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,28.5641,28.5641,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.69318,18.17512,0,8.064262,-8.064262,18.45779,47.32758,0.1486088,8.427154,0,0,18.17512
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,27.12657,27.12657,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.65347,10.11086,0,7.515761,-7.515761,10.53549,27.01401,0.1486088,7.85397,0,0,10.11086
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,25.60812,25.60812,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.00431,2.595095,0,1.209059,-1.209059,9.261025,23.74617,0.1486088,1.263467,0,0,2.595095
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,24.34483,24.34483,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.34771,1.386036,0,0.9029652,-0.9029652,8.309216,21.30564,0.1486088,0.9435987,0,0,1.386036
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,23.33046,23.33046,1.028159,0.4589169,0,-1,0,0.4589169,0,0,0.5692422,0.6720582,0,0.4830704,0.4589169,0,0,32.35101,0.4830704,0,0.4830704,-0.4830704,7.800015,20,0.1486088,1.130975,0,0,0.4830704
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,22.29743,22.29743,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1486088,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,21.49464,21.49464,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1486088,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,20.76032,20.76032,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1486088,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,20.02599,20.02599,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1486088,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,19.25432,19.25432,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1494562,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,18.61957,18.61957,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1504955,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6241073,19.52802,17.99103,2.297459,2.297459,11.09746,0,3.143657,2.297459,27.16512,0,0,0,0.6241073,0,0,8.8,8.36,16.16775,15.048,8.984107,0,8.984107,32.18507,82.52567,0.151923,2.527205,0.4992858,12,15.67211
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.973931,23.98058,18.99295,0.419022,0.419022,0,0,0,0.419022,471.0805,0,0,0,1.973931,0.4410758,0.419022,0,0,7.183646,23.1337,1.532855,0,1.532855,33.63927,86.25436,0.1515641,0.4609242,1.579145,0,25.10763
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.572362,33.97932,21.71868,0,0,0,-1,0,0,0,0,0,0,4.572362,0,0,0,0,5.650791,24.51327,4.572362,0,4.572362,37.97699,97.3767,0.1505038,0,3.65789,0,29.08563
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.377174,49.24567,24.51908,0,0,0,0,0,0,0,7.298746,0,0,8.377174,0,0,0,0,1.078429,28.62839,1.078429,0,1.078429,39.00008,100,0.1502559,0,6.70174,0,37.00557
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.920599,54.17114,26.97099,9.033574,9.033574,3,0,1.095,9.033574,98.74939,2.569468,0,0,8.920599,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1502559,9.936932,7.136479,12,38.51958
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.403704,58.88017,29.27976,1.042973,1.042973,0,0,0,1.042973,901.6246,8.305837,0,0,9.403704,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1502559,1.147271,7.522963,0,39.00268
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.523625,50.98342,31.50764,0.7855339,0.7855339,0,0,0,0.7855339,830.4702,5.696747,0,0,6.523625,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1502559,0.8640873,5.2189,0,36.1226
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.735342,49.91022,32.90784,3.693898,3.693898,0,-1,0,3.693898,155.2653,1.847028,0,0,5.735342,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1502559,4.063288,4.588274,0,35.33432
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.496811,49.82227,33.53637,0,0,0,-1,0,0,0,5.496811,0,0,5.496811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1502559,0,4.397449,0,35.09579
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.770905,41.95174,34.14624,4.946546,4.946546,0,-1,0,4.946546,56.01698,0,0,0,2.770905,5.206891,4.946546,0,0,0,29.59898,0,2.435985,-2.435985,36.43232,93.41603,0.1502559,5.441201,2.216724,0,32.36988
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3599828,34.62369,33.65461,1.487378,1.487378,0,-1,0,1.487378,24.20251,0,0,0,0.3599828,1.565661,1.487378,0,0,2.70665,27.16299,0,1.205678,-1.205678,35.16143,90.15733,0.1502559,1.636116,0.2879863,0,27.52298
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2722155,32.61116,31.88725,0,0,0,-1,0,0,0,0,0,0,0.2722155,0,0,0,0,4.046293,25.95732,0.2722155,0,0.2722155,35.41967,90.8195,0.1501934,0,0.2177724,0,26.22953
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,30.15722,30.15722,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.774077,26.20231,0,3.817053,-3.817053,31.39615,80.50278,0.1501934,3.98882,0,0,26.20231
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,28.6699,28.6699,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.015247,22.38526,0,8.02415,-8.02415,22.93795,58.81514,0.1501934,8.385236,0,0,22.38526
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,27.21369,27.21369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93097,14.36111,0,0,0,22.93795,58.81514,0.1501934,0,0,0,14.36111
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,25.69525,25.69525,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,16.93097,14.36111,0,1.708265,-1.708265,21.13728,54.19805,0.1501934,1.785137,0,0,14.36111
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,24.43196,24.43196,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.82904,12.65284,0,1.623789,-1.623789,19.42566,49.80928,0.1501934,1.696859,0,0,12.65284
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,23.41759,23.41759,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.63325,11.02905,0,0.9859943,-0.9859943,18.38633,47.14434,0.1501934,1.030364,0,0,11.02905
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,22.38455,22.38455,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.7288,10.04306,0,0.1226581,-0.1226581,18.25704,46.81282,0.1501934,0.1281777,0,0,10.04306
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,21.5631,21.5631,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.86509,9.920401,0,1.502825,-1.502825,16.67292,42.75099,0.1501934,1.570452,0,0,9.920401
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,20.82877,20.82877,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.53489,8.417576,0,0.5343097,-0.5343097,16.10971,41.30686,0.1501934,0.5583537,0,0,8.417576
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,20.07577,20.07577,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.12857,7.883265,0,1.346933,-1.346933,14.68991,37.66637,0.1501934,1.407545,0,0,7.883265
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,19.32278,19.32278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.62516,6.536333,0,0,0,14.68991,37.66637,0.1501934,0,0,0,6.536333
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,18.67557,18.67557,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.62516,6.536333,0,0.7573269,-0.7573269,13.89162,35.61947,0.1501934,0.7914066,0,0,6.536333
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9916214,20.50277,18.04704,2.521475,2.521475,0,0,0,2.521475,39.32703,0,4.440892E-16,0,0.9916214,2.654184,2.521475,0,0,26.46664,5.779006,0,1.662563,-1.662563,12.13913,31.12591,0.1501934,2.773623,0.7932971,0,6.770627
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.493831,28.08608,19.04274,5.208231,5.208231,11.83293,0,3.32973,5.208231,67.08287,0,0,0,3.493831,0,0,6.624694,6.293459,28.31393,4.116443,9.787291,0,9.787291,21.42417,54.93365,0.1517175,5.729054,2.795065,12,7.610274
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.155361,41.94932,21.79335,3.724298,3.724298,0,-1,0,3.724298,192.1264,0,0,0,7.155361,3.920314,3.724298,0,0,18.52664,12.925,3.235047,0,3.235047,24.4932,62.80296,0.1509826,4.096728,5.724289,0,20.08037
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.561635,46.52319,24.59376,5.942134,5.942134,0,0,0,5.942134,127.2545,0,0,0,7.561635,6.254879,5.942134,0,0,15.29159,15.83655,1.306757,0,1.306757,25.7329,65.98167,0.1506879,6.536348,6.049308,0,23.39818
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.751473,53.62731,27.03944,0,0,0,0,0,0,0,0,0,0,8.751473,0,0,0,0,13.98483,17.01263,8.751473,0,8.751473,34.03528,87.26977,0.1487428,0,7.001179,0,25.7641
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.29504,51.17281,29.36689,0,0,0,0,0,0,0,2.06168,0,0,7.29504,0,0,0,0,5.23336,24.88895,5.23336,0,5.23336,39.00008,100,0.1476035,0,5.836032,0,32.18399
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.862472,48.85482,31.59476,1.249157,1.249157,0,0,0,1.249157,469.3142,4.54757,0,0,5.862472,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1476035,1.374073,4.689978,0,35.46145
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.507025,49.25033,32.99496,5.408918,5.408918,0,-1,0,5.408918,101.8138,0,0,0,5.507025,5.693598,5.408918,0,0,0,29.59898,0,0.1865735,-0.1865735,38.80341,99.49573,0.1476035,5.94981,4.40562,0,35.106
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.251489,45.90429,33.6235,5.722936,5.722936,0,-1,0,5.722936,74.2886,0,0,0,4.251489,6.024143,5.722936,0,0,0.2073039,29.41241,0,1.772654,-1.772654,36.93487,94.70461,0.1476035,6.295229,3.401191,0,33.66389
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.921901,39.56703,34.23336,0,0,0,-1,0,0,0,0,0,0,1.921901,0,0,0,0,2.17692,27.63975,1.921901,0,1.921901,38.75815,99.37966,0.1471895,0,1.537521,0,29.56165
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.107148,39.59035,33.74174,5.783694,5.783694,0,-1,0,5.783694,36.43256,0,8.881784E-16,0,2.107148,6.088099,5.783694,0,0,0.2550184,29.36946,0,3.980951,-3.980951,34.56186,88.61996,0.1471895,6.362063,1.685718,0,31.47661
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6264806,33.66978,31.99304,6.303105,6.303105,0,-1,0,6.303105,9.939238,0,0,0,0.6264806,6.634848,6.303105,0,0,4.678298,25.38851,0,6.008367,-6.008367,28.22848,72.38058,0.1471895,6.933416,0.5011845,0,26.01499
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,30.24435,30.24435,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.35426,19.38014,0,3.643239,-3.643239,24.38817,62.53364,0.1471895,3.807184,0,0,19.38014
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,28.75702,28.75702,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.4023,15.7369,0,3.110194,-3.110194,21.10974,54.12742,0.1471895,3.250153,0,0,15.7369
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,27.28837,27.28837,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,18.85808,12.62671,0,3.193719,-3.193719,17.74326,45.49545,0.1471895,3.337437,0,0,12.62671
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,25.7637,25.7637,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.40665,9.43299,0,1.133616,-1.133616,16.54832,42.43151,0.1471895,1.184629,0,0,9.43299
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,24.50663,24.50663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.66623,8.299374,0,0,0,16.54832,42.43151,0.1471895,0,0,0,8.299374
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,23.47359,23.47359,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,23.66623,8.299374,0,0.1028421,-0.1028421,16.43992,42.15355,0.1471895,0.10747,0,0,8.299374
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,22.453,22.453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.7805,8.196532,0,0,0,16.43992,42.15355,0.1471895,0,0,0,8.196532
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,21.61288,21.61288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.7805,8.196532,0,0,0,16.43992,42.15355,0.1471895,0,0,0,8.196532
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,20.87856,20.87856,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,23.7805,8.196532,0,1.807508,-1.807508,14.53464,37.26823,0.1471895,1.888846,0,0,8.196532
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,20.12556,20.12556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78884,6.389024,0,0,0,14.53464,37.26823,0.1471895,0,0,0,6.389024
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,19.37256,19.37256,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,25.78884,6.389024,0,0.9438215,-0.9438215,13.53976,34.71727,0.1471895,0.9862935,0,0,6.389024
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,18.72536,18.72536,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,26.83753,5.445202,0,0.3459272,-0.3459272,13.17512,33.7823,0.1471895,0.3614939,0,0,5.445202
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.078069,23.32769,18.09682,2.044655,2.044655,0,0,0,2.044655,101.6342,0,0,0,2.078069,2.152269,2.044655,0,0,27.22189,5.099275,0,0.07420005,-0.07420005,13.09691,33.58175,0.1471895,2.249121,1.662455,0,7.177344
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.570759,31.14068,19.09252,7.929419,7.929419,12,0,3.372,7.929419,57.64305,0,0,0,4.570759,0,0,4.070581,3.867052,27.30434,5.025075,8.437811,0,8.437811,21.10172,54.10687,0.1488085,8.722361,3.656607,12,9.595834
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.579163,40.17048,21.84314,1.15666,1.15666,0,-1,0,1.15666,568.8071,0,0,0,6.579163,1.217536,1.15666,0,0,18.86653,12.61911,5.361626,0,5.361626,26.18821,67.14911,0.1476671,1.272326,5.26333,0,19.19827
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.886595,47.70979,24.66221,0.4597129,0.4597129,0,0,0,0.4597129,1715.548,0,0,0,7.886595,0.4839083,0.4597129,0,0,13.5049,17.44457,7.402687,0,7.402687,33.21101,85.15627,0.1461195,0.5056841,6.309276,0,25.33116
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.802811,53.90803,27.11412,5.309702,5.309702,0,0,0,5.309702,165.7873,0,0,0,8.802811,5.58916,5.309702,0,0,6.102213,24.10699,3.21365,0,3.21365,36.25975,92.97353,0.1454578,5.840673,7.042248,0,32.9098
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,10.0211,61.59285,29.45401,7.209206,7.209206,0,0,0,7.209206,139.0042,0,0,0,10.0211,7.588638,7.209206,0,0,2.888563,26.99927,2.432458,0,2.432458,38.56738,98.89052,0.1449608,7.930127,8.016877,0,37.02037
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.951858,56.27272,31.68188,1.26058,1.26058,0,0,0,1.26058,630.8097,6.168827,0,0,7.951858,1.326926,1.26058,0,0,0.4561051,29.18848,0.4561051,0,0.4561051,39.00008,100,0.144868,1.386637,6.361486,0,37.14034
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.055973,47.87316,33.08209,2.400915,2.400915,0,-1,0,2.400915,210.5853,2.528694,0,0,5.055973,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.144868,2.641006,4.044778,0,34.65495
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.527316,46.86956,33.71062,0,0,0,-1,0,0,0,4.527316,0,0,4.527316,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.144868,0,3.621853,0,34.12629
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.955072,48.9147,34.32049,0,0,0,-1,0,0,0,4.955072,0,0,4.955072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.144868,0,3.964058,0,34.55405
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.049747,39.52195,33.83508,0,0,0,-1,0,0,0,2.049747,0,0,2.049747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.144868,0,1.639797,0,31.64873
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.12569,35.1197,32.08017,0,0,0,-1,0,0,0,1.12569,0,0,1.12569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.144868,0,0.9005522,0,30.72467
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,30.33147,30.33147,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.144868,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,28.84414,28.84414,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.144868,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,27.37549,27.37549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.144868,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,25.83216,25.83216,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.144868,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,24.57509,24.57509,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.144868,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,23.56072,23.56072,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.144868,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,22.52768,22.52768,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.144868,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,21.68756,21.68756,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.144868,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,20.93456,20.93456,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.144868,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,20.18157,20.18157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.144868,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,19.42857,19.42857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.144868,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,18.78136,18.78136,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.144868,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.07751,23.384,18.15283,0,0,0,0,0,0,0,0,0,0,2.07751,0,0,0,0,13.63162,17.33052,2.07751,0,2.07751,28.03889,71.89443,0.1444468,0,1.662008,0,19.40803
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.727615,31.66837,19.1672,4.155066,4.155066,0,0,0,4.155066,113.7795,0,0,0,4.727615,4.373754,4.155066,0,0,11.55411,19.20028,0.3538616,0,0.3538616,28.37459,72.7552,0.1443753,4.570573,3.782092,0,23.92789
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.026851,41.67092,21.91159,0.04849434,0.04849434,0,-1,0,0.04849434,14490.04,0,0,0,7.026851,0.05104668,0.04849434,0,0,11.20025,19.51875,6.975804,0,6.975804,34.99242,89.72396,0.1429802,0.05334378,5.62148,0,26.5456
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.403209,53.26763,24.768,1.520814,1.520814,0,0,0,1.520814,618.3011,3.577906,0,0,9.403209,1.600857,1.520814,0,0,4.224447,25.79698,4.224447,0,4.224447,39.00008,100,0.1421483,1.672895,7.522567,0,35.20018
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,10.28846,59.8292,27.23236,0,0,0,0,0,0,0,10.28846,0,0,10.28846,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421483,0,8.23077,0,39.88744
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.92732,65.58015,29.54114,0,0,0,0,0,0,0,10.92732,0,0,10.92732,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421483,0,8.741857,0,40.5263
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,10.34966,66.00624,31.76901,2.518711,2.518711,0,0,0,2.518711,410.9109,7.698383,0,0,10.34966,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1421483,2.770582,8.279727,0,39.94864
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.801466,65.48596,33.18166,0,0,0,-1,0,0,0,9.801466,0,0,9.801466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421483,0,7.841173,0,39.40044
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.325022,56.48217,33.79774,2.206074,2.206074,0,-1,0,2.206074,332.0389,5.00284,0,0,7.325022,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1421483,2.426681,5.860018,0,36.924
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.618277,51.22599,34.42628,5.167231,5.167231,0,-1,0,5.167231,108.729,0.1790866,0,0,5.618277,5.43919,5.167231,0,0,0,29.59898,0,0,0,39.00008,100,0.1421483,5.683954,4.494622,0,35.21725
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.730026,41.62802,33.95332,4.222981,4.222981,0,-1,0,4.222981,64.6469,0,0,0,2.730026,4.445244,4.222981,0,0,0,29.59898,0,1.715217,-1.715217,37.19208,95.36412,0.1421483,4.645279,2.184021,0,32.32901
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.317225,35.75653,32.18596,0,0,0,-1,0,0,0,0,0,0,1.317225,0,0,0,0,1.905797,27.88376,1.317225,0,1.317225,38.44171,98.56829,0.1418909,0,1.05378,0,29.20098
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,30.43726,30.43726,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.5885721,29.06926,0,3.167851,-3.167851,35.1025,90.00623,0.1418909,3.310405,0,0,29.06926
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,28.94994,28.94994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.108407,25.90141,0,0,0,35.1025,90.00623,0.1418909,0,0,0,25.90141
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,27.46261,27.46261,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.108407,25.90141,0,1.529645,-1.529645,33.49011,85.87191,0.1418909,1.598479,0,0,25.90141
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,25.91928,25.91928,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.808013,24.37177,0,1.601131,-1.601131,31.80237,81.54438,0.1418909,1.673182,0,0,24.37177
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,24.66221,24.66221,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.587047,22.77064,0,0.8130183,-0.8130183,30.94538,79.34696,0.1418909,0.8496042,0,0,22.77064
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,23.62917,23.62917,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.490401,21.95762,0,1.694692,-1.694692,29.15902,74.76656,0.1418909,1.770953,0,0,21.95762
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,22.61481,22.61481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37339,20.26293,0,0,0,29.15902,74.76656,0.1418909,0,0,0,20.26293
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,21.75602,21.75602,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.37339,20.26293,0,1.858197,-1.858197,27.2003,69.74422,0.1418909,1.941816,0,0,20.26293
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,21.02169,21.02169,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.43806,18.40473,0,0.3866139,-0.3866139,26.79278,68.69929,0.1418909,0.4040115,0,0,18.40473
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,20.26869,20.26869,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,12.86763,18.01811,0,0.5770172,-0.5770172,26.18455,67.13973,0.1418909,0.602983,0,0,18.01811
