Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,8.219969,59.2906,33.34346,2.956496,2.956496,0,0,0,2.956496,278.0308,5.107868,0,0,8.219969,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1225554,3.252145,6.575975,0,37.81895
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,10.05874,70.30038,35.98206,5.323534,5.323534,0,0,0,5.323534,188.9486,4.455023,0,0,10.05874,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1225554,5.855887,8.046994,0,39.65772
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.735483,71.62347,38.08547,4.124148,4.124148,0,0,0,4.124148,236.0605,5.394275,0,0,9.735483,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1225554,4.536562,7.788386,0,39.33446
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,8.332681,68.00773,40.04575,3.142292,3.142292,0,0,0,3.142292,265.1784,5.025005,0,0,8.332681,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1225554,3.456521,6.666145,0,37.93166
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.667161,62.84063,41.27171,3.392417,3.392417,0,-1,0,3.392417,196.5313,3.096195,0,0,6.667161,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1225554,3.731659,5.333728,0,36.26614
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.82984,50.08743,41.68866,3.328868,3.328868,0,-1,0,3.328868,85.00909,0,4.440892E-16,0,2.82984,3.504071,3.328868,0,0,0,29.59898,0,0.6742312,-0.6742312,38.28938,98.17769,0.1225554,3.661754,2.263872,0,32.42882
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.581256,52.90241,42.07449,4.278567,4.278567,0,-1,0,4.278567,83.70222,0,0,0,3.581256,4.503755,4.278567,0,0,0.7491459,28.92475,0,0.9224992,-0.9224992,37.31697,95.68436,0.1225554,4.706424,2.865005,0,32.506
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.590033,46.152,41.55175,1.591536,1.591536,0,-1,0,1.591536,99.90557,2.220446E-16,0,0,1.590033,1.675301,1.591536,0,0,1.774145,28.00225,0,0.08526786,-0.08526786,37.2271,95.4539,0.1225554,1.750689,1.272026,0,29.59228
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3135941,40.96099,40.08309,5.948587,5.948587,0,-1,0,5.948587,5.27174,0,8.881784E-16,0,0.3135941,6.261671,5.948587,0,0,1.868887,27.91698,0,5.948077,-5.948077,30.95727,79.37746,0.1225554,6.543446,0.2508753,0,28.23057
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,38.5771,38.5771,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.477861,21.9689,0,4.152995,-4.152995,26.57963,68.15276,0.1225554,4.33988,0,0,21.9689
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,37.00265,37.00265,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.0923,17.81591,0,5.076653,-5.076653,21.22837,54.43161,0.1225554,5.305102,0,0,17.81591
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,35.35353,35.35353,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,18.73302,12.73926,0,5.453464,-5.453464,15.47991,39.69201,0.1225554,5.698869,0,0,12.73926
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,33.67328,33.67328,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,24.79243,7.285792,0,0.1498321,-0.1498321,15.32198,39.28704,0.1225554,0.1565746,0,0,7.285792
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,32.34154,32.34154,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,24.95891,7.13596,0,0.3736104,-0.3736104,14.92816,38.27725,0.1225554,0.3904229,0,0,7.13596
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,31.36451,31.36451,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.37403,6.762349,0,0.1287555,-0.1287555,14.79244,37.92925,0.1225554,0.1345495,0,0,6.762349
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,30.29413,30.29413,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.51709,6.633594,0,2.393494,-2.393494,12.26947,31.46012,0.1225554,2.501202,0,0,6.633594
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,29.2611,29.2611,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.17653,4.240099,0,1.785478,-1.785478,10.38741,26.63434,0.1225554,1.865825,0,0,4.240099
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,28.49565,28.49565,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.1604,2.454621,0,0.4794627,-0.4794627,9.882015,25.33845,0.1225554,0.5010385,0,0,2.454621
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,27.6742,27.6742,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,30.69313,1.975158,0,1.3801,-1.3801,8.427262,21.60832,0.1225554,1.442204,0,0,1.975158
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,26.98966,26.98966,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.22658,0.5950587,8.36,0,8.36,16.35826,41.94416,0.1230767,2.088588,0,12,0.5950587
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,26.42957,26.42957,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,23.86658,8.119059,8.36,0,8.36,24.28925,62.27999,0.1234039,0.455494,0,12,8.119059
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.362654,32.07638,25.81349,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.362654,0,0,8.8,8.36,15.50658,15.64306,10.72265,0,10.72265,34.46165,88.36303,0.1235432,0,1.890123,12,18.00571
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.951957,40.93761,27.07678,2.380003,2.380003,0,0,0,2.380003,208.0651,0,0,0,4.951957,2.505267,2.380003,0,0,4.783923,25.29345,2.44669,0,2.44669,36.78278,94.31464,0.1234063,2.618004,3.961565,0,30.24541
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.583707,53.26652,30.28168,0,0,0,-1,0,0,0,5.246475,0,0,7.583707,0,0,0,0,2.337233,27.49547,2.337233,0,2.337233,39.00008,100,0.1232758,0,6.066966,0,35.07918
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.881058,62.10106,33.5177,0,0,0,0,0,0,0,8.881058,0,0,8.881058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232758,0,7.104846,0,38.48003
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.899872,65.49776,36.16253,0,0,0,0,0,0,0,8.899872,0,0,8.899872,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232758,0,7.119897,0,38.49885
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.925081,72.68866,38.2286,0,0,0,0,0,0,0,9.925081,0,0,9.925081,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232758,0,7.940065,0,39.52406
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,9.103523,71.56826,40.22,8.514484,8.514484,3,0,1.095,8.514484,106.9181,3.298803,0,0,9.103523,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1232758,9.365932,7.282819,12,38.7025
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,8.049535,68.52022,41.40862,2.121099,2.121099,0,-1,0,2.121099,379.4984,5.816799,0,0,8.049535,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1232758,2.333209,6.439628,0,37.64851
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.836535,64.15305,41.83179,1.515377,1.515377,0,-1,0,1.515377,451.1441,5.2414,0,0,6.836535,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1232758,1.666915,5.469227,0,36.43551
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.691239,56.80889,42.24874,3.632058,3.632058,0,-1,0,3.632058,129.162,0.8680205,0,0,4.691239,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1232758,3.995263,3.752991,0,34.29022
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.138207,47.9469,41.68866,1.806,1.806,0,-1,0,1.806,118.3946,0.2371544,0,0,2.138207,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1232758,1.9866,1.710566,0,31.73718
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3707662,41.2599,40.22,0.3469691,0.3469691,0,-1,0,0.3469691,106.8586,0.005535532,0,0,0.3707662,0.3652307,0.3469691,0,0,0,29.59898,0,0,0,39.00008,100,0.1232758,0.381666,0.2966129,0,29.96974
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,38.75135,38.75135,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1232758,9.235144,0,0,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,37.13956,37.13956,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.777778,20.79898,0,6.814764,-6.814764,22.54067,57.79648,0.1232758,7.121428,0,0,20.79898
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,35.51532,35.51532,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.34974,13.98421,0,0.839039,-0.839039,21.65625,55.52873,0.1232758,0.8767958,0,0,13.98421
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,33.81641,33.81641,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.282,13.14518,0,1.323444,-1.323444,20.26122,51.95173,0.1232758,1.382999,0,0,13.14518
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,32.50334,32.50334,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.7525,11.82173,0,0.8567147,-0.8567147,19.35816,49.6362,0.1232758,0.8952668,0,0,11.82173
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,31.50764,31.50764,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.7044,10.96502,0,0.7329547,-0.7329547,18.58556,47.65518,0.1232758,0.7659376,0,0,10.96502
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,30.43726,30.43726,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.5188,10.23206,0,0.258417,-0.258417,18.31316,46.95673,0.1232758,0.2700457,0,0,10.23206
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,29.40423,29.40423,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.80593,9.973645,0,0.9830946,-0.9830946,17.27689,44.29963,0.1232758,1.027334,0,0,9.973645
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,28.65123,28.65123,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.89825,8.990551,0,0.9557868,-0.9557868,16.2694,41.71633,0.1232758,0.9987972,0,0,8.990551
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,27.82978,27.82978,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.96024,8.034763,0,0.44168,-0.44168,15.80383,40.52256,0.1232758,0.4615556,0,0,8.034763
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,27.12657,27.12657,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.45099,7.593084,0,1.395334,-1.395334,14.33302,36.75125,0.1232758,1.458125,0,0,7.593084
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,26.58515,26.58515,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.00137,6.197749,0,0.602861,-0.602861,13.69755,35.12184,0.1232758,0.6299897,0,0,6.197749
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.111526,31.55497,25.97529,1.320421,1.320421,0,0,0,1.320421,159.9132,0,0,0,2.111526,1.389916,1.320421,0,0,26.67121,5.594888,0.7216101,0,0.7216101,14.38212,36.87717,0.1232355,1.452463,1.689221,0,7.706415
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.237167,41.98861,27.23236,3.418337,3.418337,0,0,0,3.418337,153.208,0,0,0,5.237167,3.59825,3.418337,0,0,25.9496,6.244337,1.638918,0,1.638918,15.93694,40.86386,0.1231442,3.760171,4.189734,0,11.4815
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,7.064996,51.63919,30.45593,1.996071,1.996071,0,-1,0,1.996071,353.9452,0,0,0,7.064996,2.101127,1.996071,0,0,24.31068,7.719363,4.963869,0,4.963869,20.64608,52.93856,0.1228686,2.195678,5.651997,0,14.78436
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.815313,62.05452,33.69195,3.985343,3.985343,0,0,0,3.985343,221.1933,0,0,0,8.815313,4.195098,3.985343,0,0,19.34682,12.18684,4.620215,0,4.620215,25.0292,64.17731,0.1226131,4.383877,7.05225,0,21.00216
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.986569,66.08054,36.33678,2.320695,2.320695,0,0,0,2.320695,387.2361,0,0,0,8.986569,2.442837,2.320695,0,0,14.7266,16.34504,6.543732,0,6.543732,31.23713,80.09504,0.1222531,2.552765,7.189255,0,25.33161
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.411206,66.28224,38.40285,7.786452,7.786452,7.56953,0,2.251091,7.786452,108.0236,0,0,0,8.411206,0.2283391,0.2169221,0,0,8.182867,22.2344,8.182867,0,8.182867,39.00008,100,0.1223801,8.565098,6.728965,12,30.6456
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.517434,73.68291,40.39425,1.129364,1.129364,0,0,0,1.129364,842.7252,8.32863,0,0,9.517434,1.188804,1.129364,0,0,0,29.59898,0,0,0,39.00008,100,0.1223801,1.2423,7.613948,0,39.11641
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.726101,71.64932,41.58287,3.950425,3.950425,0,-1,0,3.950425,220.8902,4.56776,0,0,8.726101,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1223801,4.345467,6.980881,0,38.32508
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.589617,63.36511,41.9687,4.870605,4.870605,0,-1,0,4.870605,135.2936,1.462665,0,0,6.589617,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1223801,5.357665,5.271694,0,36.18859
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,5.080476,58.32315,42.39187,4.242053,4.242053,0,-1,0,4.242053,119.7646,0.6151577,0,0,5.080476,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1223801,4.666258,4.064381,0,34.67945
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.231081,51.51152,41.83179,5.498199,5.498199,0,-1,0,5.498199,58.76617,0,0,0,3.231081,5.787578,5.498199,0,0,0,29.59898,0,2.556497,-2.556497,36.30529,93.09031,0.1223801,6.048019,2.584865,0,32.83006
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4292931,41.56953,40.36313,4.948461,4.948461,0,-1,0,4.948461,8.675286,0,8.881784E-16,0,0.4292931,5.208906,4.948461,0,0,2.840552,27.04248,0,4.779613,-4.779613,31.26714,80.17199,0.1223801,5.443307,0.3434345,0,27.47178
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,38.88826,38.88826,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.151233,22.26287,0,8.8,-8.8,21.99113,56.38739,0.1223801,14.26284,0,0,22.26287
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,37.31381,37.31381,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,17.92901,13.46287,0,8.8,-8.8,12.71511,32.60278,0.1223801,11.06898,0,0,13.46287
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,35.65223,35.65223,5.537506,4.429725,0,-1,0,4.429725,0,0,1.107781,1.661532,0,4.662868,4.429725,0,0,27.70679,4.662868,0,4.662868,-4.662868,7.800015,20,0.1223801,6.091257,0,0,4.662868
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,33.95332,33.95332,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223801,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,32.6278,32.6278,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223801,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,31.64455,31.64455,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223801,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,30.57417,30.57417,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223801,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,29.54114,29.54114,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223801,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,28.79436,28.79436,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223801,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,27.96669,27.96669,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223801,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,27.2697,27.2697,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227569,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,26.72828,26.72828,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1230434,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.684669,30.55599,26.13087,1.792377,1.792377,10.59238,0,3.015872,1.792377,93.99072,0,0,0,1.684669,0,0,8.8,8.36,16.16775,15.048,10.04467,0,10.04467,33.19121,85.10549,0.1234403,1.971615,1.347735,12,16.73267
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.432784,39.70674,27.39416,3.893744,3.893744,0,0,0,3.893744,113.8437,0,0,0,4.432784,4.098677,3.893744,0,0,6.123085,24.0882,0.334106,0,0.334106,33.50817,85.91821,0.123422,4.283118,3.546227,0,28.52098
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.83054,47.64319,30.61151,4.469407,4.469407,0,-1,0,4.469407,130.4544,0,0,0,5.83054,4.704639,4.469407,0,0,5.788979,24.3889,1.125901,0,1.125901,34.57629,88.65699,0.1233607,4.916348,4.664432,0,30.21944
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.608401,53.97051,33.84753,0.8653704,0.8653704,0,0,0,0.8653704,763.65,1.034407,0,0,6.608401,0.9109162,0.8653704,0,0,4.663078,25.40221,4.663078,0,4.663078,39.00008,100,0.1231072,0.9519075,5.286721,0,32.01061
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.471083,56.56171,36.51102,2.239498,2.239498,0,0,0,2.239498,288.9524,4.113717,0,0,6.471083,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1231072,2.463448,5.176867,0,36.07006
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.917011,47.06634,38.5771,4.436774,4.436774,0,0,0,4.436774,65.7462,0,8.881784E-16,0,2.917011,4.670289,4.436774,0,0,0,29.59898,0,1.753278,-1.753278,37.15196,95.26125,0.1231072,4.880452,2.333608,0,32.51599
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.901219,62.86773,40.53738,0,0,0,0,0,0,0,4.953132,0,0,6.901219,0,0,0,0,1.948087,27.8457,1.948087,0,1.948087,39.00008,100,0.1230016,0,5.520975,0,34.74692
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.265451,58.18437,41.68866,2.158868,2.158868,0,-1,0,2.158868,243.8987,2.992958,0,0,5.265451,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1230016,2.374755,4.212361,0,34.86443
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.169394,58.32179,42.11183,0.5918815,0.5918815,0,-1,0,0.5918815,873.3833,4.54636,0,0,5.169394,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1230016,0.6510696,4.135515,0,34.76837
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.952008,51.33082,42.49766,0,0,0,-1,0,0,0,2.952008,0,0,2.952008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230016,0,2.361607,0,32.55099
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.825895,47.25797,41.93758,1.554945,1.554945,0,-1,0,1.554945,117.425,0.1891104,0,0,1.825895,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1230016,1.71044,1.460716,0,31.42487
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5108787,41.93904,40.50004,5.120403,5.120403,0,-1,0,5.120403,9.977315,0,8.881784E-16,0,0.5108787,5.389898,5.120403,0,0,0,29.59898,0,4.879019,-4.879019,33.85714,86.813,0.1230016,5.632443,0.408703,0,30.10986
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,39.03139,39.03139,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.421132,24.71996,0,2.786466,-2.786466,30.91995,79.28176,0.1230016,2.911857,0,0,24.71996
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,37.45694,37.45694,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.517205,21.93349,0,1.159409,-1.159409,29.69782,76.14811,0.1230016,1.211583,0,0,21.93349
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,35.7767,35.7767,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.805438,20.77408,0,8.8,-8.8,20.42181,52.36351,0.1230016,11.41901,0,0,20.77408
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,34.07779,34.07779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.58322,11.97408,0,0,0,20.42181,52.36351,0.1230016,0,0,0,11.97408
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,32.74604,32.74604,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.58322,11.97408,0,1.231991,-1.231991,19.12318,49.03369,0.1230016,1.28743,0,0,11.97408
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,31.78146,31.78146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.9521,10.74209,0,0,0,19.12318,49.03369,0.1230016,0,0,0,10.74209
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,30.69863,30.69863,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.9521,10.74209,0,0.2804166,-0.2804166,18.82759,48.27578,0.1230016,0.2930354,0,0,10.74209
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,29.68427,29.68427,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.26367,10.46168,0,1.205309,-1.205309,17.55708,45.01807,0.1230016,1.259548,0,0,10.46168
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,28.93127,28.93127,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.6029,9.256368,0,1.751663,-1.751663,15.71067,40.28368,0.1230016,1.830488,0,0,9.256368
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,28.10982,28.10982,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.54919,7.504704,0,0.3715439,-0.3715439,15.31903,39.27948,0.1230016,0.3882634,0,0,7.504704
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,27.40661,27.40661,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.96202,7.13316,0,1.033996,-1.033996,14.2291,36.4848,0.1230016,1.080526,0,0,7.13316
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,26.86519,26.86519,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.1109,6.099164,0,0.1067294,-0.1067294,14.1166,36.19633,0.1230016,0.1115323,0,0,6.099164
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.103941,29.1495,26.274,0,0,0,0,0,0,0,0,0,0,1.103941,0,0,0,0,26.22949,5.992435,1.103941,0,1.103941,15.16389,38.88168,0.1229419,0,0.8831524,0,7.096375
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9356431,29.98029,27.53107,2.385811,2.385811,0,0,0,2.385811,39.21698,0,0,0,0.9356431,2.51138,2.385811,0,0,25.12555,6.985981,0,1.575737,-1.575737,13.50291,34.62279,0.1229419,2.624393,0.7485145,0,7.921625
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.259286,36.93578,30.76709,0,0,0,-1,0,0,0,0,0,0,2.259286,0,0,0,0,26.87637,5.410244,2.259286,0,2.259286,15.64626,40.11854,0.1228198,0,1.807429,0,7.66953
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.392975,46.78992,34.028,7.365402,7.365402,12,0,3.372,7.365402,59.64338,-8.881784E-16,0,0,4.392975,0,0,4.634598,4.402868,24.61708,7.443602,8.795843,0,8.795843,23.99073,61.51457,0.123431,8.101942,3.51438,12,11.83658
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.482633,49.93919,36.64793,7.178588,7.178588,12,0,3.372,7.178588,62.4445,0,0,0,4.482633,0,0,4.821412,4.580342,15.82124,15.35986,9.062975,0,9.062975,32.58862,83.5604,0.1240465,7.896447,3.586107,12,19.84249
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.924903,50.38562,38.71401,5.054327,5.054327,0,0,0,5.054327,77.6543,0,0,0,3.924903,5.320344,5.054327,0,0,6.758267,23.51654,0,1.395442,-1.395442,31.1177,79.78881,0.1240465,5.55976,3.139922,0,27.44144
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.336096,60.89724,40.67429,8.873192,8.873192,10.74722,0,3.055047,8.873192,71.40719,0,0,0,6.336096,0,0,1.874028,1.780327,8.308758,22.1211,8.116424,0,8.116424,38.81761,99.53214,0.1245555,9.76051,5.068877,12,28.45719
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.919175,53.74824,41.83179,1.802616,1.802616,0,-1,0,1.802616,217.416,1.82935,0,0,3.919175,1.89749,1.802616,0,0,0.1923345,29.42588,0.1923345,0,0.1923345,39.00008,100,0.124545,1.982877,3.13534,0,33.34505
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.857947,50.73595,42.21762,3.532203,3.532203,0,-1,0,3.532203,80.91119,0,0,0,2.857947,3.718108,3.532203,0,0,0,29.59898,0,0.8601611,-0.8601611,38.09339,97.67516,0.124545,3.885423,2.286358,0,32.45692
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8454014,45.03188,42.60345,1.147137,1.147137,0,-1,0,1.147137,73.69667,0,0,0,0.8454014,1.207512,1.147137,0,0,0.9557346,28.73882,0,0.3621108,-0.3621108,37.71169,96.69645,0.124545,1.26185,0.6763211,0,29.58422
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9528263,44.7759,42.04337,4.538374,4.538374,0,-1,0,4.538374,20.99488,0,8.881784E-16,0,0.9528263,4.777236,4.538374,0,0,1.35808,28.37671,0,3.82441,-3.82441,33.68041,86.35985,0.124545,4.992212,0.762261,0,29.32953
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4873108,41.9788,40.60583,3.141542,3.141542,0,-1,0,3.141542,15.51183,0,4.440892E-16,0,0.4873108,3.306887,3.141542,0,0,5.607425,24.5523,0,2.819576,-2.819576,30.70831,78.73911,0.124545,3.455697,0.3898486,0,25.03961
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,39.13718,39.13718,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,8.740287,21.73272,0,1.642431,-1.642431,28.97704,74.29995,0.124545,1.716341,0,0,21.73272
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,37.56273,37.56273,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,10.56521,20.09029,0,4.612325,-4.612325,24.11522,61.83378,0.124545,4.81988,0,0,20.09029
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,35.9136,35.9136,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,15.69002,15.47796,0,3.308662,-3.308662,20.62758,52.89114,0.124545,3.457552,0,0,15.47796
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,34.20225,34.20225,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,19.36631,12.1693,0,1.319769,-1.319769,19.23643,49.32407,0.124545,1.379158,0,0,12.1693
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,32.88917,32.88917,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,20.83272,10.84953,0,2.62781,-2.62781,16.46647,42.22164,0.124545,2.746061,0,0,10.84953
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,31.90592,31.90592,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,23.75251,8.221723,0,1.01844,-1.01844,15.39294,39.46901,0.124545,1.064269,0,0,8.221723
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,30.84176,30.84176,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,24.88411,7.203283,0,0.6422524,-0.6422524,14.71595,37.73313,0.124545,0.6711538,0,0,7.203283
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,29.8274,29.8274,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,25.59772,6.56103,0,0.8043227,-0.8043227,13.86812,35.55921,0.124545,0.8405173,0,0,6.56103
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,29.0744,29.0744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.49141,5.756708,0,0,0,13.86812,35.55921,0.124545,0,0,0,5.756708
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,28.24673,28.24673,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,26.49141,5.756708,0,0.1010664,-0.1010664,13.76159,35.28605,0.124545,0.1056143,0,0,5.756708
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,27.54974,27.54974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.60371,5.655641,0,0,0,13.76159,35.28605,0.124545,0,0,0,5.655641
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,27.02699,27.02699,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,26.60371,5.655641,0,0.8993408,-0.8993408,12.8136,32.85531,0.124545,0.9398111,0,0,5.655641
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.4748,30.29745,26.42957,0.3466241,0.3466241,0,0,0,0.3466241,425.4752,0,0,0,1.4748,0.3648675,0.3466241,0,0,27.60298,4.7563,1.109932,0,1.109932,13.86657,35.55524,0.124485,0.3812866,1.17984,0,6.2311
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.734855,35.06887,27.68665,0,0,0,0,0,0,0,0,0,0,2.734855,0,0,0,0,26.49304,5.755239,2.734855,0,2.734855,16.46108,42.20782,0.1243373,0,2.187884,0,8.490094
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.320358,40.17877,30.92889,0.4215068,0.4215068,0,-1,0,0.4215068,787.7353,0,0,0,3.320358,0.4436913,0.4215068,0,0,23.75819,8.216609,2.876666,0,2.876666,19.19013,49.20536,0.1241823,0.4636575,2.656286,0,11.53697
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.558968,50.73357,34.16491,3.029947,3.029947,0,0,0,3.029947,183.4675,0,0,0,5.558968,3.189418,3.029947,0,0,20.88152,10.80561,2.36955,0,2.36955,21.43808,54.96933,0.1240549,3.332942,4.447175,0,16.36458
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.803254,58.09086,36.79107,4.592062,4.592062,0,0,0,4.592062,148.1525,0,0,0,6.803254,4.83375,4.592062,0,0,18.51197,12.9382,1.969504,0,1.969504,23.30651,59.76018,0.1239493,5.051269,5.442603,0,19.74146
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,7.027126,61.31293,38.8198,2.335534,2.335534,0,0,0,2.335534,300.8788,0,0,0,7.027126,2.458457,2.335534,0,0,16.54247,14.71076,4.568669,0,4.568669,27.64074,70.87354,0.1237048,2.569088,5.621701,0,21.73788
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.365224,64.96567,40.78008,0,0,0,0,0,0,0,0,0,0,7.365224,0,0,0,0,11.9738,18.82256,7.365224,0,7.365224,34.628,88.78957,0.1233128,0,5.892179,0,26.18778
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.596275,52.8038,41.93758,5.277546,5.277546,0,-1,0,5.277546,68.14293,0,0,0,3.596275,5.555312,5.277546,0,0,4.608574,25.45126,0,1.959037,-1.959037,32.56299,83.49469,0.1233128,5.805301,2.87702,0,29.04754
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.152899,51.78604,42.32341,7.531993,7.531993,0,-1,0,7.531993,41.86009,0,0,0,3.152899,7.928414,7.531993,0,0,6.785283,23.49222,0,4.775515,-4.775515,27.52916,70.58745,0.1233128,8.285192,2.522319,0,26.64512
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.503609,56.63311,42.67191,7.073449,7.073449,0,-1,0,7.073449,63.66921,0,0,0,4.503609,7.445735,7.073449,0,0,12.09141,18.71671,0,2.942126,-2.942126,24.42789,62.63548,0.1233128,7.780793,3.602887,0,23.22032
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.421109,46.25725,42.14294,0,0,0,-1,0,0,0,0,0,0,1.421109,0,0,0,0,15.36044,15.77458,1.421109,0,1.421109,25.77607,66.09235,0.1232374,0,1.136887,0,17.19569
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4723807,42.00541,40.67429,0,0,0,-1,0,0,0,0,0,0,0.4723807,0,0,0,0,13.93933,17.05358,0.4723807,0,0.4723807,26.22421,67.24142,0.1232124,0,0.3779046,0,17.52596
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,39.24297,39.24297,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,13.46695,17.47872,0,4.002131,-4.002131,22.00559,56.42448,0.1232124,4.182227,0,0,17.47872
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,37.69964,37.69964,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,17.91376,13.47659,0,7.011227,-7.011227,14.61511,37.47456,0.1232124,7.326732,0,0,13.47659
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,36.0194,36.0194,6.747967,6.142097,0,-1,0,6.142097,0,0,0.6058697,1.280666,0,6.465365,6.142097,0,0,25.70401,6.465365,0,6.465365,-6.465365,7.800015,20,0.1232124,7.422764,0,0,6.465365
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,34.32049,34.32049,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232124,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,33.00741,33.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232124,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,32.01171,32.01171,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232124,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,30.94134,30.94134,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232124,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,29.94564,29.94564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232124,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,29.19264,29.19264,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232124,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,28.38986,28.38986,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232124,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,27.6742,27.6742,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1235082,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,27.14524,27.14524,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1238541,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.880923,31.53624,26.56648,6.282591,6.282591,12,0,3.372,6.282591,29.93865,0,0,0,1.880923,0,0,5.717409,5.431539,16.16775,15.048,7.312461,0,7.312461,30.59921,78.45936,0.1243663,6.91085,1.504738,12,16.92892
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.184031,39.43151,27.82978,0.8805873,0.8805873,5.797704,0,1.802819,0.8805873,475.1409,0,0,0,4.184031,0,0,4.917117,4.671261,8.855291,21.62922,8.855291,0,8.855291,39.00008,100,0.1242329,0.9686461,3.347224,12,25.81325
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.595026,54.23379,31.0658,9.142047,8.36,0,-1,0,8.36,90.84959,0,0.7820466,1.696251,7.595026,8.8,8.36,0,0,0,29.59898,0,1.204974,-1.204974,37.72992,96.7432,0.1242329,10.05625,6.076021,0,37.194
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.6612,58.33364,34.30804,1.888099,1.888099,0,0,0,1.888099,405.7625,4.334867,0,0,7.6612,1.987473,1.888099,0,0,1.33886,28.394,1.33886,0,1.33886,39.00008,100,0.1241624,2.076909,6.12896,0,36.0552
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.018194,45.63103,36.92797,6.247189,6.247189,0,0,0,6.247189,48.31284,0,0,0,3.018194,6.575988,6.247189,0,0,0,29.59898,0,3.557794,-3.557794,35.24983,90.38401,0.1241624,6.871908,2.414555,0,32.61717
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.565078,59.75198,38.96293,4.616685,4.616685,0,0,0,4.616685,142.2033,0,0,0,6.565078,4.859669,4.616685,0,0,3.953105,26.04118,1.70541,0,1.70541,36.86773,94.53245,0.1240727,5.078354,5.252063,0,32.60626
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,8.154888,68.31096,40.88588,3.579668,3.579668,0,0,0,3.579668,227.8113,2.139122,0,0,8.154888,3.768071,3.579668,0,0,2.247695,27.57605,2.247695,0,2.247695,39.00008,100,0.1239548,3.937634,6.523911,0,35.73094
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.425352,62.82822,42.04337,1.465304,1.465304,0,-1,0,1.465304,438.4994,4.882926,0,0,6.425352,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1239548,1.611835,5.140281,0,36.02433
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.40095,59.49561,42.42299,3.962698,3.962698,0,-1,0,3.962698,136.2948,1.229689,0,0,5.40095,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1239548,4.358968,4.32076,0,34.99993
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.286132,49.53849,42.7777,3.482925,3.482925,0,-1,0,3.482925,65.63827,0,4.440892E-16,0,2.286132,3.666237,3.482925,0,0,0,29.59898,0,1.380105,-1.380105,37.54532,96.26986,0.1239548,3.831217,1.828905,0,31.88511
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.014613,48.15312,42.24874,6.291893,6.291893,0,-1,0,6.291893,32.01919,0,0,0,2.014613,6.623045,6.291893,0,0,1.53345,28.21887,0,4.608432,-4.608432,32.68761,83.81421,0.1239548,6.921082,1.611691,0,30.23349
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3697969,41.82092,40.78008,6.215737,6.215737,0,-1,0,6.215737,5.949365,0,8.881784E-16,0,0.3697969,6.542881,6.215737,0,0,6.65393,23.61044,0,6.173085,-6.173085,26.1806,67.12962,0.1239548,6.837311,0.2958375,0,23.98024
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,39.37988,39.37988,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.51291,17.43736,0,5.296251,-5.296251,20.59786,52.81493,0.1239548,5.534582,0,0,17.43736
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,37.80543,37.80543,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.39764,12.14111,0,8.8,-8.8,11.32185,29.03033,0.1239548,10.30656,0,0,12.14111
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,36.16253,36.16253,4.407741,3.17405,0,-1,0,3.17405,0,0,1.233691,1.674465,0,3.341105,3.17405,0,0,29.17542,3.341105,0,3.341105,-3.341105,7.800015,20,0.1239548,4.848515,0,0,3.341105
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,34.44495,34.44495,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239548,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,33.1132,33.1132,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239548,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,32.13617,32.13617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239548,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,31.0658,31.0658,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239548,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,30.0701,30.0701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239548,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,29.3171,29.3171,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239548,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,28.49565,28.49565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239548,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,27.79244,27.79244,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242053,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,27.2697,27.2697,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1245058,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6376348,28.36276,26.70962,1.001889,1.001889,9.801888,0,2.815878,1.001889,63.64328,0,0,0,0.6376348,0,0,8.8,8.36,16.16775,15.048,8.997635,0,8.997635,32.19791,82.55857,0.1248371,1.102077,0.5101078,12,15.68563
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.06536,36.30381,27.96669,0,0,0,0,0,0,0,0,0,0,3.06536,0,0,0,0,7.170119,23.14587,3.06536,0,3.06536,35.10596,90.01511,0.1246772,0,2.452288,0,26.21123
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.515384,44.12316,31.2276,0,0,0,-1,0,0,0,0.4106245,0,0,4.515384,0,0,0,0,4.104759,25.9047,4.104759,0,4.104759,39.00008,100,0.1244637,0,3.612307,0,30.42008
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.674981,51.47996,34.48229,1.377757,1.377757,0,0,0,1.377757,411.8999,4.22471,0,0,5.674981,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1244637,1.515533,4.539985,0,35.27396
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.389777,53.46551,37.10844,1.715117,1.715117,0,0,0,1.715117,314.2513,3.584391,0,0,5.389777,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1244637,1.886628,4.311821,0,34.98875
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.812122,64.7515,39.13718,0,0,0,0,0,0,0,7.812122,0,0,7.812122,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244637,0,6.249698,0,37.4111
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,5.123009,56.97864,41.06012,2.662398,2.662398,0,0,0,2.662398,192.4208,2.320485,0,0,5.123009,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1244637,2.928638,4.098407,0,34.72199
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.188638,62.09772,42.18028,8.447623,8.36,0,-1,0,8.36,74.02677,0,0.08762284,0.9323851,6.188638,8.8,8.36,0,0,0,29.59898,0,2.611362,-2.611362,36.24746,92.94202,0.1244637,9.292385,4.95091,0,35.78762
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.316329,52.53104,42.52878,4.288146,4.288146,0,-1,0,4.288146,77.33714,0,0,0,3.316329,4.513837,4.288146,0,0,2.901514,26.98762,0,1.197508,-1.197508,34.98518,89.7054,0.1244637,4.71696,2.653063,0,30.30395
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.57362,53.78289,42.91461,8.831901,8.36,0,-1,0,8.36,42.74665,0,0.4719007,1.355091,3.57362,8.8,8.36,0,0,4.232079,25.79011,0,5.22638,-5.22638,29.47609,75.57956,0.1244637,9.715091,2.858896,0,29.36373
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.429336,46.4991,42.35453,3.268117,3.268117,0,-1,0,3.268117,43.73576,0,0,0,1.429336,3.440124,3.268117,0,0,10.03917,20.56373,0,2.010788,-2.010788,27.35653,70.14481,0.1244637,3.594929,1.143469,0,21.99306
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4016187,42.05529,40.92321,6.765174,6.765174,0,-1,0,6.765174,5.936561,0,8.881784E-16,0,0.4016187,7.121236,6.765174,0,0,12.27338,18.55294,0,6.719617,-6.719617,20.27343,51.98306,0.1244637,7.441691,0.3212949,0,18.95456
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,39.48568,39.48568,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,19.73962,11.83332,0,3.311144,-3.311144,16.78318,43.03371,0.1244637,3.460146,0,0,11.83332
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,37.94234,37.94234,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,23.41867,8.522179,0,3.452044,-3.452044,13.14441,33.70354,0.1244637,3.607386,0,0,8.522179
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,36.2621,36.2621,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,27.25427,5.070134,0,0.6320109,-0.6320109,12.47821,31.99534,0.1244637,0.6604514,0,0,5.070134
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,34.56941,34.56941,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,27.9565,4.438123,0,1.718245,-1.718245,10.66702,27.35127,0.1244637,1.795566,0,0,4.438123
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,33.23767,33.23767,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,29.86567,2.719878,0,0.4338844,-0.4338844,10.20966,26.17857,0.1244637,0.4534091,0,0,2.719878
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,32.25441,32.25441,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,30.34776,2.285994,0,1.91765,-1.91765,8.188284,20.99556,0.1244637,2.003945,0,0,2.285994
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,31.17159,31.17159,1.94508,0.3499261,0,-1,0,0.3499261,0,0,1.595153,1.789661,0,0.3683433,0.3499261,0,0,32.47848,0.3683433,0,0.3683433,-0.3683433,7.800015,20,0.1244637,2.139587,0,0,0.3683433
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,30.19456,30.19456,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244637,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,29.44156,29.44156,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244637,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,28.61389,28.61389,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244637,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,27.9169,27.9169,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247549,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,27.40661,27.40661,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1251303,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3698325,27.78967,26.83408,4.963945,4.963945,12,0,3.372,4.963945,7.450374,0,0,0,0.3698325,0,0,7.036055,6.684252,16.16775,15.048,7.054084,0,7.054084,30.35409,77.83085,0.1256235,5.46034,0.295866,12,15.41783
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7909825,30.18287,28.10982,6.642489,6.642489,12,0,3.372,6.642489,11.90792,0,0,0,0.7909825,0,0,5.357511,5.089635,9.113669,21.39668,5.880618,0,5.880618,35.93294,92.13555,0.1260267,7.306738,0.632786,12,22.18766
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.21652,37.43507,31.36451,1.691885,1.691885,0,-1,0,1.691885,131.0089,0,0,0,2.21652,1.780931,1.691885,0,0,3.233051,26.68923,0.4355882,0,0.4355882,36.34617,93.19512,0.1260041,1.861073,1.773216,0,28.90575
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.40283,38.48629,34.6192,2.975075,2.975075,0,0,0,2.975075,47.15276,0,0,0,1.40283,3.131658,2.975075,0,0,2.797463,27.08126,0,1.728828,-1.728828,34.52383,88.52245,0.1260041,3.272583,1.122264,0,28.48409
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.472074,50.60017,37.28269,5.42601,5.42601,0,0,0,5.42601,82.4192,0,0,0,4.472074,5.711589,5.42601,0,0,4.718383,25.35243,0,1.239515,-1.239515,33.21726,85.1723,0.1260041,5.968611,3.577659,0,29.82451
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.451773,43.40128,39.27409,3.213506,3.213506,0,0,0,3.213506,45.17724,0,0,0,1.451773,3.382638,3.213506,0,0,6.095623,24.11292,0,1.930864,-1.930864,31.18195,79.95357,0.1260041,3.534856,1.161419,0,25.56469
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5249658,42.68895,41.20325,0,0,0,0,0,0,0,0,0,0,0.5249658,0,0,0,0,8.241027,22.18205,0.5249658,0,0.5249658,31.67998,81.23055,0.1259769,0,0.4199726,0,22.70702
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6738774,44.2495,42.32341,3.740049,3.740049,0,-1,0,3.740049,18.01788,0,4.440892E-16,0,0.6738774,3.936894,3.740049,0,0,7.716062,22.65452,0,3.263017,-3.263017,28.24046,72.41129,0.1259769,4.114054,0.539102,0,23.3284
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.313627,43.56443,42.67191,1.713004,1.713004,0,-1,0,1.713004,18.30859,0,0,0,0.313627,1.803163,1.713004,0,0,11.34164,19.39151,0,1.489536,-1.489536,26.67035,68.38538,0.1259769,1.884305,0.2509016,0,19.70513
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6916662,45.04472,43.05774,5.178129,5.178129,0,-1,0,5.178129,13.35746,0,8.881784E-16,0,0.6916662,5.450662,5.178129,0,0,12.99668,17.90197,0,4.758996,-4.758996,21.65393,55.52278,0.1259769,5.695941,0.553333,0,18.59364
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.9225371,45.14965,42.49766,0,0,0,-1,0,0,0,0,0,0,0.9225371,0,0,0,0,18.28445,13.14297,0.9225371,0,0.9225371,22.52912,57.76687,0.125929,0,0.7380297,0,14.06551
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3886417,42.15632,41.06012,3.999151,3.999151,0,-1,0,3.999151,9.718104,0,4.440892E-16,0,0.3886417,4.209633,3.999151,0,0,17.36191,13.97326,0,3.820991,-3.820991,18.50145,47.43951,0.125929,4.399066,0.3109134,0,14.3619
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,39.62881,39.62881,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,21.60746,10.15227,0,0.867236,-0.867236,17.5873,45.09555,0.125929,0.9062617,0,0,10.15227
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,38.08547,38.08547,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,22.57105,9.285031,0,2.399456,-2.399456,15.05805,38.61031,0.125929,2.507431,0,0,9.285031
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,36.40523,36.40523,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,25.23711,6.885576,0,5.996318,-5.996318,8.737375,22.40348,0.125929,6.266152,0,0,6.885576
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,34.67521,34.67521,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0,0,0.6110179,0.580467,0,0,31.89969,0.8892574,0,0.6110179,-0.6110179,8.093306,20.75203,0.125929,0.6385137,0,0,0.8892574
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,33.34346,33.34346,0.759734,0.2643276,0,-1,0,0.2643276,0,0,0.4954064,0.5713798,0,0.2782395,0.2643276,0,0,32.5786,0.2782395,0,0.2782395,-0.2782395,7.800015,20,0.125929,0.8357074,0,0,0.2782395
