Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,32.36021,32.36021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125929,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,31.29605,31.29605,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125929,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,30.3128,30.3128,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125929,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,29.5598,29.5598,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125929,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,28.73835,28.73835,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125929,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,28.05381,28.05381,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262686,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,27.54974,27.54974,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1265037,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.508294,33.70435,26.98966,8.649833,8.649833,12,0,3.372,8.649833,28.99817,0,0,0,2.508294,0,0,3.350167,3.182659,16.16775,15.048,5.690952,0,5.690952,29.06091,74.51501,0.1268675,9.514816,2.006635,12,17.55629
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.429764,43.71336,28.24673,10.75759,10.75759,12,0,3.372,10.75759,50.47378,0,0,0,5.429764,0,0,1.242406,1.180286,10.4768,20.16986,6.61005,0,6.61005,35.33176,90.59406,0.1272584,11.83335,4.343811,12,25.59962
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.414654,50.6256,31.52009,0.8490878,0.8490878,0,-1,0,0.8490878,755.476,1.654126,0,0,6.414654,0.8937766,0.8490878,0,0,3.866751,26.1189,3.866751,0,3.866751,39.00008,100,0.1270585,0.9339966,5.131723,0,32.53355
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.808294,63.40108,34.79345,7.165127,7.165127,0,0,0,7.165127,122.9328,1.266055,0,0,8.808294,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1270585,7.88164,7.046635,0,38.40727
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,9.170377,68.2932,37.45694,2.953632,2.953632,0,0,0,2.953632,310.478,6.06129,0,0,9.170377,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1270585,3.248995,7.336301,0,38.76936
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.58234,68.31095,39.44834,6.436813,6.436813,0,0,0,6.436813,133.3321,1.806747,0,0,8.58234,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1270585,7.080494,6.865872,0,38.18132
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,9.050917,72.7882,41.34016,10.28863,10.28863,3,0,1.095,10.28863,87.97005,1.378671,0,0,9.050917,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1270585,11.3175,7.240734,12,38.64989
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.7707,72.97732,42.46032,2.148057,2.148057,0,-1,0,2.148057,408.3087,6.509588,0,0,8.7707,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1270585,2.362862,7.01656,0,38.36968
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.406312,67.58731,42.80882,2.55654,2.55654,0,-1,0,2.55654,289.7006,4.715218,0,0,7.406312,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1270585,2.812194,5.92505,0,37.00529
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.903788,58.60108,43.19465,6.234103,6.234103,0,-1,0,6.234103,78.66068,0,8.881784E-16,0,4.903788,6.562214,6.234103,0,0,0,29.59898,0,1.658426,-1.658426,37.25195,95.51762,0.1270585,6.857513,3.923031,0,34.50277
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.338699,49.5514,42.63457,1.145866,1.145866,0,-1,0,1.145866,204.0988,0,0,0,2.338699,1.206175,1.145866,0,0,1.842695,27.94055,1.132524,0,1.132524,38.32635,98.2725,0.1270001,1.260453,1.87096,0,30.27925
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.293156,41.99193,41.16592,1.979515,1.979515,0,-1,0,1.979515,14.80948,0,0,0,0.293156,2.0837,1.979515,0,0,0.710171,28.95982,0,1.790544,-1.790544,36.43895,93.43302,0.1270001,2.177467,0.2345248,0,29.25298
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,39.76571,39.76571,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,2.699665,27.16928,0,7.495688,-7.495688,28.5378,73.17371,0.1270001,7.832994,0,0,27.16928
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,38.19127,38.19127,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.02821,19.67359,0,7.624672,-7.624672,20.50069,52.56577,0.1270001,7.967782,0,0,19.67359
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,36.51102,36.51102,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,19.50006,12.04892,0,5.022411,-5.022411,15.20661,38.99122,0.1270001,5.24842,0,0,12.04892
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,34.79345,34.79345,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.08052,7.026508,0,2.162901,-2.162901,12.92671,33.14534,0.1270001,2.260231,0,0,7.026508
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,33.4617,33.4617,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.48375,4.863607,0,1.627313,-1.627313,11.21137,28.74704,0.1270001,1.700542,0,0,4.863607
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,32.48467,32.48467,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.29187,3.236294,0,1.576251,-1.576251,9.549854,24.48676,0.1270001,1.647183,0,0,3.236294
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,31.41429,31.41429,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.04326,1.660043,0,0.07979003,-0.07979003,9.465748,24.2711,0.1270001,0.08338058,0,0,1.660043
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,30.43726,30.43726,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0,0,1.067368,1.014,0,0,31.13192,1.580253,0,1.067368,-1.067368,8.340643,21.38622,0.1270001,1.1154,0,0,1.580253
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,29.68427,29.68427,0.4264992,0.4264992,0,-1,0,0.4264992,0,0,5.551115E-17,0,0,0.4489465,0.4264992,0,0,32.31788,0.5128844,0,0.4489465,-0.4489465,7.867412,20.17281,0.1270001,0.4691491,0,0,0.5128844
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,28.88148,28.88148,1.984497,0.06074098,0,-1,0,0.06074098,0,0,1.923756,2.122206,0,0.06393788,0.06074098,0,0,32.81671,0.06393788,0,0.06393788,-0.06393788,7.800015,20,0.1270001,2.182947,0,0,0.06393788
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,28.17827,28.17827,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274667,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,27.6742,27.6742,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1276945,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.321836,33.31502,27.11412,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,864.3006,1.776357E-15,0,0,2.321836,0,0,8.8,8.36,16.16775,15.048,10.68184,0,10.68184,33.79568,86.65542,0.1278319,0.2955014,1.857469,12,17.36984
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.648071,41.46161,28.40853,3.846075,3.846075,0,0,0,3.846075,120.8523,0,0,0,4.648071,4.0485,3.846075,0,0,5.485917,24.66165,0.5995712,0,0.5995712,34.36448,88.11388,0.1278011,4.230682,3.718457,0,29.30972
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,7.243505,53.71347,31.69433,0,0,0,-1,0,0,0,2.357159,0,0,7.243505,0,0,0,0,4.886346,25.20127,4.886346,0,4.886346,39.00008,100,0.1275509,0,5.794804,0,32.44477
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.454419,62.19588,34.96769,4.799961,4.799961,0,0,0,4.799961,176.1352,3.401829,0,0,8.454419,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1275509,5.279957,6.763535,0,38.0534
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.599437,70.40816,37.63118,2.000199,2.000199,0,0,0,2.000199,479.9241,7.493964,0,0,9.599437,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1275509,2.200219,7.679549,0,39.19841
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,9.120963,70.8792,39.62881,0,0,0,0,0,0,0,9.120963,0,0,9.120963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275509,0,7.296771,0,38.71994
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.801243,71.89435,41.51441,5.184445,5.184445,0,0,0,5.184445,169.7625,3.343932,0,0,8.801243,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1275509,5.70289,7.040994,0,38.40022
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,8.29808,71.07521,42.60345,5.896609,5.896609,0,-1,0,5.896609,140.7263,2.091123,0,0,8.29808,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1275509,6.48627,6.638464,0,37.89706
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.647239,64.7828,42.98307,3.188506,3.188506,0,-1,0,3.188506,208.475,3.290916,0,0,6.647239,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1275509,3.507357,5.317791,0,36.24622
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.324705,60.25784,43.33778,0,0,0,-1,0,0,0,5.324705,0,0,5.324705,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275509,0,4.259764,0,34.92368
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.787384,51.10593,42.7777,0,0,0,-1,0,0,0,2.787384,0,0,2.787384,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275509,0,2.229907,0,32.38636
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4725331,42.64599,41.30905,3.574477,3.574477,0,-1,0,3.574477,13.21965,0,0,0,0.4725331,3.762607,3.574477,0,0,0,29.59898,0,3.290074,-3.290074,35.53204,91.1076,0.1275509,3.931924,0.3780265,0,30.07151
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,39.90884,39.90884,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.655638,26.3089,0,5.523945,-5.523945,29.70929,76.17751,0.1275509,5.772522,0,0,26.3089
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,38.32817,38.32817,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.793354,20.78496,0,8.8,-8.8,20.43327,52.3929,0.1275509,9.325895,0,0,20.78496
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,36.64793,36.64793,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.57113,11.98496,0,5.588091,-5.588091,14.54291,37.28943,0.1275509,5.839555,0,0,11.98496
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,34.89924,34.89924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78012,6.396869,0,0,0,14.54291,37.28943,0.1275509,0,0,0,6.396869
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,33.56749,33.56749,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.78012,6.396869,0,2.516032,-2.516032,11.89078,30.48911,0.1275509,2.629254,0,0,6.396869
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,32.59046,32.59046,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.57571,3.880836,0,0.9175767,-0.9175767,10.92357,28.00909,0.1275509,0.9588677,0,0,3.880836
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,31.52009,31.52009,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.59524,2.96326,0,0.9485367,-0.9485367,9.92372,25.44538,0.1275509,0.9912209,0,0,2.96326
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,30.56173,30.56173,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.01752522,0,1.848337,1.75592,0,0,30.64917,2.014723,0,1.848337,-1.848337,7.975402,20.44971,0.1275509,1.931512,0,0,2.014723
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,29.80873,29.80873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.70288,0.1663861,0,0,0,7.975402,20.44971,0.1275509,0,0,0,0.1663861
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,28.98105,28.98105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.70288,0.1663861,0,0,0,7.975402,20.44971,0.1275509,0,0,0,0.1663861
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,28.28407,28.28407,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.70288,0.1663861,8.36,0,8.36,15.90639,40.78555,0.1278684,0.9033981,0,12,0.1663861
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,27.79244,27.79244,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.34288,7.690386,8.36,0,8.36,23.83739,61.12138,0.1281872,0.9374413,0,12,7.690386
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.498436,33.92982,27.23236,3.23324,3.23324,11.39663,0,3.219347,3.23324,77.27346,0,0,0,2.498436,0,0,8.163386,7.755218,15.98288,15.21439,10.25365,0,10.25365,33.56486,86.06356,0.1286019,3.556564,1.998749,12,17.71282
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.537616,44.36621,28.52677,10.09159,10.09159,10.27362,0,2.935227,10.09159,54.87355,0,0,0,5.537616,0,0,0.1820304,0.1729289,5.729227,24.44267,5.710545,0,5.710545,38.98235,99.95456,0.1289166,11.10075,4.430092,12,29.98029
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.49551,54.78659,31.83746,4.226095,4.226095,0,-1,0,4.226095,177.3626,3.028307,0,0,7.49551,4.448521,4.226095,0,0,0.01868207,29.58216,0.01868207,0,0.01868207,39.00008,100,0.1289157,4.648705,5.996408,0,37.07767
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,8.078913,60.91885,35.12949,1.858534,1.858534,0,0,0,1.858534,434.6928,6.122561,0,0,8.078913,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1289157,2.044387,6.46313,0,37.67789
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.558673,66.0994,37.76809,6.223515,6.223515,0,0,0,6.223515,137.5215,2.007604,0,0,8.558673,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1289157,6.845866,6.846938,0,38.15765
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,8.36803,67.80558,39.76571,1.141276,1.141276,0,0,0,1.141276,733.2169,7.166687,0,0,8.36803,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1289157,1.255404,6.694424,0,37.96701
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.743067,67.55706,41.65754,11.93556,11.93556,4.579644,0,1.49465,11.93556,64.87394,0,1.776357E-15,0,7.743067,7.743067,7.355913,0,0,0,29.59898,0,0,0,39.00008,100,0.1289157,13.12911,6.194453,12,37.34204
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,8.08811,70.39082,42.7777,1.224647,1.224647,0,-1,0,1.224647,660.4443,6.799008,0,0,8.08811,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1289157,1.347111,6.470488,0,37.68709
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.663187,65.01393,43.1262,0,0,0,-1,0,0,0,6.663187,0,0,6.663187,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289157,0,5.33055,0,36.26217
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.564308,57.72965,43.47469,3.18095,3.18095,0,-1,0,3.18095,143.4889,1.21594,0,0,4.564308,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1289157,3.499045,3.651447,0,34.16329
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.978853,51.8592,42.91461,4.000392,4.000392,0,-1,0,4.000392,74.46402,0,0,0,2.978853,4.210939,4.000392,0,0,0,29.59898,0,1.232087,-1.232087,37.70134,96.66992,0.1289157,4.400432,2.383082,0,32.57783
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.40927,42.6036,41.44596,7.216546,7.216546,0,-1,0,7.216546,5.671273,0,0,0,0.40927,7.596364,7.216546,0,0,1.368985,28.36689,0,7.187094,-7.187094,30.12548,77.24467,0.1289157,7.9382,0.327416,0,28.77616
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,40.00842,40.00842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.354645,21.1798,0,0,0,30.12548,77.24467,0.1289157,0,0,0,21.1798
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,38.43397,38.43397,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.354645,21.1798,0,4.285076,-4.285076,25.60862,65.66299,0.1289157,4.477905,0,0,21.1798
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,36.75373,36.75373,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.11584,16.89472,0,5.039183,-5.039183,20.29685,52.0431,0.1289157,5.265946,0,0,16.89472
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,35.00503,35.00503,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.71493,11.85554,0,1.220124,-1.220124,19.01073,48.74536,0.1289157,1.27503,0,0,11.85554
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,33.67328,33.67328,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.07063,10.63542,0,1.775365,-1.775365,17.13933,43.94691,0.1289157,1.855256,0,0,10.63542
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,32.69625,32.69625,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.04325,8.860049,0,0.4756334,-0.4756334,16.63797,42.66137,0.1289157,0.497037,0,0,8.860049
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,31.62588,31.62588,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.57174,8.384417,0,1.577221,-1.577221,14.97543,38.39846,0.1289157,1.648196,0,0,8.384417
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,30.66129,30.66129,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.3242,6.807195,0,1.673052,-1.673052,13.21188,33.87654,0.1289157,1.748339,0,0,6.807195
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.18315,5.134143,0,0,0,13.21188,33.87654,0.1289157,0,0,0,5.134143
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,29.08685,29.08685,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.18315,5.134143,0,1.468173,-1.468173,11.66429,29.90837,0.1289157,1.53424,0,0,5.134143
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,28.40853,28.40853,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,28.81445,3.665971,0,1.084182,-1.084182,10.52146,26.97805,0.1289157,1.13297,0,0,3.665971
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,27.89823,27.89823,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.0191,2.581789,0,0.156341,-0.156341,10.35666,26.55549,0.1289157,0.1633763,0,0,2.581789
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.997936,32.67198,27.35682,5.188727,5.188727,12,0,3.372,5.188727,38.50532,0,0,0,1.997936,0,0,6.811273,6.470709,30.19281,2.425448,8.468645,0,8.468645,18.39072,47.15561,0.1294504,5.7076,1.598349,12,4.423384
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.485338,41.22892,28.65123,3.78489,3.78489,11.63379,0,3.279349,3.78489,118.5064,0,0,0,4.485338,0,0,7.848901,7.456456,21.72416,10.04723,11.94179,0,11.94179,29.71971,76.20422,0.1297962,4.163379,3.588271,12,14.53257
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,7.111481,53.57179,31.97437,5.898579,5.898579,0,-1,0,5.898579,120.5626,0,0,0,7.111481,6.20903,5.898579,0,0,9.782372,20.79484,0.9024506,0,0.9024506,30.57585,78.39944,0.1297502,6.488437,5.689185,0,27.90632
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,8.190381,61.52079,35.2664,5.779702,5.779702,0,0,0,5.779702,141.7094,0,0,0,8.190381,6.083897,5.779702,0,0,8.879921,21.60705,2.106484,0,2.106484,32.57423,83.52351,0.1296431,6.357672,6.552305,0,29.79743
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,9.062604,68.4508,37.94234,5.463427,5.463427,0,0,0,5.463427,165.8776,0,0,0,9.062604,5.750976,5.463427,0,0,6.773437,23.50289,3.311628,0,3.311628,35.71592,91.57909,0.1294751,6.00977,7.250083,0,32.56549
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.66479,65.10249,39.90884,0.1403835,0.1403835,0,0,0,0.1403835,5459.894,4.055209,0,0,7.66479,0.1477721,0.1403835,0,0,3.461809,26.48335,3.461809,0,3.461809,39.00008,100,0.1292999,0.1544219,6.131832,0,34.14814
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.921896,64.44013,41.79445,4.133775,4.133775,0,0,0,4.133775,167.4473,2.570554,0,0,6.921896,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1292999,4.547152,5.537516,0,36.52087
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.473699,72.2379,42.91461,7.768633,7.768633,0,-1,0,7.768633,109.0758,0.2961905,0,0.1854962,8.473699,8.177508,7.768633,0,0,0,29.59898,0,0,0,39.00008,100,0.1292999,8.545496,6.778959,0,38.07268
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.597814,64.92937,43.26933,6.314729,6.314729,0,-1,0,6.314729,104.4829,0,0,0,6.597814,6.647083,6.314729,0,0,0,29.59898,0,0.04926998,-0.04926998,38.94814,99.86684,0.1292999,6.946202,5.278251,0,36.19679
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.893959,55.56514,43.58049,3.899585,3.899585,0,-1,0,3.899585,99.85573,0,0,0,3.893959,4.104826,3.899585,0,0,0.05474442,29.54971,0,0.2108672,-0.2108672,38.72587,99.29691,0.1292999,4.289543,3.115167,0,33.44367
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.833596,48.40298,43.0204,3.418542,3.418542,0,-1,0,3.418542,53.6368,0,0,0,1.833596,3.598465,3.418542,0,0,0.2890413,29.33884,0,1.764869,-1.764869,36.86554,94.52682,0.1292999,3.760396,1.466877,0,31.17244
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3818126,42.66325,41.58287,12.14431,8.36,0,-1,0,8.36,4.567136,0,3.784307,4.998737,0.3818126,8.8,8.36,0,0,2.250007,27.57397,0,8.418187,-8.418187,27.99199,71.77418,0.1292999,13.35874,0.3054501,0,27.95578
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,40.15155,40.15155,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,11.60355,19.15578,0,8.099737,-8.099737,19.45411,49.88224,0.1292999,8.464225,0,0,19.15578
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,38.53976,38.53976,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,20.60326,11.05605,0,6.372723,-6.372723,12.73667,32.65807,0.1292999,6.659495,0,0,11.05605
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,36.85952,36.85952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68406,4.683325,0,0,0,12.73667,32.65807,0.1292999,0,0,0,4.683325
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,35.11082,35.11082,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,27.68406,4.683325,0,0.9299748,-0.9299748,11.75639,30.14454,0.1292999,0.9718236,0,0,4.683325
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,33.76041,33.76041,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,28.71736,3.753351,0,0.4825473,-0.4825473,11.24774,28.84031,0.1292999,0.5042619,0,0,3.753351
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,32.78338,32.78338,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,29.25353,3.270803,0,1.117203,-1.117203,10.07011,25.82074,0.1292999,1.167477,0,0,3.270803
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,31.713,31.713,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,30.49486,2.1536,0,1.388124,-1.388124,8.606899,22.06893,0.1292999,1.450589,0,0,2.1536
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,30.75464,30.75464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.03722,0.7654768,0,0,0,8.606899,22.06893,0.1292999,0,0,0,0.7654768
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,30.01409,30.01409,1.299907,0.727203,0,-1,0,0.727203,0,0,0.572704,0.7026947,0,0.7654768,0.727203,0,0,32.03722,0.7654768,0,0.7654768,-0.7654768,7.800015,20,0.1292999,1.429898,0,0,0.7654768
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,29.19264,29.19264,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292999,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,28.51432,28.51432,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295788,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,28.00402,28.00402,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1301119,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.655932,31.86523,27.48128,5.501554,5.501554,12,0,3.372,5.501554,30.09936,0,0,0,1.655932,0,0,6.498446,6.173524,16.16775,15.048,7.829456,0,7.829456,31.08967,79.71696,0.1305959,6.051709,1.324746,12,16.70393
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.277475,34.91764,28.77569,5.816266,5.816266,11.57405,0,3.264234,5.816266,39.157,0,0,0,2.277475,0,0,5.757781,5.469892,8.338297,22.09451,7.747367,0,7.747367,38.43947,98.56255,0.1310649,6.397892,1.82198,12,24.37199
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.762248,42.77042,32.1175,4.967347,4.967347,0,-1,0,4.967347,75.73958,0,0,0,3.762248,5.228786,4.967347,0,0,0.5909301,29.06714,0,1.466539,-1.466539,36.8936,94.5988,0.1310649,5.464082,3.009798,0,32.82939
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.561376,45.68225,35.40953,0.05585923,0.05585923,0,0,0,0.05585923,6375.628,1.282159,0,0,3.561376,0.05879918,0.05585923,0,0,2.220418,27.6006,2.220418,0,2.220418,39.00008,100,0.1309527,0.06144515,2.849101,0,31.16198
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.506024,54.96334,38.08547,2.631121,2.631121,0,0,0,2.631121,209.2654,2.736423,0,0,5.506024,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1309527,2.894233,4.404819,0,35.105
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.608912,61.18089,40.04575,1.488333,1.488333,0,0,0,1.488333,444.048,5.042246,0,0,6.608912,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1309527,1.637166,5.28713,0,36.20789
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.450494,66.70759,41.93758,4.533324,4.533324,0,0,0,4.533324,164.3495,2.678573,0,0,7.450494,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1309527,4.986657,5.960395,0,37.04947
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.804468,61.64243,43.0204,1.027269,1.027269,0,-1,0,1.027269,565.0391,4.723133,0,0,5.804468,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1309527,1.129995,4.643575,0,35.40345
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.665775,48.25411,43.3689,3.414918,3.414918,0,-1,0,3.414918,48.77936,0,0,0,1.665775,3.59465,3.414918,0,0,0,29.59898,0,1.928875,-1.928875,36.96687,94.78664,0.1309527,3.75641,1.33262,0,31.26475
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9741503,46.51118,43.68628,1.600833,1.600833,0,-1,0,1.600833,60.85273,0,0,0,0.9741503,1.685087,1.600833,0,0,2.143195,27.6701,0,0.7109366,-0.7109366,36.21747,92.86513,0.1309527,1.760916,0.7793202,0,28.64425
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.169654,46.51819,43.1262,3.724252,3.724252,0,-1,0,3.724252,31.40642,0,4.440892E-16,0,1.169654,3.920265,3.724252,0,0,2.933124,26.95917,0,2.750611,-2.750611,33.31807,85.43079,0.1309527,4.096677,0.9357233,0,28.12882
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4015915,42.82618,41.68866,8.112211,8.112211,0,-1,0,8.112211,4.950457,0,0,0.5634321,0.4015915,8.539169,8.112211,0,0,5.989359,24.20856,0,8.137578,-8.137578,24.74031,63.43657,0.1309527,8.923432,0.3212732,0,24.61015
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,40.25734,40.25734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.03111,16.07098,0,0,0,24.74031,63.43657,0.1309527,0,0,0,16.07098
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,38.68289,38.68289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.03111,16.07098,0,0,0,24.74031,63.43657,0.1309527,0,0,0,16.07098
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,36.96531,36.96531,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.03111,16.07098,0,1.64442,-1.64442,23.00694,58.99204,0.1309527,1.718419,0,0,16.07098
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,35.23529,35.23529,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,16.85825,14.42656,0,0.3895404,-0.3895404,22.59633,57.93919,0.1309527,0.4070697,0,0,14.42656
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,33.88487,33.88487,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.29107,14.03702,0,0.5723895,-0.5723895,21.99298,56.39214,0.1309527,0.598147,0,0,14.03702
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,32.90784,32.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.92706,13.46463,0,0,0,21.99298,56.39214,0.1309527,0,0,0,13.46463
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,31.81879,31.81879,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,17.92706,13.46463,0,1.986853,-1.986853,19.89865,51.02208,0.1309527,2.076262,0,0,13.46463
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,30.87288,30.87288,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.13467,11.47777,0,0.1513303,-0.1513303,19.73914,50.61306,0.1309527,0.1581401,0,0,11.47777
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,30.11988,30.11988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.30282,11.32644,0,0,0,19.73914,50.61306,0.1309527,0,0,0,11.32644
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,29.29843,29.29843,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.30282,11.32644,0,1.95255,-1.95255,17.68097,45.33572,0.1309527,2.040415,0,0,11.32644
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,28.61389,28.61389,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.47232,9.373894,0,0.5423463,-0.5423463,17.10928,43.86987,0.1309527,0.5667519,0,0,9.373894
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,28.14093,28.14093,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.07492,8.831547,0,0.5225536,-0.5225536,16.55846,42.45752,0.1309527,0.5460685,0,0,8.831547
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.475028,31.49588,27.59952,1.090118,1.090118,0,0,0,1.090118,135.309,0,0,0,1.475028,1.147492,1.090118,0,0,23.65554,8.308993,0.3275353,0,0.3275353,16.86919,43.25425,0.1309361,1.19913,1.180022,0,9.784021
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.484615,38.52044,28.9126,0,0,0,0,0,0,0,0,0,0,3.484615,0,0,0,0,23.328,8.603775,3.484615,0,3.484615,20.17499,51.73063,0.1307604,0,2.787692,0,12.08839
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.762752,46.02247,32.25441,0.7236612,0.7236612,0,-1,0,0.7236612,658.1467,0,0,0,4.762752,0.7617486,0.7236612,0,0,19.84339,11.73993,4.001003,0,4.001003,23.97067,61.46314,0.1305593,0.7960273,3.810202,0,16.50268
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.507375,55.57603,35.54644,1.773995,1.773995,0,0,0,1.773995,366.8204,0,0,0,6.507375,1.867363,1.773995,0,0,15.84239,15.34083,4.640012,0,4.640012,28.37257,72.75005,0.1303267,1.951395,5.2059,0,21.84821
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.81305,63.64781,38.2286,0,0,0,0,0,0,0,0,0,0,7.81305,0,0,0,0,11.20237,19.51684,7.81305,0,7.81305,35.78468,91.75542,0.1299371,0,6.25044,0,27.32989
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,8.29418,68.01736,40.18266,0.6451645,0.6451645,0,0,0,0.6451645,1285.591,4.225737,0,0,8.29418,0.6791205,0.6451645,0,0,3.389323,26.54859,3.389323,0,3.389323,39.00008,100,0.1297688,0.709681,6.635344,0,34.84277
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,5.166396,58.26925,42.07449,5.029613,5.029613,0,0,0,5.029613,102.7195,8.881784E-16,0,0,5.166396,5.29433,5.029613,0,0,0,29.59898,0,0.1279339,-0.1279339,38.86522,99.65422,0.1297688,5.532574,4.133117,0,34.76537
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.359216,56.68154,43.16354,9.030632,8.36,0,-1,0,8.36,52.14373,0,0.6706322,1.573695,4.359216,8.8,8.36,0,0,0.1421487,29.47104,0,4.440784,-4.440784,34.18423,87.65169,0.1297688,9.933696,3.487373,0,33.83026
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.510032,61.08379,43.47469,1.197983,1.197983,0,-1,0,1.197983,459.9424,0,0,0,5.510032,1.261035,1.197983,0,0,5.076353,25.03026,4.248998,0,4.248998,38.21518,97.98744,0.1295584,1.317781,4.408026,0,30.54029
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.848173,55.67574,43.82319,2.922539,2.922539,0,-1,0,2.922539,131.6723,0,0,0,3.848173,3.076356,2.922539,0,0,0.8273557,28.85436,0.7718166,0,0.7718166,38.94739,99.8649,0.1295203,3.214792,3.078538,0,32.70253
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8537187,45.73266,43.26933,0.3924985,0.3924985,0,-1,0,0.3924985,217.5088,0.3850232,0,0,0.8537187,0.4131564,0.3924985,0,0,0.05553919,29.54899,0.05553919,0,0.05553919,39.00008,100,0.1295175,0.4317484,0.682975,0,30.40271
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3363726,42.74676,41.79445,3.793537,3.793537,0,-1,0,3.793537,8.866991,0,0,0,0.3363726,3.993197,3.793537,0,0,0,29.59898,0,3.656824,-3.656824,35.14545,90.11635,0.1295175,4.172891,0.2690981,0,29.93535
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,40.36313,40.36313,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,4.063138,25.94215,0,7.945735,-7.945735,26.76991,68.64065,0.1295175,8.303292,0,0,25.94215
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89173,17.99642,0,0,0,26.76991,68.64065,0.1295175,0,0,0,17.99642
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,37.10844,37.10844,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,12.89173,17.99642,0,6.096815,-6.096815,20.3433,52.1622,0.1295175,6.371171,0,0,17.99642
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,35.35353,35.35353,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,19.66597,11.8996,0,1.679597,-1.679597,18.57285,47.6226,0.1295175,1.755178,0,0,11.8996
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,33.99066,33.99066,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,21.53219,10.22001,0,0.6465894,-0.6465894,17.89128,45.875,0.1295175,0.6756859,0,0,10.22001
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,33.00741,33.00741,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,22.25062,9.573419,0,0.3314892,-0.3314892,17.54186,44.97905,0.1295175,0.3464062,0,0,9.573419
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,31.92459,31.92459,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,22.61894,9.24193,0,1.1123,-1.1123,16.3694,41.97273,0.1295175,1.162353,0,0,9.24193
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,30.99734,30.99734,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,23.85483,8.12963,0,2.279506,-2.279506,13.96659,35.81169,0.1295175,2.382084,0,0,8.12963
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,30.24435,30.24435,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,26.38762,5.850124,0,1.437556,-1.437556,12.45127,31.92627,0.1295175,1.502246,0,0,5.850124
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,29.4229,29.4229,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,27.9849,4.412568,0,0.8170016,-0.8170016,11.59008,29.71808,0.1295175,0.8537667,0,0,4.412568
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,28.75702,28.75702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.89268,3.595566,0,0,0,11.59008,29.71808,0.1295175,0,0,0,3.595566
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,28.2654,28.2654,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,28.89268,3.595566,0,1.901546,-1.901546,9.58567,24.57859,0.1295175,1.987116,0,0,3.595566
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.136368,33.453,27.74265,3.714968,3.714968,11.57962,0,3.265644,3.714968,57.50703,0,0,0,2.136368,0,0,7.864654,7.471421,31.00551,1.69402,9.607789,0,9.607789,18.70042,47.9497,0.1299612,4.086465,1.709094,12,3.830388
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.672122,39.22495,29.05573,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.672122,0,0,8.8,8.36,21.39772,10.34103,12.03212,0,12.03212,30.11509,77.21803,0.1299864,0,2.937698,12,14.01315
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.937464,53.47102,32.41621,0.7348429,0.7348429,0,-1,0,0.7348429,944.0744,0,0,0,6.937464,0.7735189,0.7348429,0,0,9.365598,21.16994,6.163945,0,6.163945,35.96272,92.21193,0.129684,0.8083272,5.549971,0,28.1074
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,8.130657,61.82656,35.70824,0,0,0,0,0,0,0,4.929004,0,0,8.130657,0,0,0,0,3.201653,26.71749,3.201653,0,3.201653,39.00008,100,0.1295275,0,6.504526,0,34.84815
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.776844,63.67105,38.36551,3.386389,3.386389,0,0,0,3.386389,229.65,4.212224,0,0,7.776844,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1295275,3.725028,6.221475,0,37.37582
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,8.300821,68.22424,40.32579,2.208354,2.208354,0,0,0,2.208354,375.8828,5.976239,0,0,8.300821,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1295275,2.429189,6.640657,0,37.8998
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.894436,73.1725,42.18028,1.981616,1.981616,0,0,0,1.981616,448.8477,6.808525,0,0,8.894436,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1295275,2.179777,7.115549,0,38.49342
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.491755,68.49829,43.26933,0.1037847,0.1037847,0,-1,0,0.1037847,7218.553,7.382509,0,0,7.491755,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1295275,0.1141632,5.993404,0,37.09073
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.854952,62.47335,43.58049,0,0,0,-1,0,0,0,5.854952,0,0,5.854952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295275,0,4.683961,0,35.45393
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.195662,56.96476,43.92898,3.174001,3.174001,0,-1,0,3.174001,132.1884,0.8546089,0,0,4.195662,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1295275,3.491401,3.35653,0,33.79464
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.773844,48.58213,43.3689,1.659177,1.659177,0,-1,0,1.659177,106.9111,0.02734165,0,0,1.773844,1.746502,1.659177,0,0,0,29.59898,0,0,0,39.00008,100,0.1295275,1.825095,1.419075,0,31.37282
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3919128,43.01165,41.90024,0,0,0,-1,0,0,0,0.3919128,0,0,0.3919128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295275,0,0.3135302,0,29.99089
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,40.50004,40.50004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295275,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,38.92559,38.92559,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1295275,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,37.20802,37.20802,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1295275,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,35.45932,35.45932,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1295275,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,34.09645,34.09645,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1295275,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,33.1132,33.1132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1295275,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,32.04905,32.04905,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1295275,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,31.10314,31.10314,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1295275,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,30.35014,30.35014,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1295275,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,29.54114,29.54114,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1295275,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,28.86281,28.86281,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1295275,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,28.38986,28.38986,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1295275,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.42556,31.64871,27.87956,2.593085,2.593085,0,0,0,2.593085,54.97543,0,0,0,1.42556,2.729563,2.593085,0,0,10.66858,19.99726,0,1.304004,-1.304004,27.50444,70.52406,0.1295275,2.852394,1.140448,0,21.42282
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.389361,38.55873,29.21131,4.018846,4.018846,0,0,0,4.018846,84.33668,0,0,0,3.389361,4.230364,4.018846,0,0,12.11747,18.69325,0,0.8410028,-0.8410028,26.61794,68.25099,0.1295275,4.420731,2.711489,0,22.08262
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.331578,48.18167,32.55312,7.292486,7.292486,0,-1,0,7.292486,73.11057,0,0,0,5.331578,7.676301,7.292486,0,0,13.05192,17.85225,0,2.344723,-2.344723,24.14639,61.91369,0.1295275,8.021735,4.265263,0,23.18383
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.284429,51.7025,35.85137,5.521786,5.521786,0,0,0,5.521786,95.70145,0,0,0,5.284429,5.812406,5.521786,0,0,15.65717,15.50753,0,0.5279772,-0.5279772,23.58985,60.48667,0.1295275,6.073964,4.227543,0,20.79196
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.570888,55.62393,38.47131,0,0,0,0,0,0,0,0,0,0,5.570888,0,0,0,0,16.24381,14.97955,5.570888,0,5.570888,28.87486,74.03795,0.129256,0,4.45671,0,20.55044
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.752007,70.28917,40.43159,1.626542,1.626542,0,0,0,1.626542,538.0743,0,0,0,8.752007,1.71215,1.626542,0,0,10.67292,19.99335,7.039857,0,7.039857,35.55345,91.16251,0.1289146,1.789197,7.001606,0,28.74536
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,9.258324,74.9837,42.28608,0,0,0,0,0,0,0,5.625262,0,0,9.258324,0,0,0,0,3.633062,26.32922,3.633062,0,3.633062,39.00008,100,0.1287391,0,7.406659,0,35.58755
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.832226,70.04034,43.3689,1.898625,1.898625,0,-1,0,1.898625,412.521,5.833673,0,0,7.832226,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1287391,2.088488,6.265781,0,37.43121
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.446551,57.5572,43.68628,2.716892,2.716892,0,-1,0,2.716892,163.6631,1.586664,0,0,4.446551,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1287391,2.988581,3.557241,0,34.04553
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.535306,51.63634,44.03477,3.127362,3.127362,0,-1,0,3.127362,81.06853,0,0,0,2.535306,3.29196,3.127362,0,0,0,29.59898,0,0.7566532,-0.7566532,38.2025,97.95492,0.1287391,3.440098,2.028245,0,32.13428
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.274337,50.19857,43.44358,6.752589,6.752589,0,-1,0,6.752589,33.68097,0,0,0,2.274337,7.107988,6.752589,0,0,0.8407258,28.84233,0,4.833651,-4.833651,33.10738,84.89055,0.1287391,7.427847,1.819469,0,31.11666
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4026506,43.14889,42.00603,10.44353,8.36,0,-1,0,8.36,4.816395,0,2.083535,3.127889,0.4026506,8.8,8.36,0,0,6.211449,24.00867,0,8.397349,-8.397349,24.2558,62.19423,0.1287391,11.48789,0.3221205,0,24.41132
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,40.60583,40.60583,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.54184,15.61132,0,6.353417,-6.353417,17.55871,45.02224,0.1287391,6.639321,0,0,15.61132
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,39.03139,39.03139,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.60119,9.257908,0,7.08958,-7.08958,10.08563,25.86055,0.1287391,7.408611,0,0,9.257908
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,37.31381,37.31381,4.972708,2.059911,0,-1,0,2.059911,0,0,2.912797,3.410068,0,2.168328,2.059911,0,0,30.4785,2.168328,0,2.168328,-2.168328,7.800015,20,0.1287391,5.469979,0,0,2.168328
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,35.58378,35.58378,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287391,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,34.21469,34.21469,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287391,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,33.219,33.219,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287391,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,32.16729,32.16729,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287391,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,31.2276,31.2276,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287391,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,30.4746,30.4746,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287391,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,29.64693,29.64693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287391,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,28.98105,28.98105,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291337,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,28.52677,28.52677,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1295249,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.061888,33.53676,28.02269,2.832945,2.832945,11.63295,0,3.279135,2.832945,72.7825,1.776357E-15,0,0,2.061888,0,0,8.8,8.36,16.16775,15.048,10.42189,0,10.42189,33.54907,86.02309,0.1299244,3.11624,1.649511,12,17.10989
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.908055,43.29823,29.35444,0,0,0,0,0,0,0,0,0,0,4.908055,0,0,0,0,5.745865,24.4277,4.908055,0,4.908055,38.20526,97.96201,0.1296883,0,3.926444,0,29.33575
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.767951,53.22116,32.71492,5.865776,5.865776,0,-1,0,5.865776,115.3803,0,0,0,6.767951,6.174501,5.865776,0,0,0.8378105,28.84495,0.5934501,0,0.5934501,38.76826,99.40559,0.1296598,6.452353,5.414361,0,35.6129
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,8.12473,62.1379,35.98206,6.595095,6.595095,0,0,0,6.595095,123.1935,0.9381644,0,0,8.12473,6.942205,6.595095,0,0,0.2443604,29.37905,0.2443604,0,0.2443604,39.00008,100,0.129648,7.254604,6.499784,0,37.50378
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.354137,62.31202,38.60822,0.804362,0.804362,0,0,0,0.804362,914.282,6.507441,0,0,7.354137,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.129648,0.8847982,5.88331,0,36.95311
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,7.218219,64.13256,40.5685,2.50564,2.50564,0,0,0,2.50564,288.0788,4.580703,0,0,7.218219,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.129648,2.756204,5.774575,0,36.8172
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.276073,70.75237,42.42299,3.395962,3.395962,0,0,0,3.395962,243.7034,4.701376,0,0,8.276073,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.129648,3.735558,6.620858,0,37.87505
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.877194,66.26705,43.47469,0,0,0,-1,0,0,0,6.877194,0,0,6.877194,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129648,0,5.501756,0,36.47617
