Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.231015,64.13351,43.79207,1.970083,1.970083,0,-1,0,1.970083,316.2819,4.157244,0,0,6.231015,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.129648,2.167091,4.984812,0,35.82999
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.658497,58.79585,44.14056,0,0,0,-1,0,0,0,4.658497,0,0,4.658497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129648,0,3.726797,0,34.25747
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.264807,50.27311,43.54315,5.361065,5.361065,0,-1,0,5.361065,42.24546,0,0,0,2.264807,5.643226,5.361065,0,0,0,29.59898,0,3.37842,-3.37842,35.43891,90.86882,0.129648,5.897171,1.811845,0,31.86378
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3910492,43.22227,42.11183,1.535808,1.535808,0,-1,0,1.535808,25.46211,0,2.220446E-16,0,0.3910492,1.61664,1.535808,0,0,3.7538,26.22056,0,1.225591,-1.225591,34.14703,87.5563,0.129648,1.689389,0.3128393,0,26.61161
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,40.74274,40.74274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.115567,24.99497,0,0,0,34.14703,87.5563,0.129648,0,0,0,24.99497
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,39.1683,39.1683,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.115567,24.99497,0,7.253803,-7.253803,26.50084,67.95074,0.129648,7.580225,0,0,24.99497
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,37.45694,37.45694,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.17535,17.74117,0,6.489778,-6.489778,19.66002,50.4102,0.129648,6.781817,0,0,17.74117
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,35.72069,35.72069,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.38621,11.25139,0,0.2460552,-0.2460552,19.40065,49.74517,0.129648,0.2571276,0,0,11.25139
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,34.33916,34.33916,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.65961,11.00533,0,1.164356,-1.164356,18.17332,46.59815,0.129648,1.216752,0,0,11.00533
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,33.34346,33.34346,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,21.95333,9.840976,0,0.3008265,-0.3008265,17.85622,45.78508,0.129648,0.3143637,0,0,9.840976
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,32.29175,32.29175,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.28759,9.54015,0,2.581729,-2.581729,15.13483,38.80719,0.129648,2.697907,0,0,9.54015
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,31.36451,31.36451,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.15618,6.95842,0,1.583839,-1.583839,13.46532,34.5264,0.129648,1.655112,0,0,6.95842
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,30.61151,30.61151,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,26.916,5.374581,0,0.8568084,-0.8568084,12.56217,32.21062,0.129648,0.8953647,0,0,5.374581
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,29.79006,29.79006,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,27.86801,4.517773,0,1.115147,-1.115147,11.3867,29.1966,0.129648,1.165329,0,0,4.517773
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,29.12419,29.12419,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.10706,3.402626,0,1.126154,-1.126154,10.19963,26.15284,0.129648,1.176831,0,0,3.402626
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,28.6699,28.6699,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.35834,2.276472,0,1.290218,-1.290218,8.839618,22.66564,0.129648,1.348278,0,0,2.276472
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.204222,34.0929,28.17827,5.919566,5.919566,12,0,3.372,5.919566,37.23621,0,0,0,2.204222,0,0,6.080434,5.776412,31.79192,0.9862535,7.980635,0,7.980635,16.41071,42.07867,0.1301142,6.511522,1.763378,12,3.190475
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.011259,40.72268,29.51002,2.173225,2.173225,10.97323,0,3.112226,2.173225,184.5763,0,0,0,4.011259,0,0,8.8,8.36,23.81128,8.168824,12.37126,0,12.37126,28.14712,72.17196,0.1303463,2.390548,3.209007,12,12.18008
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.364421,48.64242,32.8705,2.152606,2.152606,0,-1,0,2.152606,249.2059,0,0,0,5.364421,2.265901,2.152606,0,0,11.44002,19.30296,3.09852,0,3.09852,31.08663,79.70915,0.1301981,2.367867,4.291537,0,24.66738
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.394675,49.08305,36.12519,0.07781794,0.07781794,0,0,0,0.07781794,5647.38,0,0,0,4.394675,0.08191362,0.07781794,0,0,8.341503,22.09163,4.312761,0,4.312761,35.17808,90.20002,0.1299924,0.08559974,3.51574,0,26.4863
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.795198,50.00949,38.75135,1.832395,1.832395,0,0,0,1.832395,207.1168,0,0,0,3.795198,1.928837,1.832395,0,0,4.028742,25.97311,1.866361,0,1.866361,36.94866,94.73997,0.1299036,2.015634,3.036158,0,29.76831
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.271471,50.44382,40.71163,1.578797,1.578797,0,0,0,1.578797,207.2129,0,0,0,3.271471,1.661891,1.578797,0,0,2.162381,27.65284,1.609579,0,1.609579,38.47564,98.6553,0.129827,1.736677,2.617177,0,30.92431
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.835641,54.26919,42.56612,7.151236,7.151236,0,0,0,7.151236,53.63606,0,8.881784E-16,0,3.835641,7.527617,7.151236,0,0,0.5528014,29.10146,0,3.691976,-3.691976,34.58396,88.67664,0.129827,7.86636,3.068513,0,32.9371
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.005754,52.69311,43.61782,0.9067894,0.9067894,0,-1,0,0.9067894,331.4721,0,0,0,3.005754,0.9545151,0.9067894,0,0,4.654996,25.40948,2.051239,0,2.051239,36.52994,93.66631,0.1297297,0.9974683,2.404603,0,28.41524
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.34318,60.99428,43.92898,0,0,0,-1,0,0,0,2.739422,0,0,5.34318,0,0,0,0,2.603758,27.2556,2.603758,0,2.603758,39.00008,100,0.1296063,0,4.274544,0,32.59877
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.75057,55.80863,44.24636,4.849401,4.849401,0,-1,0,4.849401,77.34089,0,0,0,3.75057,5.104633,4.849401,0,0,0,29.59898,0,1.354063,-1.354063,37.57277,96.34024,0.1296063,5.334342,3.000456,0,33.34955
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.534841,48.1855,43.68628,2.457719,2.457719,0,-1,0,2.457719,62.44982,0,0,0,1.534841,2.587073,2.457719,0,0,1.504514,28.24492,0,1.052232,-1.052232,36.46362,93.49628,0.1296063,2.703491,1.227873,0,29.77976
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2609537,42.98866,42.24874,4.076423,4.076423,0,-1,0,4.076423,6.401536,0,0,0,0.2609537,4.290972,4.076423,0,0,2.673661,27.19268,0,4.030018,-4.030018,32.21561,82.60396,0.1296063,4.484066,0.208763,0,27.45364
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,40.84854,40.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.151459,23.16266,0,0,0,32.21561,82.60396,0.1296063,0,0,0,23.16266
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,39.31143,39.31143,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.151459,23.16266,0,6.041044,-6.041044,25.84779,66.27625,0.1296063,6.312891,0,0,23.16266
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,37.59385,37.59385,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,13.86373,17.12162,0,8.130001,-8.130001,17.27802,44.30251,0.1296063,8.495852,0,0,17.12162
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,35.82648,35.82648,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,22.89706,8.99162,0,1.732763,-1.732763,15.45152,39.61921,0.1296063,1.810738,0,0,8.99162
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,34.44495,34.44495,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,24.82236,7.258856,0,2.052783,-2.052783,13.2877,34.07095,0.1296063,2.145159,0,0,7.258856
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,33.44925,33.44925,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.10323,5.206073,0,1.054379,-1.054379,12.17629,31.22118,0.1296063,1.101826,0,0,5.206073
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,32.39754,32.39754,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.27476,4.151694,0,1.407236,-1.407236,10.69293,27.41771,0.1296063,1.470561,0,0,4.151694
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,31.4703,31.4703,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,29.83836,2.744458,0,0.6507241,-0.6507241,10.00701,25.65894,0.1296063,0.6800067,0,0,2.744458
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,30.73597,30.73597,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.56138,2.093734,0,1.317055,-1.317055,8.618707,22.09921,0.1296063,1.376323,0,0,2.093734
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,29.91452,29.91452,1.712121,0.7378449,0,-1,0,0.7378449,0,0,0.9742764,1.145489,0,0.7766789,0.7378449,0,0,32.02478,0.7766789,0,0.7766789,-0.7766789,7.800015,20,0.1296063,1.883333,0,0,0.7766789
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,29.24865,29.24865,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299582,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,28.80681,28.80681,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1302092,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.548691,32.44831,28.33385,4.692933,4.692933,12,0,3.372,4.692933,33.00049,0,0,0,1.548691,0,0,7.307067,6.941714,16.16775,15.048,8.490405,0,8.490405,31.71671,81.32472,0.1307022,5.162226,1.238953,12,16.59669
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.596239,42.67189,29.6656,7.328786,7.328786,0,0,0,7.328786,62.71488,0,8.881784E-16,0,4.596239,7.714511,7.328786,0,0,7.677349,22.68936,0,3.118272,-3.118272,28.42976,72.89667,0.1307022,8.061665,3.676991,0,27.2856
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.399387,48.90976,33.00741,1.258173,1.258173,0,-1,0,1.258173,429.1449,0,0,0,5.399387,1.324393,1.258173,0,0,11.1421,19.57109,4.074995,0,4.074995,32.29564,82.80916,0.1305097,1.383991,4.31951,0,24.97048
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.483192,59.99868,36.2621,7.26453,7.26453,0,0,0,7.26453,103.01,0,0,0,7.483192,7.646874,7.26453,0,0,7.067101,23.23859,0,0.1636815,-0.1636815,32.1231,82.36676,0.1305097,7.990983,5.986554,0,30.72178
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.537463,63.36173,38.88826,3.710587,3.710587,0,0,0,3.710587,203.134,0,0,0,7.537463,3.905881,3.710587,0,0,7.24897,23.07491,3.631582,0,3.631582,35.56832,91.20065,0.1303386,4.081645,6.02997,0,30.61237
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.651213,58.56806,40.81742,3.741095,3.741095,0,0,0,3.741095,151.0577,0,0,0,5.651213,3.937995,3.741095,0,0,3.617388,26.34333,1.713218,0,1.713218,37.19362,95.36808,0.1302581,4.115204,4.52097,0,31.99454
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,6.001832,61.97113,42.67191,4.355729,4.355729,0,0,0,4.355729,137.7917,0,0,0,6.001832,4.584978,4.355729,0,0,1.904169,27.88523,1.416854,0,1.416854,38.53777,98.8146,0.1301915,4.791302,4.801466,0,33.88706
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.962115,63.03831,43.72362,2.244019,2.244019,0,-1,0,2.244019,265.6891,3.112674,0,0,5.962115,2.362125,2.244019,0,0,0.4873152,29.16039,0.4873152,0,0.4873152,39.00008,100,0.1301687,2.468421,4.769692,0,35.12251
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,6.102718,63.92873,44.03477,2.074993,2.074993,0,-1,0,2.074993,294.1079,3.918515,0,0,6.102718,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.1301687,2.282492,4.882174,0,35.70169
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.300766,54.43436,44.35215,5.005594,5.005594,0,-1,0,5.005594,65.94154,0,0,0,3.300766,5.269046,5.005594,0,0,0,29.59898,0,1.96828,-1.96828,36.92533,94.68014,0.1301687,5.506153,2.640612,0,32.89974
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.59967,48.49062,43.79207,0.8543607,0.8543607,0,-1,0,0.8543607,187.2359,0,0,0,1.59967,0.899327,0.8543607,0,0,2.186978,27.6307,0.700343,0,0.700343,37.58973,96.38374,0.1301358,0.9397967,1.279736,0,29.23037
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.357663,43.37112,42.35453,9.212516,8.36,0,-1,0,8.36,4.278266,0,0.8525155,1.773767,0.357663,8.8,8.36,0,0,1.486635,28.26101,0,8.442337,-8.442337,28.69073,73.56582,0.1301358,10.13377,0.2861304,0,28.61867
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,40.99167,40.99167,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,10.86701,19.81867,0,8.280997,-8.280997,19.96179,51.18398,0.1301358,8.653643,0,0,19.81867
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,39.41722,39.41722,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.06812,11.53767,0,3.153334,-3.153334,16.63788,42.66115,0.1301358,3.295234,0,0,11.53767
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,37.69964,37.69964,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,23.57182,8.384337,0,2.190343,-2.190343,14.32906,36.7411,0.1301358,2.288908,0,0,8.384337
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,35.95094,35.95094,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.00554,6.193994,0,0.8595196,-0.8595196,13.42305,34.418,0.1301358,0.898198,0,0,6.193994
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,34.56941,34.56941,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,26.96056,5.334475,0,1.030069,-1.030069,12.33726,31.63393,0.1301358,1.076422,0,0,5.334475
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,33.56749,33.56749,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.10508,4.304406,0,0.3940711,-0.3940711,11.92187,30.56884,0.1301358,0.4118043,0,0,4.304406
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,32.50334,32.50334,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,28.54294,3.910335,0,0.4137788,-0.4137788,11.48571,29.45048,0.1301358,0.4323988,0,0,3.910335
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,31.59476,31.59476,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.00269,3.496556,0,0.5001115,-0.5001115,10.95855,28.09878,0.1301358,0.5226166,0,0,3.496556
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,30.84176,30.84176,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,29.55837,2.996444,0,0.9567243,-0.9567243,9.950069,25.51295,0.1301358,0.999777,0,0,2.996444
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,30.05143,30.05143,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,30.6214,2.03972,0,1.071778,-1.071778,8.820316,22.61615,0.1301358,1.120008,0,0,2.03972
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,29.38556,29.38556,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,31.81226,0.9679421,0,0.3486099,-0.3486099,8.452849,21.67393,0.1301358,0.3642974,0,0,0.9679421
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,28.94994,28.94994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.19961,0.6193321,0,0,0,8.452849,21.67393,0.1301358,0,0,0,0.6193321
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.73687,30.41084,28.47698,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,100.4086,0,0,0,0.73687,0,0,8.8,8.36,32.19961,0.6193321,9.09687,0,9.09687,17.0829,43.80222,0.1303703,0.8072587,0.589496,12,1.356202
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6762108,31.57717,29.79006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6762108,0,0,8.8,8.36,23.10274,8.806515,9.036211,0,9.036211,25.6554,65.78294,0.1305323,0,0.5409687,12,9.482726
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6377367,34.85104,33.13187,3.153775,3.153775,0,-1,0,3.153775,20.22137,0,4.440892E-16,0,0.6377367,3.319763,3.153775,0,0,14.06653,16.9391,0,2.682027,-2.682027,22.82829,58.53397,0.1305323,3.469153,0.5101894,0,17.57684
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.526891,43.55866,36.36789,0,0,0,0,0,0,0,0,0,0,2.526891,0,0,0,0,17.04655,14.25708,2.526891,0,2.526891,25.22552,64.68068,0.1304143,0,2.021513,0,16.78397
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8119033,41.27138,38.99405,3.362167,3.362167,0,0,0,3.362167,24.14822,0,4.440892E-16,0,0.8119033,3.539123,3.362167,0,0,14.51966,16.53128,0,2.727219,-2.727219,22.35077,57.30956,0.1304143,3.698383,0.6495227,0,17.34318
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.11154,44.09715,40.92321,7.660284,7.660284,12,0,3.372,7.660284,14.51043,0,0,0,1.11154,0,0,4.339716,4.12273,17.54991,13.80406,5.234271,0,5.234271,27.31644,70.04201,0.1307122,8.426312,0.8892321,12,14.9156
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.278076,52.67395,42.7777,7.684597,7.684597,12,0,3.372,7.684597,42.65776,0,0,0,3.278076,0,0,4.315403,4.099633,12.31564,18.5149,7.37771,0,7.37771,34.31555,87.98841,0.1311125,8.453056,2.622461,12,21.79298
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,6.024343,63.38718,43.82319,1.720756,1.720756,0,-1,0,1.720756,350.0986,0,0,0,6.024343,1.811322,1.720756,0,0,4.937928,25.15484,4.21302,0,4.21302,38.31237,98.23665,0.1309161,1.892832,4.819474,0,31.17919
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.040839,56.67033,44.14056,0,0,0,-1,0,0,0,3.315932,0,0,4.040839,0,0,0,0,0.7249073,28.94656,0.7249073,0,0.7249073,39.00008,100,0.1308824,0,3.232671,0,32.9874
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8541881,46.94185,44.45794,5.109326,5.109326,0,-1,0,5.109326,16.71821,0,8.881784E-16,0,0.8541881,5.378238,5.109326,0,0,0,29.59898,0,4.52405,-4.52405,34.23131,87.77242,0.1308824,5.620259,0.6833505,0,30.45317
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8685609,46.41502,43.89787,3.268749,3.268749,0,-1,0,3.268749,26.57166,0,0,0,0.8685609,3.440789,3.268749,0,0,5.026722,25.07493,0,2.572228,-2.572228,31.51994,80.82021,0.1308824,3.595624,0.6948488,0,25.94349
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3345334,43.41142,42.46032,7.806823,7.806823,0,-1,0,7.806823,4.285142,0,8.881784E-16,0.2275049,0.3345334,8.217708,7.806823,0,0,7.884753,22.5027,0,7.883174,-7.883174,23.21035,59.5136,0.1308824,8.587504,0.2676267,0,22.83723
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,41.06012,41.06012,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,16.64384,14.61952,0,1.80598,-1.80598,21.30668,54.6324,0.1308824,1.887249,0,0,14.61952
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,39.52301,39.52301,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,18.65048,12.81355,0,7.637688,-7.637688,13.25585,33.98929,0.1308824,7.981384,0,0,12.81355
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,37.80543,37.80543,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0.1536175,0,4.852328,4.609711,0,0,27.1368,5.175858,0,4.852328,-4.852328,8.141047,20.87444,0.1308824,5.070683,0,0,5.175858
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,36.05674,36.05674,0.8925124,0.3073536,0,-1,0,0.3073536,0,0,0.5851587,0.67441,0,0.3235301,0.3073536,0,0,32.52827,0.3235301,0,0.3235301,-0.3235301,7.800015,20,0.1308824,0.9817636,0,0,0.3235301
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,34.65654,34.65654,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308824,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,33.65461,33.65461,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308824,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,32.60913,32.60913,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308824,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,31.68188,31.68188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308824,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,30.94134,30.94134,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308824,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,30.15722,30.15722,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308824,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,29.49135,29.49135,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310759,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,29.08685,29.08685,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313256,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.003741,33.97425,28.60144,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.003741,0,0,8.8,8.36,16.16775,15.048,10.36374,0,10.36374,33.49391,85.88165,0.1314204,0,1.602993,12,17.05174
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.496605,39.6216,29.91452,2.611452,2.611452,0,0,0,2.611452,133.8951,0,0,0,3.496605,2.748897,2.611452,0,0,5.804012,24.37537,0.7477086,0,0.7477086,34.20325,87.70046,0.1313858,2.872597,2.797284,0,27.87197
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.397661,45.96424,33.25634,4.739147,4.739147,0,-1,0,4.739147,92.79436,0,8.881784E-16,0,4.397661,4.988576,4.739147,0,0,5.056304,25.04831,0,0.5909145,-0.5909145,33.58037,86.10334,0.1313858,5.213062,3.518129,0,29.44597
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.267409,52.3405,36.47369,5.939433,5.939433,0,0,0,5.939433,88.68539,0,8.881784E-16,0,5.267409,6.252034,5.939433,0,0,5.712875,24.45739,0,0.9846253,-0.9846253,32.54248,83.44209,0.1313858,6.533376,4.213927,0,29.7248
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.512448,63.51899,39.09984,1.850788,1.850788,0,0,0,1.850788,405.9054,0,0,0,7.512448,1.948198,1.850788,0,0,6.806903,23.47276,5.56425,0,5.56425,37.82119,96.97723,0.131129,2.035867,6.009958,0,30.98521
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,8.131441,68.38325,41.02279,1.094885,1.094885,0,0,0,1.094885,742.6754,5.736277,0,0,8.131441,1.152511,1.094885,0,0,1.242654,28.48059,1.242654,0,1.242654,39.00008,100,0.1310718,1.204373,6.505153,0,36.61203
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,7.129925,66.56337,42.8835,4.075206,4.075206,0,0,0,4.075206,174.9586,2.840234,0,0,7.129925,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1310718,4.482727,5.70394,0,36.7289
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.940041,59.55054,43.92898,2.412818,2.412818,0,-1,0,2.412818,204.7415,2.400232,0,0,4.940041,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1310718,2.6541,3.952033,0,34.53902
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.404899,61.57882,44.24636,1.083327,1.083327,0,-1,0,1.083327,498.9169,4.264555,0,0,5.404899,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1310718,1.191659,4.323919,0,35.00388
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.808568,59.79511,44.56374,1.498942,1.498942,0,-1,0,1.498942,320.7975,3.230734,0,0,4.808568,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1310718,1.648836,3.846854,0,34.40755
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.123193,47.27687,44.00365,9.207461,8.36,0,-1,0,8.36,13.43532,0,0.847461,1.768207,1.123193,8.8,8.36,0,0,0,29.59898,0,7.676807,-7.676807,30.90801,79.25115,0.1310718,10.12821,0.898554,0,30.72217
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3354296,43.52042,42.56612,3.557585,3.557585,0,-1,0,3.557585,9.428576,0,4.440892E-16,0,0.3354296,3.744827,3.557585,0,0,8.529786,21.92217,0,3.409397,-3.409397,27.31419,70.03625,0.1310718,3.913344,0.2683437,0,22.2576
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,41.20325,41.20325,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.318,18.51277,0,7.027948,-7.027948,19.90609,51.04114,0.1310718,7.344205,0,0,18.51277
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,39.62881,39.62881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.12683,11.48483,0,0,0,19.90609,51.04114,0.1310718,0,0,0,11.48483
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,37.91122,37.91122,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.12683,11.48483,0,4.613438,-4.613438,15.04309,38.57196,0.1310718,4.821043,0,0,11.48483
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,36.16253,36.16253,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.25288,6.871387,0,2.015083,-2.015083,12.91901,33.1256,0.1310718,2.105761,0,0,6.871387
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,34.77478,34.77478,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.49186,4.856305,0,0.1109088,-0.1109088,12.8021,32.82584,0.1310718,0.1158997,0,0,4.856305
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,33.77908,33.77908,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.61509,4.745396,0,2.184489,-2.184489,10.49945,26.92161,0.1310718,2.282791,0,0,4.745396
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,32.72737,32.72737,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.0423,2.560907,0,0.4592989,-0.4592989,10.01531,25.68022,0.1310718,0.4799673,0,0,2.560907
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,31.80013,31.80013,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.55263,2.101609,0,1.303195,-1.303195,8.641618,22.15795,0.1310718,1.361839,0,0,2.101609
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,31.08447,31.08447,2.347204,0.7584929,0,-1,0,0.7584929,0,0,1.588711,1.823431,0,0.7984136,0.7584929,0,0,32.00063,0.7984136,0,0.7984136,-0.7984136,7.800015,20,0.1310718,2.581924,0,0,0.7984136
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,30.29413,30.29413,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310718,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,29.63448,29.63448,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313664,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,29.22998,29.22998,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.131639,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.396348,35.23196,28.75702,3.295317,3.295317,11.5642,0,3.261743,3.295317,72.7198,0,0,0,2.396348,0,0,8.268886,7.855441,16.16775,15.048,10.25179,0,10.25179,33.3877,85.60932,0.132007,3.624849,1.917078,12,17.44435
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.766744,37.65803,30.0701,0,0,0,0,0,0,0,0,0,0,2.766744,0,0,0,0,5.915964,24.27461,2.766744,0,2.766744,36.01247,92.33947,0.1318801,0,2.213395,0,27.04136
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.338787,39.91668,33.41191,0,0,0,-1,0,0,0,0,0,0,2.338787,0,0,0,0,3.14922,26.76468,2.338787,0,2.338787,38.23124,98.02861,0.131773,0,1.87103,0,29.10347
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.455295,60.31676,36.61682,4.856098,4.856098,0,0,0,4.856098,153.5244,1.53318,0,0,7.455295,5.111681,4.856098,0,0,0.810433,28.86959,0.810433,0,0.810433,39.00008,100,0.1317359,5.341707,5.964236,0,36.32488
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.531088,63.71989,39.20564,3.609234,3.609234,0,0,0,3.609234,208.6617,3.731894,0,0,7.531088,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1317359,3.970157,6.02487,0,37.13007
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.464327,69.92929,41.12858,5.935004,5.935004,0,0,0,5.935004,142.617,2.216954,0,0,8.464327,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1317359,6.528505,6.771462,0,38.0633
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.735592,61.31073,42.95195,3.310976,3.310976,0,0,0,3.310976,173.2297,2.250355,0,0,5.735592,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1317359,3.642074,4.588474,0,35.33457
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.972898,52.9979,44.00365,6.723809,6.723809,0,-1,0,6.723809,44.21449,0,0,0,2.972898,7.077694,6.723809,0,0,0,29.59898,0,4.104796,-4.104796,34.67324,88.90557,0.1317359,7.39619,2.378318,0,32.57188
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.589867,49.00006,44.31481,3.38913,3.38913,0,-1,0,3.38913,46.91077,0,0,0,1.589867,3.567505,3.38913,0,0,4.560885,25.49418,0,1.977638,-1.977638,32.58863,83.56042,0.1317359,3.728043,1.271894,0,27.08405
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.969942,56.96685,44.63219,6.198249,6.198249,0,-1,0,6.198249,64.04942,0,0,0,3.969942,6.524473,6.198249,0,0,6.75826,23.51654,0,2.554531,-2.554531,29.89592,76.65604,0.1317359,6.818074,3.175954,0,27.48649
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.920758,49.76062,44.07211,1.659824,1.659824,0,-1,0,1.659824,115.7206,0,0,0,1.920758,1.747183,1.659824,0,0,9.596627,20.96201,0.1735751,0,0.1735751,30.06059,77.07827,0.1317279,1.825806,1.536607,0,22.88277
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3394804,43.63846,42.67191,10.42647,8.36,0,-1,0,8.36,4.060771,0,2.066467,3.109114,0.3394804,8.8,8.36,0,0,9.423053,21.11823,0,8.46052,-8.46052,21.14241,54.21121,0.1317279,11.46911,0.2715844,0,21.45771
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,41.30905,41.30905,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,18.82363,12.65771,0,8.8,-8.8,11.8664,30.42661,0.1317279,10.55759,0,0,12.65771
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,39.76571,39.76571,5.914,3.664826,0,-1,0,3.664826,0,0,2.249174,2.840574,0,3.857711,3.664826,0,0,28.60141,3.857711,0,3.857711,-3.857711,7.800015,20,0.1317279,6.5054,0,0,3.857711
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,38.04813,38.04813,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317279,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,36.29944,36.29944,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317279,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,34.91791,34.91791,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317279,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,33.92221,33.92221,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317279,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,32.8705,32.8705,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317279,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,31.96193,31.96193,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317279,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,31.2276,31.2276,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317279,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,30.43726,30.43726,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317279,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,29.79006,29.79006,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13203,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,29.40423,29.40423,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1323443,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.127817,34.66064,28.93127,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,770.2234,0,0,0,2.127817,0,0,8.8,8.36,16.16775,15.048,10.48782,0,10.48782,33.61162,86.18346,0.1324544,0.3038856,1.702253,12,17.17582
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.4274,42.78155,30.24435,6.87883,6.87883,0,0,0,6.87883,64.36269,0,0,0,4.4274,7.240874,6.87883,0,0,5.679937,24.48704,0,2.813474,-2.813474,30.64596,78.57922,0.1324544,7.566713,3.54192,0,28.91443
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.870126,54.57162,33.56749,0.3627531,0.3627531,0,-1,0,0.3627531,1893.885,0,0,0,6.870126,0.3818454,0.3627531,0,0,8.806019,21.67356,6.488281,0,6.488281,36.80128,94.36207,0.1321595,0.3990284,5.496101,0,28.54369
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.40309,64.16001,36.72261,2.417177,2.417177,0,0,0,2.417177,347.6406,3.540954,0,0,8.40309,2.544397,2.417177,0,0,2.317738,27.51301,2.317738,0,2.317738,39.00008,100,0.1320545,2.658895,6.722471,0,35.9161
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.39977,67.36989,39.31143,4.913921,4.913921,0,0,0,4.913921,170.9382,3.227221,0,0,8.39977,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1320545,5.405313,6.719816,0,37.99875
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.456396,70.02893,41.23437,0.2352864,0.2352864,0,0,0,0.2352864,3594.086,8.208726,0,0,8.456396,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1320545,0.2588151,6.765117,0,38.05537
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.377822,71.9982,43.05774,2.205743,2.205743,0,0,0,2.205743,379.8187,6.055988,0,0,8.377822,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1320545,2.426317,6.702258,0,37.9768
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.24058,68.49134,44.10945,1.111464,1.111464,0,-1,0,1.111464,651.4453,6.070618,0,0,7.24058,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1320545,1.22261,5.792464,0,36.83956
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.559903,66.14208,44.4206,0.2891325,0.2891325,0,-1,0,0.2891325,2268.823,6.255553,0,0,6.559903,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1320545,0.3180457,5.247922,0,36.15888
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,5.145333,61.19413,44.73798,0.3070042,0.3070042,0,-1,0,0.3070042,1675.982,4.822171,0,0,5.145333,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1320545,0.3377046,4.116267,0,34.74431
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.851683,52.79375,44.1779,0.5801737,0.5801737,0,-1,0,0.5801737,491.5223,2.240974,0,0,2.851683,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1320545,0.638191,2.281346,0,32.45066
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3475369,43.73043,42.74036,3.010998,3.010998,0,-1,0,3.010998,11.54225,0,0,0,0.3475369,3.169472,3.010998,0,0,0,29.59898,0,2.821935,-2.821935,36.0255,92.37289,0.1320545,3.312098,0.2780295,0,29.94651
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,41.40862,41.40862,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.135483,26.77704,0,8.099957,-8.099957,27.48739,70.48035,0.1320545,8.464455,0,0,26.77704
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,39.87151,39.87151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.13544,18.67709,0,0,0,27.48739,70.48035,0.1320545,0,0,0,18.67709
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,38.15393,38.15393,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.13544,18.67709,0,8.8,-8.8,18.21138,46.69575,0.1320545,15.27035,0,0,18.67709
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,36.40523,36.40523,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.91321,9.877087,0,0.363855,-0.363855,17.82784,45.71233,0.1320545,0.3802285,0,0,9.877087
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,35.04237,35.04237,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.3175,9.513231,0,0.4411592,-0.4411592,17.36282,44.51996,0.1320545,0.4610113,0,0,9.513231
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,34.04045,34.04045,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.80767,9.072072,0,2.228829,-2.228829,15.01343,38.49589,0.1320545,2.329127,0,0,9.072072
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,32.99496,32.99496,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.28415,6.843243,0,0.5209101,-0.5209101,14.46434,37.08797,0.1320545,0.5443511,0,0,6.843243
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,32.09883,32.09883,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.86294,6.322333,0,1.738131,-1.738131,12.63219,32.39016,0.1320545,1.816347,0,0,6.322333
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,31.36451,31.36451,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.7942,4.584202,0,1.827672,-1.827672,10.70565,27.45034,0.1320545,1.909917,0,0,4.584202
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,30.57417,30.57417,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.82494,2.75653,0,1.790807,-1.790807,8.817977,22.61015,0.1320545,1.871393,0,0,2.75653
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,29.92697,29.92697,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.81473,0.9657233,8.36,0,8.36,16.74897,42.94599,0.1323645,1.488488,0,12,0.9657233
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,29.54114,29.54114,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.45473,8.489723,8.36,0,8.36,24.67996,63.28183,0.132602,0.67593,0,12,8.489723
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.26565,35.20773,29.08685,1.127314,1.127314,9.927314,0,2.84761,1.127314,200.9777,1.776357E-15,0,0,2.26565,0,0,8.8,8.36,15.09473,16.01372,10.62565,0,10.62565,34.76034,89.1289,0.1327849,1.240045,1.81252,12,18.27937
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.045243,41.78307,30.39993,2.478778,2.478778,0,0,0,2.478778,163.1951,0,0,0,4.045243,2.60924,2.478778,0,0,4.469078,25.57681,1.436004,0,1.436004,36.12265,92.62199,0.1327201,2.726655,3.236195,0,29.62205
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.349597,49.53014,33.71062,6.773167,6.773167,0,-1,0,6.773167,78.9822,0,0,0,5.349597,7.12965,6.773167,0,0,3.033074,26.86921,0,1.780053,-1.780053,34.24631,87.81087,0.1327201,7.450484,4.279677,0,32.21881
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.531849,57.18393,36.85952,6.655176,6.655176,0,0,0,6.655176,98.1469,0,0,0,6.531849,7.005448,6.655176,0,0,5.010911,25.08916,0,0.473599,-0.473599,33.74709,86.53084,0.1327201,7.320693,5.22548,0,31.62101
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,8.027861,65.96628,39.41722,10.70796,10.70796,8.341764,0,2.446466,10.70796,74.97099,0,0,0,8.027861,2.490729,2.366192,0,0,5.537132,24.61556,5.537132,0,5.537132,39.00008,100,0.1329722,11.77875,6.422289,12,32.64342
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.321797,69.58533,41.34016,0.04126022,0.04126022,0,0,0,0.04126022,20169.05,8.278365,0,0,8.321797,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1329722,0.04538625,6.657438,0,37.92078
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.459466,68.23646,43.16354,0.9755363,0.9755363,0,0,0,0.9755363,764.6528,6.432586,0,0,7.459466,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1329722,1.07309,5.967573,0,37.05844
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.89494,63.34745,44.20902,2.752191,2.752191,0,-1,0,2.752191,214.1908,2.997897,0,0,5.89494,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1329722,3.02741,4.715952,0,35.49392
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.87865,63.65285,44.5264,4.727178,4.727178,0,-1,0,4.727178,124.3586,0.9026738,0,0,5.87865,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1329722,5.199895,4.70292,0,35.47763
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.378036,58.59815,44.84378,3.220622,3.220622,0,-1,0,3.220622,135.9376,0.9879075,0,0,4.378036,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1329722,3.542684,3.502429,0,33.97701
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.324497,51.19566,44.24636,0.2762077,0.2762077,0,-1,0,0.2762077,841.5756,2.033752,0,0,2.324497,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1329722,0.3038285,1.859597,0,31.92348
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.318803,43.7545,42.84616,5.066692,5.066692,0,-1,0,5.066692,6.292134,0,0,0,0.318803,5.33336,5.066692,0,0,0,29.59898,0,5.014557,-5.014557,33.71427,86.44668,0.1329722,5.573361,0.2550424,0,29.91778
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,41.51441,41.51441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.57173,24.58442,0,0,0,33.71427,86.44668,0.1329722,0,0,0,24.58442
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,39.93996,39.93996,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.57173,24.58442,0,7.341393,-7.341393,25.97576,66.60439,0.1329722,7.671755,0,0,24.58442
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,38.25972,38.25972,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.72883,17.24303,0,8.108595,-8.108595,17.42855,44.68851,0.1329722,8.473481,0,0,17.24303
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,36.51102,36.51102,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.73838,9.134434,0,1.059328,-1.059328,16.31192,41.82536,0.1329722,1.106998,0,0,9.134434
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,35.14194,35.14194,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.91541,8.075106,0,1.971878,-1.971878,14.23338,36.49578,0.1329722,2.060613,0,0,8.075106
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,34.16491,34.16491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10639,6.103228,0,0,0,14.23338,36.49578,0.1329722,0,0,0,6.103228
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,33.1132,33.1132,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.10639,6.103228,0,1.187115,-1.187115,12.98205,33.28725,0.1329722,1.240536,0,0,6.103228
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.42541,4.916112,0,0,0,12.98205,33.28725,0.1329722,0,0,0,4.916112
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,31.4703,31.4703,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.42541,4.916112,0,0.2690337,-0.2690337,12.69847,32.5601,0.1329722,0.2811403,0,0,4.916112
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,30.69863,30.69863,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.72433,4.647079,0,0.3547938,-0.3547938,12.32448,31.60117,0.1329722,0.3707595,0,0,4.647079
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,30.05143,30.05143,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.11855,4.292284,0,0.3572066,-0.3572066,11.94795,30.63571,0.1329722,0.3732809,0,0,4.292284
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,29.6656,29.6656,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.51544,3.935078,0,0.6803133,-0.6803133,11.23084,28.79696,0.1329722,0.7109274,0,0,3.935078
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.199632,35.17118,29.22998,0,0,0,0,0,0,0,0,0,0,2.199632,0,0,0,0,29.27135,3.254765,2.199632,0,2.199632,13.31759,34.14761,0.1328731,0,1.759706,0,5.454397
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.756389,44.10683,30.52439,3.404568,3.404568,0,0,0,3.404568,139.7061,0,0,0,4.756389,3.583755,3.404568,0,0,27.07172,5.234434,1.172634,0,1.172634,14.43005,37.00006,0.1328204,3.745025,3.805111,0,9.990824
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.92565,51.59729,33.83508,1.80981,1.80981,0,-1,0,1.80981,327.4184,0,0,0,5.92565,1.905063,1.80981,0,0,25.89908,6.289804,4.020587,0,4.020587,18.24432,46.7802,0.1326399,1.990791,4.74052,0,12.21545
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.59488,65.24448,36.96531,3.661527,3.661527,0,0,0,3.661527,234.7349,0,0,0,8.59488,3.854239,3.661527,0,0,21.87849,9.908333,4.740642,0,4.740642,22.74168,58.31189,0.1324277,4.02768,6.875905,0,18.50321
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.896343,69.75556,39.52301,5.20333,5.20333,0,0,0,5.20333,170.974,0,0,0,8.896343,5.47719,5.20333,0,0,17.13785,14.17491,3.419154,0,3.419154,25.98538,66.62904,0.1322751,5.723663,7.117075,0,23.07125
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.571972,70.79797,41.44596,3.164259,3.164259,0,0,0,3.164259,270.8998,0,0,0,8.571972,3.330799,3.164259,0,0,13.7187,17.25215,5.241173,0,5.241173,30.95759,79.37828,0.1320418,3.480685,6.857577,0,25.82412
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.733404,69.50148,43.26933,5.609799,5.609799,0,0,0,5.609799,137.8553,0,0,0,7.733404,5.905052,5.609799,0,0,8.477527,21.9692,1.828352,0,1.828352,32.69212,83.82578,0.1319606,6.170779,6.186723,0,29.70261
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.433212,65.52345,44.31481,6.880911,6.880911,0,-1,0,6.880911,93.49362,0,0,0,6.433212,7.243064,6.880911,0,0,6.649175,23.61472,0,0.8098514,-0.8098514,31.83846,81.63691,0.1319606,7.569002,5.14657,0,30.04793
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,6.095034,64.55096,44.59485,0,0,0,-1,0,0,0,0,0,0,6.095034,0,0,0,0,7.54901,22.80487,6.095034,0,6.095034,37.62072,96.46318,0.1316907,0,4.876027,0,28.8999
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.003201,57.38559,44.91223,2.125053,2.125053,0,-1,0,2.125053,188.3812,0.3123263,0,0,4.003201,2.236898,2.125053,0,0,1.453976,28.2904,1.453976,0,1.453976,39.00008,100,0.1316265,2.337559,3.20256,0,32.2936
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.334278,51.29806,44.31481,7.296609,7.296609,0,-1,0,7.296609,31.99127,0,8.881784E-16,0,2.334278,7.680641,7.296609,0,0,0,29.59898,0,5.346364,-5.346364,33.36452,85.54987,0.1316265,8.02627,1.867422,0,31.93326
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3180006,43.82105,42.91461,6.147295,6.147295,0,-1,0,6.147295,5.173017,0,8.881784E-16,0,0.3180006,6.470837,6.147295,0,0,5.940404,24.25261,0,6.152837,-6.152837,26.87886,68.92001,0.1316265,6.762025,0.2544005,0,24.57062
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,41.58287,41.58287,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,12.77689,18.09978,0,8.8,-8.8,17.60284,45.1354,0.1316265,11.53973,0,0,18.09978
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,40.08309,40.08309,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,22.55467,9.299778,0,3.916059,-3.916059,13.47495,34.55109,0.1316265,4.092282,0,0,9.299778
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,38.36551,38.36551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.90584,5.383719,0,0,0,13.47495,34.55109,0.1316265,0,0,0,5.383719
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,36.64793,36.64793,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,26.90584,5.383719,0,0.1674962,-0.1674962,13.2984,34.09838,0.1316265,0.1750336,0,0,5.383719
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,35.24773,35.24773,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,27.09195,5.216223,0,1.465212,-1.465212,11.75393,30.13822,0.1316265,1.531147,0,0,5.216223
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,34.2707,34.2707,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,28.71996,3.75101,0,0.4205115,-0.4205115,11.31067,29.00166,0.1316265,0.4394346,0,0,3.75101
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,33.23767,33.23767,1.382385,1.382385,0,-1,0,1.382385,0,0,2.220446E-16,0,0,1.455142,1.382385,0,0,29.1872,3.330499,0,1.455142,-1.455142,9.776815,25.06871,0.1316265,1.520623,0,0,3.330499
