Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.612936,65.06174,40.04575,0,0,0,0,0,0,0,2.886583,0,0,7.612936,0,0,0,0,4.726353,25.34526,4.726353,0,4.726353,39.00008,100,0.128422,0,6.090349,0,32.9582
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,7.425844,66.56284,41.90024,0.05653496,0.05653496,0,0,0,0.05653496,13134.96,7.366334,0,0,7.425844,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.128422,0.06218846,5.940676,0,37.02482
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.73801,70.08224,43.72362,10.79684,10.79684,3.44573,0,1.20777,10.79684,71.66921,0,0,0,7.73801,7.73801,7.35111,0,0,0,29.59898,0,0,0,39.00008,100,0.128422,11.87652,6.190408,12,37.33699
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,7.340776,69.66847,44.73798,4.852342,4.852342,0,-1,0,4.852342,151.2832,2.233048,0,0,7.340776,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.128422,5.337576,5.872621,0,36.93975
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.673252,63.44996,45.01802,5.900169,5.900169,0,-1,0,5.900169,96.15405,0,0,0,5.673252,6.210704,5.900169,0,0,0,29.59898,0,0.5374526,-0.5374526,38.43355,98.54738,0.128422,6.490186,4.538601,0,35.27223
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.478031,56.07018,45.32918,1.514299,1.514299,0,-1,0,1.514299,229.6793,1.286863,0,0,3.478031,1.593998,1.514299,0,0,0.5971696,29.06153,0.5971696,0,0.5971696,39.00008,100,0.1283984,1.665728,2.782425,0,32.53955
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.736994,49.91869,44.7691,0,0,0,-1,0,0,0,1.736994,0,0,1.736994,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283984,0,1.389595,0,31.33597
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2611552,44.18973,43.44358,6.680828,6.680828,0,-1,0,6.680828,3.909024,0,8.881784E-16,0,0.2611552,7.03245,6.680828,0,0,0,29.59898,0,6.771295,-6.771295,31.86251,81.69857,0.1283984,7.34891,0.2089241,0,29.86013
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,42.24874,42.24874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.523661,22.82768,0,0,0,31.86251,81.69857,0.1283984,0,0,0,22.82768
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,40.74274,40.74274,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.523661,22.82768,0,2.221926,-2.221926,29.52039,75.69316,0.1283984,2.321913,0,0,22.82768
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,39.0625,39.0625,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,9.992468,20.60576,0,4.570925,-4.570925,24.70221,63.33888,0.1283984,4.776617,0,0,20.60576
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,37.35115,37.35115,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.07127,16.03483,0,1.691615,-1.691615,22.91909,58.76679,0.1283984,1.767738,0,0,16.03483
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,35.98206,35.98206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.95085,14.34322,0,0,0,22.91909,58.76679,0.1283984,0,0,0,14.34322
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,35.00503,35.00503,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.95085,14.34322,0,1.15374,-1.15374,21.70294,55.64846,0.1283984,1.205659,0,0,14.34322
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,33.99066,33.99066,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.23278,13.18948,0,1.304282,-1.304282,20.32811,52.12326,0.1283984,1.362975,0,0,13.18948
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,33.15054,33.15054,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.68198,11.88519,0,0.5847909,-0.5847909,19.71169,50.54269,0.1283984,0.6111065,0,0,11.88519
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,32.43488,32.43488,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.33175,11.3004,0,1.187339,-1.187339,18.46012,47.33355,0.1283984,1.240769,0,0,11.3004
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,31.69433,31.69433,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.65102,10.11306,0,1.176572,-1.176572,17.21991,44.15351,0.1283984,1.229518,0,0,10.11306
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,31.08447,31.08447,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.95832,8.936492,0,2.324351,-2.324351,14.76982,37.87127,0.1283984,2.428947,0,0,8.936492
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1341733,31.17684,30.8231,1.386065,1.386065,0,0,0,1.386065,9.680159,0,0,0,0.1341733,1.459016,1.386065,0,0,25.54093,6.61214,0,1.324842,-1.324842,13.37332,34.29049,0.1283984,1.524671,0.1073386,0,6.746314
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.201736,36.44955,30.45593,7.432941,7.432941,12,0,3.372,7.432941,29.62133,0,0,0,2.201736,0,0,4.567059,4.338706,27.01298,5.287298,6.540442,0,6.540442,19.57812,50.20022,0.1287155,8.176235,1.761389,12,7.489034
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.96211,46.00606,31.66322,5.115507,5.115507,11.46203,0,3.235893,5.115507,97.00135,0,0,0,4.96211,0,0,6.346519,6.029193,20.47254,11.1737,10.9913,0,10.9913,30.00539,76.93674,0.1290108,5.627057,3.969688,12,16.13581
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.215918,50.33654,34.83078,2.631076,2.631076,0,-1,0,2.631076,198.2428,0,0,0,5.215918,2.769553,2.631076,0,0,9.481233,21.06587,2.446365,0,2.446365,32.32622,82.88757,0.1289142,2.894183,4.172735,0,26.28179
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.484101,57.94236,37.6623,6.568044,6.568044,0,0,0,6.568044,98.72194,8.881784E-16,0,0,6.484101,6.913731,6.568044,0,0,7.034868,23.2676,0,0.4296302,-0.4296302,31.87335,81.72636,0.1289142,7.224849,5.187281,0,29.7517
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,6.204214,59.7259,40.08309,0,0,0,0,0,0,0,0,0,0,6.204214,0,0,0,0,7.512235,22.83797,6.204214,0,6.204214,37.75918,96.81821,0.1286699,0,4.963371,0,29.04218
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.946147,68.74422,41.93758,1.115069,1.115069,0,0,0,1.115069,712.6146,5.464369,0,0,7.946147,1.173757,1.115069,0,0,1.308021,28.42176,1.308021,0,1.308021,39.00008,100,0.1286185,1.226576,6.356918,0,36.36791
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,8.220409,72.15253,43.72362,1.441022,1.441022,0,0,0,1.441022,570.4567,6.703544,0,0,8.220409,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1286185,1.585125,6.576327,0,37.81939
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,8.167141,73.24166,44.7691,3.059074,3.059074,0,-1,0,3.059074,266.9808,4.947062,0,0,8.167141,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1286185,3.364981,6.533712,0,37.76612
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.722289,67.52992,45.04914,0.04619761,0.04619761,0,-1,0,0.04619761,14551.16,6.673659,0,0,6.722289,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1286185,0.05081737,5.377831,0,36.32127
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.381857,55.79087,45.36652,3.906555,3.906555,0,-1,0,3.906555,86.56877,0,0,0,3.381857,4.112163,3.906555,0,0,0,29.59898,0,0.7303064,-0.7303064,38.23027,98.02613,0.1286185,4.297211,2.705485,0,32.98083
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.093098,51.0583,44.80644,6.142488,6.142488,0,-1,0,6.142488,34.07573,0,0,0,2.093098,6.465776,6.142488,0,0,0.8114516,28.86867,0,4.372679,-4.372679,33.62106,86.20767,0.1286185,6.756736,1.674478,0,30.96177
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2611384,44.22095,43.47469,8.581684,8.36,0,-1,0,8.36,3.123665,0,0.2216839,1.079852,0.2611384,8.8,8.36,0,0,5.669984,24.49599,0,8.538861,-8.538861,24.62031,63.12887,0.1286185,9.439853,0.2089107,0,24.75713
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,42.28608,42.28608,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,15.15761,15.95713,0,4.651223,-4.651223,19.71749,50.55756,0.1286185,4.860528,0,0,15.95713
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,40.81742,40.81742,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,20.32563,11.30591,0,2.223957,-2.223957,17.37323,44.54666,0.1286185,2.324034,0,0,11.30591
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,39.13718,39.13718,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,22.7967,9.081951,0,1.37247,-1.37247,15.92652,40.83715,0.1286185,1.434231,0,0,9.081951
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,37.4196,37.4196,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,24.32166,7.709481,0,0.04540691,-0.04540691,15.87866,40.71443,0.1286185,0.04745022,0,0,7.709481
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,36.05674,36.05674,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,24.37211,7.664074,0,0.759365,-0.759365,15.07822,38.66202,0.1286185,0.7935365,0,0,7.664074
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,35.07349,35.07349,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,25.21585,6.904709,0,0.7660207,-0.7660207,14.27076,36.59163,0.1286185,0.8004917,0,0,6.904709
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,34.07779,34.07779,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,26.06699,6.138689,0,0.4447563,-0.4447563,13.80195,35.38954,0.1286185,0.4647704,0,0,6.138689
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,33.23767,33.23767,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,26.56116,5.693933,0,0.5519603,-0.5519603,13.22013,33.8977,0.1286185,0.5767985,0,0,5.693933
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,32.52201,32.52201,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,27.17445,5.141972,0,1.142185,-1.142185,12.01616,30.81061,0.1286185,1.193584,0,0,5.141972
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,31.80013,31.80013,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,28.44355,3.999787,0,0.9491503,-0.9491503,11.01567,28.24525,0.1286185,0.9918621,0,0,3.999787
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,31.19026,31.19026,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,29.49816,3.050636,0,0.546098,-0.546098,10.44003,26.76926,0.1286185,0.5706724,0,0,3.050636
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2029128,31.47728,30.94134,1.081994,1.081994,0,0,0,1.081994,18.7536,0,0,0,0.2029128,1.138941,1.081994,0,0,30.10493,2.504538,0,0.9360281,-0.9360281,9.45337,24.23936,0.1286185,1.190193,0.1623302,0,2.707451
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.460531,34.49028,30.56173,2.131843,2.131843,10.93184,0,3.101756,2.131843,68.51025,1.776357E-15,0,0,1.460531,0,0,8.8,8.36,31.14496,1.56851,9.820531,0,9.820531,18.76994,48.12796,0.1289127,2.345027,1.168425,12,3.029041
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.287538,44.00463,31.76901,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.287538,0,0,8.8,8.36,21.32443,10.40699,12.64754,0,12.64754,30.76845,78.89331,0.1289127,0,3.43003,12,14.69453
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.986423,46.47534,34.91791,2.039921,2.039921,0,-1,0,2.039921,195.4205,0,0,0,3.986423,2.147285,2.039921,0,0,8.676895,21.78977,1.839139,0,1.839139,32.51321,83.36704,0.1288409,2.243913,3.189139,0,25.7762
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,5.247366,53.64338,37.69964,4.613733,4.613733,0,0,0,4.613733,113.7336,0,0,0,5.247366,4.856561,4.613733,0,0,6.837757,23.445,0.3908045,0,0.3908045,32.88396,84.31768,0.1288256,5.075107,4.197893,0,28.69236
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.429187,64.46035,40.15155,1.000042,1.000042,0,0,0,1.000042,742.8875,0,0,0,7.429187,1.052676,1.000042,0,0,6.446952,23.79672,6.376512,0,6.376512,38.93325,99.82865,0.1285772,1.100046,5.94335,0,31.22591
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.475178,66.84518,41.9687,1.148228,1.148228,0,0,0,1.148228,651.0189,6.196077,0,0,7.475178,1.208661,1.148228,0,0,0.07044096,29.53558,0.07044096,0,0.07044096,39.00008,100,0.1285744,1.26305,5.980143,0,37.01076
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,8.230839,72.23753,43.75473,0.7307443,0.7307443,0,0,0,0.7307443,1126.364,7.461635,0,0,8.230839,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1285744,0.8038187,6.584671,0,37.82982
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.701232,63.3113,44.80644,0,0,0,-1,0,0,0,5.701232,0,0,5.701232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285744,0,4.560986,0,35.30021
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.791584,60.31887,45.08648,1.415451,1.415451,0,-1,0,1.415451,338.52,3.301636,0,0,4.791584,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1285744,1.556996,3.833267,0,34.39056
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.642792,53.42196,45.40386,0.9011245,0.9011245,0,-1,0,0.9011245,293.2771,1.69424,0,0,2.642792,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1285744,0.9912369,2.114234,0,32.24177
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.250005,48.51589,44.84378,1.955083,1.955083,0,-1,0,1.955083,63.93613,0,0,0,1.250005,2.057982,1.955083,0,0,0,29.59898,0,0.8079776,-0.8079776,38.1484,97.8162,0.1285744,2.150591,1.000004,0,30.84898
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2661999,44.30427,43.54315,4.213037,4.213037,0,-1,0,4.213037,6.31848,0,8.881784E-16,0,0.2661999,4.434776,4.213037,0,0,0.8977529,28.791,0,4.168577,-4.168577,33.75433,86.54939,0.1285744,4.634341,0.21296,0,29.0572
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,42.35453,42.35453,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.529505,24.62242,0,6.161077,-6.161077,27.25998,69.89725,0.1285744,6.438325,0,0,24.62242
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,40.88588,40.88588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.37514,18.46135,0,0,0,27.25998,69.89725,0.1285744,0,0,0,18.46135
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,39.1683,39.1683,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.37514,18.46135,0,8.321934,-8.321934,18.4879,47.40477,0.1285744,8.696421,0,0,18.46135
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,37.48806,37.48806,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.62174,10.13941,0,1.568591,-1.568591,16.83446,43.16518,0.1285744,1.639178,0,0,10.13941
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,36.12519,36.12519,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.36462,8.570823,0,1.523043,-1.523043,15.22903,39.04871,0.1285744,1.59158,0,0,8.570823
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,35.16061,35.16061,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.05689,7.04778,0,0.3060329,-0.3060329,14.90644,38.22157,0.1285744,0.3198043,0,0,7.04778
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,34.16491,34.16491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.39692,6.741747,0,0,0,14.90644,38.22157,0.1285744,0,0,0,6.741747
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,33.32479,33.32479,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.39692,6.741747,0,2.632751,-2.632751,12.13128,31.10578,0.1285744,2.751225,0,0,6.741747
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,32.60913,32.60913,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.3222,4.108996,0,0.7850049,-0.7850049,11.30381,28.98407,0.1285744,0.8203301,0,0,4.108996
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,31.88725,31.88725,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.19443,3.323991,0,0.7458693,-0.7458693,10.51759,26.96814,0.1285744,0.7794334,0,0,3.323991
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,31.29605,31.29605,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.02317,2.578122,0,0.4034161,-0.4034161,10.09236,25.87778,0.1285744,0.4215698,0,0,2.578122
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2029482,31.58351,31.04713,0,0,0,0,0,0,0,0,0,0,0.2029482,0,0,0,0,30.47141,2.174706,0.2029482,0,0.2029482,10.28489,26.37146,0.1285665,0,0.1623586,0,2.377654
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.299492,34.16852,30.67996,2.649306,2.649306,11.44931,0,3.232674,2.649306,49.05028,1.776357E-15,0,0,1.299492,0,0,8.8,8.36,30.26847,2.357359,9.659492,0,9.659492,19.44869,49.86833,0.1289083,2.914237,1.039594,12,3.656851
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.888051,42.89243,31.8748,2.114659,2.114659,10.91466,0,3.097409,2.114659,183.8619,0,0,0,3.888051,0,0,8.8,8.36,20.60897,11.0509,12.24805,0,12.24805,31.06821,79.66192,0.1291024,2.326125,3.11044,12,14.93895
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.351215,50.98035,35.00503,3.265137,3.265137,0,-1,0,3.265137,163.8895,0,0,0,5.351215,3.436986,3.265137,0,0,8.360923,22.07415,1.914229,0,1.914229,32.88421,84.31831,0.1290282,3.591651,4.280972,0,27.42536
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,7.187293,60.67216,37.76809,5.311517,5.311517,0,0,0,5.311517,135.3153,0,0,0,7.187293,5.591071,5.311517,0,0,6.446694,23.79695,1.596223,0,1.596223,34.39852,88.20115,0.1289664,5.842669,5.749835,0,30.98425
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,8.270813,67.88058,40.15155,0,0,0,0,0,0,0,3.420341,0,0,8.270813,0,0,0,0,4.850472,25.23355,4.850472,0,4.850472,39.00008,100,0.1287789,0,6.616651,0,33.50437
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,8.299688,70.32867,42.00603,0,0,0,0,0,0,0,8.299688,0,0,8.299688,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287789,0,6.639751,0,37.89867
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,7.378078,68.66876,43.79207,0,0,0,0,0,0,0,7.378078,0,0,7.378078,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287789,0,5.902462,0,36.97705
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.82947,67.71299,44.84378,2.217969,2.217969,0,-1,0,2.217969,307.9154,4.494765,0,0,6.82947,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1287789,2.439766,5.463575,0,36.42845
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.114309,57.99674,45.12382,2.628622,2.628622,0,-1,0,2.628622,156.5197,1.347339,0,0,4.114309,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1287789,2.891484,3.291447,0,33.71329
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.03263,51.5249,45.43497,2.929953,2.929953,0,-1,0,2.929953,69.37416,0,0,0,2.03263,3.084161,2.929953,0,0,0,29.59898,0,1.05153,-1.05153,37.89167,97.15793,0.1287789,3.222948,1.626104,0,31.63161
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.480854,49.28431,44.91223,0,0,0,-1,0,0,0,0.3124868,0,0,1.480854,0,0,0,0,1.168367,28.54745,1.168367,0,1.168367,39.00008,100,0.1287338,0,1.184683,0,30.0283
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.237203,44.2585,43.58049,0.1018646,0.1018646,0,-1,0,0.1018646,232.8612,0.1299772,0,0,0.237203,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1287338,0.112051,0.1897624,0,29.83618
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287338,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,40.95433,40.95433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287338,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,39.24297,39.24297,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1287338,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,37.52539,37.52539,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1287338,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,36.19365,36.19365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1287338,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,35.23529,35.23529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1287338,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,34.23336,34.23336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1287338,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,33.39324,33.39324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1287338,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,32.69625,32.69625,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1287338,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,31.97437,31.97437,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1287338,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,31.38318,31.38318,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1287338,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1984184,31.6589,31.13425,0.247131,0.247131,0,0,0,0.247131,80.28875,0,2.775558E-17,0,0.1984184,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.0617195,-0.0617195,29.01467,74.39645,0.1287338,0.2718441,0.1587347,0,20.38613
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.048089,36.33865,30.76709,0,0,0,0,0,0,0,0,0,0,2.048089,0,0,0,0,10.52554,20.12599,2.048089,0,2.048089,30.95766,79.37846,0.1286549,0,1.638471,0,22.17408
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.042596,43.45863,31.96193,0,0,0,0,0,0,0,0,0,0,4.042596,0,0,0,0,8.477451,21.96927,4.042596,0,4.042596,34.7928,89.21214,0.1284994,0,3.234077,0,26.01187
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.587053,55.29082,35.05482,4.101094,4.101094,0,-1,0,4.101094,160.617,0,0,0,6.587053,4.316941,4.101094,0,0,4.434855,25.60761,2.270112,0,2.270112,36.94642,94.73422,0.1284122,4.511203,5.269642,0,32.19466
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.711674,58.9408,37.80543,2.555658,2.555658,0,0,0,2.555658,262.6202,1.856764,0,0,6.711674,2.690166,2.555658,0,0,2.164744,27.65071,2.164744,0,2.164744,39.00008,100,0.1283292,2.811224,5.369339,0,34.36238
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.852888,66.1954,40.18266,0.6832789,0.6832789,0,0,0,0.6832789,1149.295,7.133647,0,0,7.852888,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1283292,0.7516068,6.28231,0,37.45187
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,8.336966,70.48914,42.00603,0,0,0,0,0,0,0,8.336966,0,0,8.336966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283292,0,6.669572,0,37.93594
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,7.431118,68.8871,43.79207,7.680837,7.680837,3,0,1.095,7.680837,96.74882,2.503922,0,0,7.431118,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1283292,8.44892,5.944895,12,37.0301
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.53481,66.5442,44.84378,3.011456,3.011456,0,-1,0,3.011456,216.9984,3.364856,0,0,6.53481,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1283292,3.312602,5.227848,0,36.13379
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.812597,60.47008,45.15493,0,0,0,-1,0,0,0,4.812597,0,0,4.812597,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283292,0,3.850078,0,34.41158
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.259554,58.83918,45.43497,1.497866,1.497866,0,-1,0,1.497866,284.3748,2.682853,0,0,4.259554,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1283292,1.647653,3.407643,0,33.85853
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.514346,52.49379,44.91223,3.035983,3.035983,0,-1,0,3.035983,82.8182,0,0,0,2.514346,3.195771,3.035983,0,0,0,29.59898,0,0.6814251,-0.6814251,38.28179,98.15825,0.1283292,3.339581,2.011477,0,32.11332
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1764608,44.12178,43.61782,3.172653,3.172653,0,-1,0,3.172653,5.561931,0,4.440892E-16,0,0.1764608,3.339635,3.172653,0,0,0.757139,28.91755,0,3.163174,-3.163174,34.94751,89.60883,0.1283292,3.489918,0.1411686,0,29.09401
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,42.46032,42.46032,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.271777,25.75438,0,4.605316,-4.605316,30.09308,77.16161,0.1283292,4.812555,0,0,25.75438
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,40.99167,40.99167,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.388795,21.14906,0,8.8,-8.8,20.81707,53.377,0.1283292,9.284125,0,0,21.14906
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,39.31143,39.31143,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.16657,12.34906,0,1.528668,-1.528668,19.20571,49.24532,0.1283292,1.597458,0,0,12.34906
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,37.59385,37.59385,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,20.86509,10.8204,0,0.5685497,-0.5685497,18.60641,47.70865,0.1283292,0.5941344,0,0,10.8204
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,36.23098,36.23098,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.49681,10.25185,0,2.443334,-2.443334,16.03091,41.10482,0.1283292,2.553284,0,0,10.25185
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,35.2664,35.2664,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.21163,7.808512,0,1.02092,-1.02092,14.95477,38.34547,0.1283292,1.066862,0,0,7.808512
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,34.28937,34.28937,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.34599,6.787592,0,1.112034,-1.112034,13.78258,35.33987,0.1283292,1.162076,0,0,6.787592
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,33.44925,33.44925,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.58158,5.675558,0,0.5211384,-0.5211384,13.23325,33.93134,0.1283292,0.5445896,0,0,5.675558
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,32.72737,32.72737,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.16062,5.154419,0,1.130598,-1.130598,12.0415,30.87557,0.1283292,1.181475,0,0,5.154419
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,32.03038,32.03038,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.41684,4.023821,0,0.6451078,-0.6451078,11.36149,29.13197,0.1283292,0.6741377,0,0,4.023821
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,31.43296,31.43296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.13363,3.378714,0,0,0,11.36149,29.13197,0.1283292,0,0,0,3.378714
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1833707,31.69389,31.20893,0.6812875,0.6812875,0,0,0,0.6812875,26.91532,0,0,0,0.1833707,0.7171447,0.6812875,0,0,29.13363,3.378714,0,0.533774,-0.533774,10.79885,27.68929,0.1283292,0.7494162,0.1466966,0,3.562084
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.130531,36.64864,30.84176,0.342098,0.342098,0,0,0,0.342098,622.7838,0,0,0,2.130531,0.3601032,0.342098,0,0,29.72671,2.844939,1.770428,0,1.770428,12.47842,31.99589,0.1282614,0.3763078,1.704425,0,4.975471
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.974886,40.30575,32.01171,2.49738,2.49738,0,0,0,2.49738,119.1203,0,0,0,2.974886,2.628821,2.49738,0,0,27.95628,4.438324,0.3460654,0,0.3460654,12.80673,32.8377,0.1282481,2.747118,2.379909,0,7.413211
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.068828,46.94271,35.11082,2.848416,2.848416,0,-1,0,2.848416,142.8453,0,0,0,4.068828,2.998333,2.848416,0,0,27.61022,4.749784,1.070496,0,1.070496,13.82229,35.44169,0.1282072,3.133257,3.255062,0,8.818611
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,7.205898,60.83141,37.84277,0,0,0,0,0,0,0,0,0,0,7.205898,0,0,0,0,26.53972,5.713229,7.205898,0,7.205898,20.6584,52.97016,0.1279321,0,5.764718,0,12.91913
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.713255,61.73397,40.18266,3.855049,3.855049,0,0,0,3.855049,174.1419,0,0,0,6.713255,4.057946,3.855049,0,0,19.33382,12.19854,2.655309,0,2.655309,23.17745,59.42924,0.1278311,4.240553,5.370604,0,18.91179
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,7.199824,65.78627,42.00603,5.990958,5.990958,0,0,0,5.990958,120.1782,0,0,0,7.199824,6.306272,5.990958,0,0,16.67851,14.58832,0.8935523,0,0.8935523,24.02515,61.60282,0.1277971,6.590054,5.759859,0,21.78814
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.899656,66.73529,43.79207,7.175049,7.175049,0,0,0,7.175049,96.1618,0,8.881784E-16,0,6.899656,7.552683,7.175049,0,0,15.78496,15.39251,0,0.6530269,-0.6530269,23.3368,59.83782,0.1277971,7.892554,5.519725,0,22.29217
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.635644,59.49742,44.84378,6.927298,6.927298,0,-1,0,6.927298,66.9185,0,8.881784E-16,0,4.635644,7.291893,6.927298,0,0,16.51055,14.73949,0,2.656248,-2.656248,20.53687,52.65853,0.1277971,7.620028,3.708515,0,19.37513
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.027687,57.73435,45.15493,3.466699,3.466699,0,-1,0,3.466699,116.1822,0,0,0,4.027687,3.649157,3.466699,0,0,19.46193,12.08324,0.3785298,0,0.3785298,20.89597,53.57931,0.1277827,3.813369,3.222149,0,16.11092
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.203707,52.06085,45.43497,8.548207,8.36,0,-1,0,8.36,26.36013,0,0.1882069,1.043028,2.203707,8.8,8.36,0,0,19.0834,12.42391,0,6.596292,-6.596292,13.94287,35.75087,0.1277827,9.403028,1.762966,0,14.62762
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.407558,49.0619,44.91223,0,0,0,-1,0,0,0,0,0,0,1.407558,0,0,0,0,26.41262,5.827621,1.407558,0,1.407558,15.2782,39.17478,0.1277293,0,1.126046,0,7.23518
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1635388,44.08476,43.61782,0,0,0,-1,0,0,0,0,0,0,0.1635388,0,0,0,0,25.00506,7.094424,0.1635388,0,0.1635388,15.43334,39.57259,0.1277231,0,0.130831,0,7.257963
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,42.46032,42.46032,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,24.84152,7.241609,0,3.811482,-3.811482,11.41569,29.27093,0.1277231,3.982999,0,0,7.241609
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,40.99167,40.99167,5.430036,3.258621,0,-1,0,3.258621,0,0,2.171415,2.714419,0,3.430127,3.258621,0,0,29.0765,3.430127,0,3.430127,-3.430127,7.800015,20,0.1277231,5.973039,0,0,3.430127
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,39.31143,39.31143,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277231,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,37.63118,37.63118,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277231,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,36.2621,36.2621,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277231,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,35.30374,35.30374,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277231,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,34.32049,34.32049,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277231,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277231,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,32.76471,32.76471,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277231,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,32.0615,32.0615,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277231,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,31.48897,31.48897,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279351,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1275328,31.5958,31.25871,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1275328,0,0,8.8,8.36,24.52775,7.524,8.487533,0,8.487533,23.78299,60.9819,0.1280962,0,0.1020263,12,7.651533
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.072761,36.55644,30.91022,3.781197,3.781197,11.59317,0,3.269072,3.781197,54.81759,0,0,0,2.072761,0,0,7.811972,7.421373,16.04022,15.16278,9.494134,0,9.494134,32.78992,84.07654,0.1284499,4.159317,1.658209,12,17.23554
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.343327,38.52265,32.0615,4.966394,4.966394,0,0,0,4.966394,47.18366,0,0,0,2.343327,5.227784,4.966394,0,0,6.546086,23.7075,0,2.884457,-2.884457,29.74943,76.28044,0.1284499,5.463034,1.874661,0,26.05083
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.334186,41.70711,35.14194,4.886625,4.886625,0,-1,0,4.886625,47.76684,0,8.881784E-16,0,2.334186,5.143816,4.886625,0,0,9.751039,20.82304,0,2.809629,-2.809629,26.78782,68.68658,0.1284499,5.375287,1.867349,0,23.15723
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.496325,58.19623,37.84277,0,0,0,0,0,0,0,0,0,0,6.496325,0,0,0,0,12.87285,18.01341,6.496325,0,6.496325,32.95078,84.489,0.1282043,0,5.19706,0,24.50974
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,6.283398,60.13179,40.18266,2.134995,2.134995,0,0,0,2.134995,294.3051,0,0,0,6.283398,2.247363,2.134995,0,0,6.376524,23.86011,4.036035,0,4.036035,36.77969,94.30672,0.1280522,2.348495,5.026719,0,30.14351
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,7.163427,65.64182,42.00603,5.74011,5.74011,0,0,0,5.74011,124.796,0,0,0,7.163427,6.042221,5.74011,0,0,2.340489,27.49254,1.121206,0,1.121206,37.84336,97.03407,0.12801,6.314121,5.730742,0,34.65596
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.595447,73.90571,43.79207,0,0,0,0,0,0,0,7.376163,0,0,8.595447,0,0,0,0,1.219283,28.50162,1.219283,0,1.219283,39.00008,100,0.1279641,0,6.876357,0,37.09707
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,6.356038,65.84598,44.84378,0,0,0,-1,0,0,0,6.356038,0,0,6.356038,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279641,0,5.08483,0,35.95502
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.234024,55.04248,45.12382,0.03786535,0.03786535,0,-1,0,0.03786535,8540.853,3.194165,0,0,3.234024,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1279641,0.04165189,2.587219,0,32.833
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.626362,53.40218,45.43497,0,0,0,-1,0,0,0,2.626362,0,0,2.626362,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279641,0,2.10109,0,32.22534
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6020623,46.6598,44.91223,0,0,0,-1,0,0,0,0.6020623,0,0,0.6020623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279641,0,0.4816498,0,30.20104
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1302087,43.98937,43.61782,2.116176,2.116176,0,-1,0,2.116176,6.153019,0,4.440892E-16,0,0.1302087,2.227554,2.116176,0,0,0,29.59898,0,2.097345,-2.097345,36.78928,94.33131,0.1279641,2.327794,0.104167,0,29.72919
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,42.49766,42.49766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.330384,27.50163,0,0,0,36.78928,94.33131,0.1279641,0,0,0,27.50163
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,41.02279,41.02279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.330384,27.50163,0,0,0,36.78928,94.33131,0.1279641,0,0,0,27.50163
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,39.34254,39.34254,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.330384,27.50163,0,0.2575418,-0.2575418,36.51781,93.63522,0.1279641,0.2691312,0,0,27.50163
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,37.6623,37.6623,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.616541,27.24409,0,0.5887994,-0.5887994,35.89716,92.04382,0.1279641,0.6152953,0,0,27.24409
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,36.29944,36.29944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.270762,26.65529,0,0,0,35.89716,92.04382,0.1279641,0,0,0,26.65529
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.270762,26.65529,0,0,0,35.89716,92.04382,0.1279641,0,0,0,26.65529
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,34.35783,34.35783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.270762,26.65529,0,0,0,35.89716,92.04382,0.1279641,0,0,0,26.65529
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,33.5177,33.5177,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.270762,26.65529,0,0.9599881,-0.9599881,34.88524,89.44917,0.1279641,1.003188,0,0,26.65529
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,32.8145,32.8145,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.337416,25.6953,0,0.7314762,-0.7314762,34.1142,87.47213,0.1279641,0.7643926,0,0,25.6953
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,32.1175,32.1175,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.150167,24.96383,0,0.5167006,-0.5167006,33.56955,86.0756,0.1279641,0.5399522,0,0,24.96383
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,31.53876,31.53876,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.724279,24.44713,0,2.320559,-2.320559,31.12347,79.8036,0.1279641,2.424984,0,0,24.44713
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1962113,31.83408,31.31472,1.71884,1.71884,0,0,0,1.71884,11.41533,0,2.220446E-16,0,0.1962113,1.809305,1.71884,0,0,8.302678,22.12657,0,1.613094,-1.613094,29.42312,75.44373,0.1279641,1.890724,0.156969,0,22.32278
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.069004,33.8238,30.96,5.737381,5.737381,0,0,0,5.737381,18.63226,0,8.881784E-16,0,1.069004,6.039348,5.737381,0,0,10.095,20.51347,0,4.970345,-4.970345,24.18391,62.00991,0.1279641,6.311119,0.8552029,0,21.58248
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.853504,37.18606,32.1175,1.221816,1.221816,0,0,0,1.221816,151.7007,0,0,0,1.853504,1.286122,1.221816,0,0,15.61761,15.54313,0.5673819,0,0.5673819,24.72218,63.39008,0.1279428,1.343998,1.482803,0,17.39663
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.606657,42.54983,35.17928,6.707772,6.707772,0,-1,0,6.707772,38.86025,0,0,0,2.606657,7.060812,6.707772,0,0,15.05023,16.05377,0,4.454155,-4.454155,20.02709,51.3514,0.1279428,7.378549,2.085326,0,18.66043
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.097113,49.99541,37.84277,4.638611,4.638611,0,0,0,4.638611,88.32629,0,0,0,4.097113,4.882749,4.638611,0,0,19.99929,11.59962,0,0.7856355,-0.7856355,19.19895,49.22799,0.1279428,5.102472,3.27769,0,15.69673
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.992443,49.0013,40.18266,0,0,0,0,0,0,0,0,0,0,2.992443,0,0,0,0,20.87222,10.81398,2.992443,0,2.992443,22.03784,56.50716,0.1278304,0,2.393954,0,13.80643
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.214291,48.47171,41.9687,0.2880207,0.2880207,0,0,0,0.2880207,768.7956,0,0,0,2.214291,0.3031797,0.2880207,0,0,17.87977,13.50718,1.911111,0,1.911111,23.85087,61.15596,0.1277588,0.3168228,1.771433,0,15.72147
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.679857,48.69538,43.75473,5.6756,5.6756,0,0,0,5.6756,29.59787,0,0,0,1.679857,5.974316,5.6756,0,0,15.96866,15.22718,0,4.294459,-4.294459,19.32412,49.54892,0.1277588,6.24316,1.343885,0,16.90704
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.737572,56.37254,44.80644,2.377439,2.377439,0,-1,0,2.377439,157.21,0,0,0,3.737572,2.502568,2.377439,0,0,20.74028,10.93272,1.235005,0,1.235005,20.49574,52.55309,0.1277125,2.615183,2.990058,0,14.67029
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.132447,51.47329,45.08648,1.223626,1.223626,0,-1,0,1.223626,174.2727,0,0,0,2.132447,1.288028,1.223626,0,0,19.50528,12.04423,0.8444191,0,0.8444191,21.29683,54.60715,0.1276809,1.345989,1.705957,0,14.17667
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.682676,50.40844,45.40386,0,0,0,-1,0,0,0,0,0,0,1.682676,0,0,0,0,18.66086,12.8042,1.682676,0,1.682676,22.89316,58.70029,0.127618,0,1.346141,0,14.48688
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3629324,45.96098,44.91223,6.502635,6.502635,0,-1,0,6.502635,5.581314,0,0,0,0.3629324,6.844878,6.502635,0,0,16.97818,14.31861,0,6.481946,-6.481946,16.06059,41.18091,0.127618,7.152898,0.2903459,0,14.68154
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1867068,44.15114,43.61782,4.593439,4.593439,0,-1,0,4.593439,4.064641,0,0,0,0.1867068,4.835199,4.593439,0,0,24.18035,7.836667,0,4.648492,-4.648492,11.16065,28.61698,0.127618,5.052783,0.1493654,0,8.023374
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,42.49766,42.49766,4.051897,3.028765,0,-1,0,3.028765,0,0,1.023132,1.428322,0,3.188174,3.028765,0,0,29.34534,3.188174,0,3.188174,-3.188174,7.800015,20,0.127618,4.457087,0,0,3.188174
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,41.06012,41.06012,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127618,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,39.37988,39.37988,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127618,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,37.69964,37.69964,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127618,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,36.33678,36.33678,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127618,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,35.3722,35.3722,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127618,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,34.39516,34.39516,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127618,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,33.55504,33.55504,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127618,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,32.85183,32.85183,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127618,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,32.15484,32.15484,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127618,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,31.57609,31.57609,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127853,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08328447,31.58463,31.36451,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.783278,1.776357E-15,0,0,0.08328447,0,0,8.8,8.36,24.52775,7.524,8.443284,0,8.443284,23.74101,60.87426,0.1281941,2.421522,0.06662758,12,7.607285
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.633195,38.26482,31.01601,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.633195,0,0,8.8,8.36,16.08447,15.12296,10.9932,0,10.9932,34.17007,87.61539,0.1282584,0,2.106556,12,17.75615
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.55559,45.25987,32.15484,3.420902,3.420902,0,0,0,3.420902,133.1693,0,0,0,4.55559,3.60095,3.420902,0,0,5.091274,25.01683,0.9546408,0,0.9546408,35.07572,89.93758,0.1282228,3.762992,3.644472,0,29.57242
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,6.029806,53.50181,35.19795,4.016439,4.016439,0,-1,0,4.016439,150.1282,0,0,0,6.029806,4.22783,4.016439,0,0,4.136633,25.87601,1.801975,0,1.801975,36.78523,94.32091,0.1281557,4.418083,4.823844,0,31.90582
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.999858,63.91942,37.84277,0.5519385,0.5519385,0,0,0,0.5519385,1449.411,5.084213,0,0,7.999858,0.580988,0.5519385,0,0,2.334657,27.49779,2.334657,0,2.334657,39.00008,100,0.1280689,0.6071324,6.399887,0,35.49765
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,8.165746,67.48113,40.18266,3.551706,3.551706,0,0,0,3.551706,229.9105,4.427107,0,0,8.165746,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1280689,3.906877,6.532596,0,37.76472
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.870829,68.46853,41.9687,2.928978,2.928978,0,0,0,2.928978,268.7227,4.787694,0,0,7.870829,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1280689,3.221876,6.296663,0,37.46981
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,7.299392,68.301,43.75473,1.37639,1.37639,0,0,0,1.37639,530.3289,5.850561,0,0,7.299392,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1280689,1.514029,5.839513,0,36.89837
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.763443,67.40455,44.80644,0,0,0,-1,0,0,0,6.763443,0,0,6.763443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280689,0,5.410755,0,36.36242
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.411535,62.55894,45.08648,3.570906,3.570906,0,-1,0,3.570906,151.5452,1.652687,0,0,5.411535,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1280689,3.927996,4.329228,0,35.01051
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.680775,60.28,45.40386,0.6065264,0.6065264,0,-1,0,0.6065264,771.7347,4.042326,0,0,4.680775,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1280689,0.667179,3.74462,0,34.27975
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.282583,51.76172,44.91223,11.50036,8.36,0,-1,0,8.36,27.30362,0,3.140363,4.290399,2.282583,8.8,8.36,0,0,0,29.59898,0,6.517417,-6.517417,32.13012,82.38475,0.1280689,12.6504,1.826066,0,31.88156
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2444054,44.31668,43.61782,7.060032,7.060032,0,-1,0,7.060032,3.461817,0,8.881784E-16,0,0.2444054,7.431612,7.060032,0,0,7.241575,23.08156,0,7.187207,-7.187207,24.55414,62.95919,0.1280689,7.766035,0.1955243,0,23.32597
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,42.52878,42.52878,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.22736,15.89435,0,4.478868,-4.478868,19.83299,50.85373,0.1280689,4.680417,0,0,15.89435
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,41.09746,41.09746,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.20388,11.41549,0,3.965979,-3.965979,15.65249,40.1345,0.1280689,4.144448,0,0,11.41549
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,39.41722,39.41722,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.61052,7.449507,0,0.6486111,-0.6486111,14.96879,38.38144,0.1280689,0.6777986,0,0,7.449507
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,37.73698,37.73698,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.3312,6.800896,0,0.6406185,-0.6406185,14.29352,36.64997,0.1280689,0.6694463,0,0,6.800896
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,36.36789,36.36789,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.043,6.160277,0,1.629719,-1.629719,12.57564,32.24517,0.1280689,1.703056,0,0,6.160277
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,35.40953,35.40953,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,27.8538,4.530559,0,1.204223,-1.204223,11.30628,28.99041,0.1280689,1.258413,0,0,4.530559
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,34.42628,34.42628,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.19183,3.326335,0,1.260008,-1.260008,9.978116,25.58486,0.1280689,1.316708,0,0,3.326335
