Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,33.58616,33.58616,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.59184,2.066327,0,0.4745712,-0.4745712,9.477874,24.30219,0.1280689,0.4959269,0,0,2.066327
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,32.88917,32.88917,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0.1066679,0,1.549126,1.471669,0,0,31.11913,1.591756,0,1.549126,-1.549126,7.844952,20.11522,0.1280689,1.618836,0,0,1.591756
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,32.20463,32.20463,0.06197269,0.04049905,0,-1,0,0.04049905,0,0,0.02147364,0.02767091,0,0.04263058,0.04049905,0,0,32.84039,0.04263058,0,0.04263058,-0.04263058,7.800015,20,0.1280689,0.06816995,0,0,0.04263058
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,31.62588,31.62588,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283238,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2324679,32.03035,31.41429,2.238248,2.238248,11.03825,0,3.128677,2.238248,10.38616,0,0,0,0.2324679,0,0,8.8,8.36,24.52775,7.524,8.592468,0,8.592468,23.88254,61.23716,0.128658,2.462073,0.1859744,12,7.756468
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.708214,35.69446,31.0658,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.708214,0,0,8.8,8.36,15.93529,15.25722,10.06821,0,10.06821,33.43409,85.72825,0.1287545,0,1.366571,12,16.96544
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.060077,40.76048,32.20463,1.483246,1.483246,0,0,0,1.483246,206.3094,0,0,0,3.060077,1.561312,1.483246,0,0,5.867072,24.31861,1.498765,0,1.498765,34.85594,89.37402,0.1286989,1.631571,2.448061,0,27.37869
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.865403,46.43926,35.23529,1.032944,1.032944,0,-1,0,1.032944,374.2123,0,0,0,3.865403,1.087309,1.032944,0,0,4.368307,25.6675,2.778094,0,2.778094,37.49147,96.13178,0.1285961,1.136238,3.092322,0,29.53291
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.713582,58.99148,37.84277,6.35813,6.35813,0,0,0,6.35813,105.5905,0,0,0,6.713582,6.692768,6.35813,0,0,1.590213,28.16779,0.02081373,0,0.02081373,37.51122,96.18241,0.1285953,6.993942,5.370865,0,34.88137
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.413028,56.97027,40.15155,6.074199,6.074199,0,0,0,6.074199,89.11508,0,0,0,5.413028,6.393894,6.074199,0,0,1.569399,28.18652,0,0.9808661,-0.9808661,36.47729,93.53133,0.1285953,6.681619,4.330422,0,33.59954
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.760279,63.98359,41.93758,2.442029,2.442029,0,0,0,2.442029,276.8304,1.530471,0,0,6.760279,2.570557,2.442029,0,0,2.659251,27.20565,2.659251,0,2.659251,39.00008,100,0.128497,2.686232,5.408223,0,33.96593
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.984926,63.1238,43.72362,1.729139,1.729139,0,0,0,1.729139,346.1216,4.164779,0,0,5.984926,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.128497,1.902053,4.787941,0,35.5839
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,5.031484,60.81948,44.7691,2.874755,2.874755,0,-1,0,2.874755,175.0231,2.005427,0,0,5.031484,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.128497,3.16223,4.025187,0,34.63046
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.094211,57.84605,45.04914,1.400783,1.400783,0,-1,0,1.400783,292.2803,2.619703,0,0,4.094211,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.128497,1.540861,3.275369,0,33.69319
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.254216,49.06417,45.36652,0.4830526,0.4830526,0,-1,0,0.4830526,259.6439,0.74574,0,0,1.254216,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.128497,0.5313578,1.003373,0,30.8532
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3328536,45.83595,44.87489,3.71616,3.71616,0,-1,0,3.71616,8.956923,0,4.440892E-16,0,0.3328536,3.911747,3.71616,0,0,0,29.59898,0,3.578893,-3.578893,35.22759,90.32698,0.128497,4.087776,0.2662829,0,29.93183
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1887383,44.15696,43.61782,2.381557,2.381557,0,-1,0,2.381557,7.924997,0,4.440892E-16,0,0.1887383,2.506902,2.381557,0,0,3.976548,26.02008,0,2.318163,-2.318163,32.78403,84.06146,0.128497,2.619712,0.1509906,0,26.20882
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,42.52878,42.52878,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.552285,23.70192,0,8.8,-8.8,23.50802,60.27686,0.128497,13.93495,0,0,23.70192
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,41.12858,41.12858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.33006,14.90192,0,0,0,23.50802,60.27686,0.128497,0,0,0,14.90192
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,39.44834,39.44834,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.33006,14.90192,0,5.60189,-5.60189,17.60311,45.13609,0.128497,5.853975,0,0,14.90192
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,37.76809,37.76809,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.55438,9.300032,0,0.927902,-0.927902,16.62502,42.62816,0.128497,0.9696577,0,0,9.300032
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,36.40523,36.40523,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.58539,8.372129,0,0.7580001,-0.7580001,15.82601,40.57944,0.128497,0.7921101,0,0,8.372129
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,35.44065,35.44065,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.42761,7.61413,0,1.178722,-1.178722,14.58353,37.39359,0.128497,1.231764,0,0,7.61413
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,34.46362,34.46362,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.7373,6.435408,0,0.6021789,-0.6021789,13.94878,35.76603,0.128497,0.629277,0,0,6.435408
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,33.60483,33.60483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.40639,5.833229,0,0,0,13.94878,35.76603,0.128497,0,0,0,5.833229
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,32.90784,32.90784,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.40639,5.833229,0,0.6168693,-0.6168693,13.29854,34.09875,0.128497,0.6446284,0,0,5.833229
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,32.2233,32.2233,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.0918,5.21636,0,0.2808772,-0.2808772,13.00247,33.3396,0.128497,0.2935167,0,0,5.21636
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,31.66322,31.66322,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.40388,4.935483,0,0.8881176,-0.8881176,12.06631,30.9392,0.128497,0.9280828,0,0,4.935483
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.0682958,31.65088,31.4703,0.1512253,0.1512253,0,0,0,0.1512253,45.16161,0,0,0,0.0682958,0.1591846,0.1512253,0,0,28.39068,4.047365,0,0.09088878,-0.09088878,11.97051,30.69355,0.128497,0.1663479,0.05463664,0,4.115661
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.813492,38.89737,31.12181,1.106626,1.106626,0,0,0,1.106626,254.2406,0,0,0,2.813492,1.164869,1.106626,0,0,28.49167,3.956476,1.648623,0,1.648623,13.53453,34.70385,0.1284362,1.217288,2.250793,0,6.769968
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.381634,48.0124,32.25441,4.207825,4.207825,0,0,0,4.207825,127.8959,0,0,0,5.381634,4.429289,4.207825,0,0,26.84305,5.440237,0.9523448,0,0.9523448,14.438,37.02044,0.1284011,4.628607,4.305307,0,10.82187
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.502158,55.21243,35.24773,1.600157,1.600157,0,-1,0,1.600157,406.345,0,0,0,6.502158,1.684376,1.600157,0,0,25.8907,6.297347,4.817782,0,4.817782,19.00855,48.73978,0.1282237,1.760173,5.201726,0,12.7995
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,8.154915,64.54146,37.84277,1.165544,1.165544,0,0,0,1.165544,699.6658,0,0,0,8.154915,1.226889,1.165544,0,0,21.07292,10.63335,6.928026,0,6.928026,25.58105,65.59232,0.1279694,1.282099,6.523932,0,18.78827
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.505075,68.86976,40.15155,0,0,0,0,0,0,0,0,0,0,8.505075,0,0,0,0,14.14489,16.86857,8.505075,0,8.505075,33.64968,86.28105,0.1276587,0,6.80406,0,25.37365
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,9.00126,73.34121,41.93758,4.478525,4.478525,0,0,0,4.478525,200.9871,0,0,0,9.00126,4.714237,4.478525,0,0,5.639817,24.52314,4.287023,0,4.287023,37.71671,96.7093,0.1275027,4.926378,7.201008,0,33.5244
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.889191,66.61188,43.72362,0,0,0,0,0,0,0,5.536396,0,0,6.889191,0,0,0,0,1.352795,28.38146,1.352795,0,1.352795,39.00008,100,0.1274535,0,5.511353,0,35.27065
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.838704,71.80978,44.7691,8.8994,8.36,0,-1,0,8.36,93.7644,0,0.5394002,1.42934,7.838704,8.8,8.36,0,0,0,29.59898,0,0.9612964,-0.9612964,37.98678,97.40181,0.1274535,9.78934,6.270963,0,37.43768
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.621717,67.17469,45.08648,2.702724,2.702724,0,-1,0,2.702724,245.0016,2.708637,0,0,6.621717,2.844973,2.702724,0,0,1.068107,28.63768,1.068107,0,1.068107,39.00008,100,0.1274147,2.972997,5.297374,0,35.2594
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.781131,60.59461,45.36652,0.5326037,0.5326037,0,-1,0,0.5326037,897.6902,4.220496,0,0,4.781131,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1274147,0.5858641,3.824905,0,34.38011
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.006975,50.86177,44.87489,1.667442,1.667442,0,-1,0,1.667442,120.3625,0.2517725,0,0,2.006975,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1274147,1.834186,1.60558,0,31.60595
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2347898,44.28907,43.61782,5.625701,5.625701,0,-1,0,5.625701,4.173521,0,8.881784E-16,0,0.2347898,5.921791,5.625701,0,0,0,29.59898,0,5.687001,-5.687001,33.00545,84.6292,0.1274147,6.188271,0.1878319,0,29.83377
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,42.52878,42.52878,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.31889,23.91198,0,3.716676,-3.716676,29.08773,74.58378,0.1274147,3.883926,0,0,23.91198
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,41.12858,41.12858,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.44853,20.1953,0,8.783263,-8.783263,19.82936,50.84441,0.1274147,9.17851,0,0,20.1953
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,39.48568,39.48568,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.20771,11.41204,0,8.774585,-8.774585,10.58014,27.1285,0.1274147,9.169441,0,0,11.41204
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,37.80543,37.80543,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.95725,2.637453,0,1.556748,-1.556748,8.939178,22.92093,0.1274147,1.626802,0,0,2.637453
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,36.44257,36.44257,1.142018,1.02667,0,-1,0,1.02667,0,0,0.1153489,0.2295507,0,1.080705,1.02667,0,0,31.68697,1.080705,0,1.080705,-1.080705,7.800015,20,0.1274147,1.25622,0,0,1.080705
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,35.45932,35.45932,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274147,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,34.49474,34.49474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274147,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,33.64217,33.64217,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274147,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,32.93896,32.93896,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274147,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,32.25441,32.25441,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274147,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,31.713,31.713,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276353,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2398503,32.15619,31.52009,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.8101,0,0,0,0.2398503,0,0,8.8,8.36,24.52775,7.524,8.599851,0,8.599851,23.88954,61.25512,0.1279357,2.059589,0.1918803,12,7.76385
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.020189,36.67874,31.17159,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.020189,0,0,8.8,8.36,15.9279,15.26387,10.38019,0,10.38019,33.73705,86.5051,0.1280212,0,1.616151,12,17.28405
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.644059,42.59884,32.29175,2.636378,2.636378,0,0,0,2.636378,138.2222,0,0,0,3.644059,2.775134,2.636378,0,0,5.547714,24.60604,0.8689244,0,0.8689244,34.56139,88.61877,0.1279898,2.900015,2.915247,0,28.25009
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.942456,53.32073,35.30374,1.01546,1.01546,0,-1,0,1.01546,585.1982,0.1947604,0,0,5.942456,1.068906,1.01546,0,0,4.67879,25.38807,4.67879,0,4.67879,39.00008,100,0.1278207,1.117006,4.753964,0,31.33052
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,8.07696,64.26612,37.87389,0,0,0,0,0,0,0,8.07696,0,0,8.07696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278207,0,6.461567,0,37.67594
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,8.162249,67.46661,40.18266,6.955561,6.955561,0,0,0,6.955561,117.3485,0.840606,0,0,8.162249,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1278207,7.651117,6.529799,0,37.76123
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,8.203176,69.8685,41.9687,3.410317,3.410317,0,0,0,3.410317,240.54,4.613369,0,0,8.203176,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1278207,3.751349,6.562541,0,37.80215
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.675427,74.17937,43.72362,0,0,0,0,0,0,0,8.675427,0,0,8.675427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278207,0,6.940342,0,38.27441
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.44956,70.20518,44.80644,0,0,0,-1,0,0,0,7.44956,0,0,7.44956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278207,0,5.959648,0,37.04854
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.526619,66.79914,45.08648,2.714539,2.714539,0,-1,0,2.714539,240.432,3.66921,0,0,6.526619,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1278207,2.985993,5.221295,0,36.1256
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.650606,60.17326,45.40386,0.8434331,0.8434331,0,-1,0,0.8434331,551.3901,3.762782,0,0,4.650606,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1278207,0.9277763,3.720485,0,34.24958
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.970754,50.78823,44.91223,1.175274,1.175274,0,-1,0,1.175274,167.6846,0.7336231,0,0,1.970754,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1278207,1.292802,1.576603,0,31.56973
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.19975,44.21976,43.64894,1.873071,1.873071,0,-1,0,1.873071,10.6643,0,2.220446E-16,0,0.19975,1.971654,1.873071,0,0,0,29.59898,0,1.771904,-1.771904,37.13233,95.21091,0.1278207,2.060379,0.1598,0,29.79873
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,42.56612,42.56612,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.968782,27.82707,0,1.631162,-1.631162,35.41293,90.80221,0.1278207,1.704564,0,0,27.82707
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,41.16592,41.16592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.781184,26.19591,0,0,0,35.41293,90.80221,0.1278207,0,0,0,26.19591
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,39.52301,39.52301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.781184,26.19591,0,0,0,35.41293,90.80221,0.1278207,0,0,0,26.19591
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,37.84277,37.84277,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.781184,26.19591,0,1.602113,-1.602113,33.72416,86.47202,0.1278207,1.674208,0,0,26.19591
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,36.47369,36.47369,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.56131,24.5938,0,0.4781581,-0.4781581,33.22013,85.17966,0.1278207,0.4996752,0,0,24.5938
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,35.51532,35.51532,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.092597,24.11564,0,1.619305,-1.619305,31.51324,80.80301,0.1278207,1.692174,0,0,24.11564
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,34.53207,34.53207,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.891824,22.49634,0,0.6608486,-0.6608486,30.81664,79.01687,0.1278207,0.6905867,0,0,22.49634
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,33.67328,33.67328,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.626101,21.83549,0,1.463155,-1.463155,29.27434,75.06226,0.1278207,1.528997,0,0,21.83549
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,32.9763,32.9763,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.25183,20.37233,0,1.551462,-1.551462,27.63896,70.86897,0.1278207,1.621278,0,0,20.37233
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,32.29175,32.29175,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.97567,18.82087,0,0.9360911,-0.9360911,26.65223,68.33891,0.1278207,0.9782152,0,0,18.82087
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,31.73167,31.73167,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.01578,17.88478,0,0.6999305,-0.6999305,25.91444,66.44714,0.1278207,0.7314274,0,0,17.88478
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1869667,32.05296,31.55742,1.050086,1.050086,0,0,0,1.050086,17.80489,0,0,0,0.1869667,1.105354,1.050086,0,0,13.79348,17.18485,0,0.9183871,-0.9183871,24.94637,63.96493,0.1278207,1.155095,0.1495734,0,17.37181
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.660501,35.7279,31.2276,4.955048,4.955048,0,0,0,4.955048,33.5113,0,0,0,1.660501,5.21584,4.955048,0,0,14.81391,16.26646,0,3.555339,-3.555339,21.19872,54.35557,0.1278207,5.450552,1.328401,0,17.92696
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.132377,38.19675,32.32909,2.013,2.013,0,0,0,2.013,105.9303,0,0,0,2.132377,2.118947,2.013,0,0,18.76428,12.71112,0.01343041,0,0.01343041,21.21146,54.38824,0.1278202,2.214299,1.705902,0,14.8435
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.580574,45.64825,35.32241,7.144427,7.144427,0,-1,0,7.144427,50.11702,0,0,0,3.580574,7.52045,7.144427,0,0,18.75085,12.72321,0,3.939876,-3.939876,17.05846,43.73956,0.1278202,7.85887,2.864459,0,16.30379
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.453866,54.5451,37.87389,2.605801,2.605801,0,0,0,2.605801,209.2971,0,0,0,5.453866,2.742948,2.605801,0,0,23.12849,8.783335,2.710917,0,2.710917,19.63026,50.33391,0.1277225,2.866381,4.363092,0,14.2372
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.771831,61.95549,40.18266,0.06564736,0.06564736,0,0,0,0.06564736,10315.47,0,0,0,6.771831,0.06910249,0.06564736,0,0,20.41758,11.22316,6.702728,0,6.702728,25.98903,66.63841,0.1274814,0.0722121,5.417465,0,17.99499
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.397182,62.63445,41.9687,1.29422,1.29422,0,0,0,1.29422,494.2885,0,0,0,6.397182,1.362337,1.29422,0,0,13.71485,17.25562,5.034845,0,5.034845,30.7655,78.88575,0.127301,1.423642,5.117745,0,23.6528
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,8.044408,71.4273,43.75473,5.957229,5.957229,0,0,0,5.957229,135.0361,0,0,0,8.044408,6.270767,5.957229,0,0,8.680002,21.78698,1.773641,0,1.773641,32.44813,83.20016,0.1272375,6.552952,6.435527,0,29.83138
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.999502,72.5531,44.80644,4.129879,4.129879,0,-1,0,4.129879,193.6982,0,0,0,7.999502,4.347241,4.129879,0,0,6.906362,23.38325,3.65226,0,3.65226,35.91297,92.08434,0.1271071,4.542868,6.399601,0,31.38276
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.78884,67.84044,45.08648,0,0,0,-1,0,0,0,3.534739,0,0,6.78884,0,0,0,0,3.254102,26.67029,3.254102,0,3.254102,39.00008,100,0.126991,0,5.431072,0,33.45913
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.84112,57.37101,45.40386,3.962711,3.962711,0,-1,0,3.962711,96.93162,0,0,0,3.84112,4.171275,3.962711,0,0,0,29.59898,0,0.3301549,-0.3301549,38.65207,99.10766,0.126991,4.358982,3.072896,0,33.4401
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.116554,51.24179,44.91223,3.384111,3.384111,0,-1,0,3.384111,62.54388,0,0,0,2.116554,3.562222,3.384111,0,0,0.3668388,29.26882,0,1.445668,-1.445668,37.1282,95.20032,0.126991,3.722522,1.693244,0,31.38538
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2087521,44.24558,43.64894,2.608064,2.608064,0,-1,0,2.608064,8.004101,0,4.440892E-16,0,0.2087521,2.74533,2.608064,0,0,1.973136,27.82316,0,2.536578,-2.536578,34.45441,88.34446,0.126991,2.86887,0.1670016,0,28.03191
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,42.60345,42.60345,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,4.791556,25.28658,0,4.926449,-4.926449,29.26147,75.02927,0.126991,5.148139,0,0,25.28658
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,41.20325,41.20325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26539,20.36013,0,0,0,29.26147,75.02927,0.126991,0,0,0,20.36013
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,39.52301,39.52301,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.26539,20.36013,0,7.399087,-7.399087,21.46215,55.03105,0.126991,7.732046,0,0,20.36013
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,37.84277,37.84277,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.4866,12.96104,0,1.389228,-1.389228,19.99778,51.27625,0.126991,1.451743,0,0,12.96104
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,36.47369,36.47369,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,20.03018,11.57181,0,1.313647,-1.313647,18.61307,47.72573,0.126991,1.372761,0,0,11.57181
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,35.52777,35.52777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.48979,10.25817,0,0,0,18.61307,47.72573,0.126991,0,0,0,10.25817
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,34.55074,34.55074,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.48979,10.25817,0,1.533945,-1.533945,16.99615,43.57979,0.126991,1.602973,0,0,10.25817
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,33.69195,33.69195,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.19417,8.724221,0,0.9812813,-0.9812813,15.96179,40.92759,0.126991,1.025439,0,0,8.724221
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,32.99496,32.99496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28449,7.74294,0,0,0,15.96179,40.92759,0.126991,0,0,0,7.74294
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,32.31042,32.31042,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.28449,7.74294,0,0.9380819,-0.9380819,14.97297,38.39214,0.126991,0.9802956,0,0,7.74294
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,31.76901,31.76901,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.3268,6.804858,0,0.07944199,-0.07944199,14.88923,38.17743,0.126991,0.08301688,0,0,6.804858
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1027917,31.8669,31.59476,1.089803,1.089803,0,0,0,1.089803,9.432141,0,2.220446E-16,0,0.1027917,1.147161,1.089803,0,0,25.41507,6.725416,0,1.044369,-1.044369,13.78837,35.35471,0.126991,1.198783,0.08223337,0,6.828208
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.760842,38.88835,31.25871,4.580122,4.580122,0,0,0,4.580122,60.2788,0,0,0,2.760842,4.821181,4.580122,0,0,26.57548,5.681047,0,2.060338,-2.060338,11.61658,29.78604,0.126991,5.038134,2.208674,0,8.44189
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.612409,45.66296,32.36021,4.290901,4.290901,12,0,3.372,4.290901,107.4928,0,0,0,4.612409,0,0,7.709099,7.323645,28.86474,3.620709,11.93605,0,11.93605,22.94011,58.82068,0.1272746,4.719991,3.689927,12,8.233118
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.579645,55.57419,35.32241,2.888598,2.888598,0,-1,0,2.888598,227.7798,0,0,0,6.579645,3.04063,2.888598,0,0,16.92869,14.36316,3.539015,0,3.539015,26.29752,67.4294,0.1271488,3.177458,5.263716,0,20.9428
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,8.007572,63.95021,37.84277,1.744701,1.744701,0,0,0,1.744701,458.9654,0,0,0,8.007572,1.836527,1.744701,0,0,13.38968,17.54827,6.171045,0,6.171045,32.15189,82.44057,0.12693,1.919171,6.406058,0,25.55584
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,9.030189,71.15285,40.15155,5.93446,5.93446,0,0,0,5.93446,152.1653,0,0,0,9.030189,6.2468,5.93446,0,0,7.21863,23.10221,2.783389,0,2.783389,34.79244,89.2112,0.1268316,6.527906,7.224151,0,32.1324
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,9.165395,74.09265,41.93758,3.242721,3.242721,0,0,0,3.242721,282.6451,1.316763,0,0,9.165395,3.413391,3.242721,0,0,4.435241,25.60726,4.435241,0,4.435241,39.00008,100,0.1266751,3.566993,7.332315,0,34.77266
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,9.023142,75.7818,43.72362,6.556428,6.556428,0,0,0,6.556428,137.6228,2.121639,0,0,9.023142,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1266751,7.21207,7.218513,0,38.62212
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.943922,72.31128,44.80644,2.90497,2.90497,0,-1,0,2.90497,273.4597,4.886058,0,0,7.943922,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1266751,3.195467,6.355138,0,37.5429
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.790327,67.84639,45.08648,8.386127,8.36,0,-1,0,8.36,81.22401,0,0.02612787,0.8647407,6.790327,8.8,8.36,0,0,0,29.59898,0,2.009673,-2.009673,36.8817,94.56827,0.1266751,9.224741,5.432262,0,36.38931
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.527213,59.73844,45.40386,4.308388,4.308388,0,-1,0,4.308388,105.079,0,0,0,4.527213,4.535146,4.308388,0,0,2.23297,27.58931,0,0.00793254,-0.00793254,36.87334,94.54682,0.1266751,4.739227,3.621771,0,32.11652
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.247887,51.65276,44.91223,0.03669675,0.03669675,0,-1,0,0.03669675,6125.576,0,0,0,2.247887,0.03862815,0.03669675,0,0,2.241784,27.58137,2.209259,0,2.209259,38.96922,99.92088,0.1265973,0.04036642,1.79831,0,29.82926
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2570384,44.38424,43.64894,6.999111,6.999111,0,-1,0,6.999111,3.672443,0,8.881784E-16,0,0.2570384,7.367485,6.999111,0,0,0.03252476,29.56971,0,7.110446,-7.110446,31.47415,80.7028,0.1265973,7.699022,0.2056307,0,29.82674
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,42.60345,42.60345,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,7.933021,22.45926,0,3.486209,-3.486209,27.79937,71.28029,0.1265973,3.643088,0,0,22.45926
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,41.20325,41.20325,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.80659,18.97305,0,5.818613,-5.818613,21.66601,55.55376,0.1265973,6.080451,0,0,18.97305
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,39.55413,39.55413,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.27171,13.15444,0,1.309727,-1.309727,20.28544,52.01384,0.1265973,1.368664,0,0,13.15444
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,37.84277,37.84277,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.72696,11.84471,0,1.699564,-1.699564,18.49394,47.42027,0.1265973,1.776044,0,0,11.84471
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,36.51102,36.51102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.61537,10.14515,0,0,0,18.49394,47.42027,0.1265973,0,0,0,10.14515
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,35.52777,35.52777,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.61537,10.14515,0,2.082917,-2.082917,16.29835,41.79056,0.1265973,2.176649,0,0,10.14515
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,34.55074,34.55074,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,23.92972,8.06223,0,0.35105,-0.35105,15.92831,40.84175,0.1265973,0.3668472,0,0,8.06223
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,33.71062,33.71062,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.31978,7.71118,0,2.00501,-2.00501,13.81485,35.42261,0.1265973,2.095236,0,0,7.71118
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,33.00741,33.00741,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.54757,5.70617,0,2.438782,-2.438782,11.24414,28.83108,0.1265973,2.548527,0,0,5.70617
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,32.32909,32.32909,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.25732,3.267388,0,0.6814276,-0.6814276,10.52586,26.98932,0.1265973,0.7120918,0,0,3.267388
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,31.80013,31.80013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.01446,2.58596,0,0,0,10.52586,26.98932,0.1265973,0,0,0,2.58596
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1345638,31.98238,31.62588,0,0,0,0,0,0,0,0,0,0,0.1345638,0,0,0,0,30.01446,2.58596,0.1345638,0,0.1345638,10.65352,27.31665,0.1265926,0,0.107651,0,2.720524
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.522603,38.23932,31.29605,2.217104,2.217104,0,0,0,2.217104,113.7792,0,0,0,2.522603,2.333794,2.217104,0,0,29.8799,2.707068,0.1888089,0,0.1888089,10.83263,27.77593,0.1265859,2.438815,2.018082,0,5.229671
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.881788,46.5173,32.36021,3.911494,3.911494,12,0,3.372,3.911494,124.8062,0,0,0,4.881788,0,0,8.088506,7.684081,29.69109,2.876996,12.56587,0,12.56587,22.75367,58.34262,0.1268462,4.302643,3.905431,12,7.758784
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.367495,54.82257,35.32241,0,0,0,-1,0,0,0,0,0,0,6.367495,0,0,0,0,17.12522,14.18628,6.367495,0,6.367495,28.7944,73.83165,0.1266228,0,5.093996,0,20.55377
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,8.055958,64.14372,37.84277,6.541685,6.541685,0,0,0,6.541685,123.1481,0,0,0,8.055958,6.885984,6.541685,0,0,10.75773,19.91702,1.169974,0,1.169974,29.90434,76.67763,0.1265818,7.195854,6.444767,0,27.97298
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.591593,69.23951,40.15155,7.330311,7.330311,0,0,0,7.330311,117.2064,0,0,0,8.591593,7.716116,7.330311,0,0,9.587754,20.97,0.8754764,0,0.8754764,30.73489,78.80724,0.1265512,8.063342,6.873274,0,29.56159
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,8.166837,69.62804,41.90024,0,0,0,0,0,0,0,0,0,0,8.166837,0,0,0,0,8.712277,21.75793,8.166837,0,8.166837,38.48263,98.6732,0.1262662,0,6.533469,0,29.92476
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.959814,70.978,43.68628,2.663688,2.663688,0,0,0,2.663688,298.8268,4.610491,0,0,7.959814,2.803883,2.663688,0,0,0.5454409,29.10808,0.5454409,0,0.5454409,39.00008,100,0.1262472,2.930057,6.367851,0,37.06789
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,7.124332,68.81571,44.7691,2.050238,2.050238,0,-1,0,2.050238,347.4881,4.966187,0,0,7.124332,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1262472,2.255261,5.699466,0,36.72331
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.533888,66.78357,45.04914,5.263587,5.263587,0,-1,0,5.263587,124.1338,0.9932706,0,0,6.533888,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1262472,5.789946,5.227111,0,36.13287
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.75293,60.49432,45.36652,6.117722,6.117722,0,-1,0,6.117722,77.69117,0,0,0,4.75293,6.439707,6.117722,0,0,0,29.59898,0,1.686777,-1.686777,37.22206,95.44099,0.1262472,6.729494,3.802344,0,34.35191
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.332576,51.91901,44.91223,0.1467433,0.1467433,0,-1,0,0.1467433,1589.562,0.3039124,0,0,2.332576,0.1544667,0.1467433,0,0,1.874197,27.9122,1.874197,0,1.874197,39.00008,100,0.126182,0.1614177,1.866061,0,30.24478
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2294196,44.3049,43.64894,0,0,0,-1,0,0,0,0.2294196,0,0,0.2294196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126182,0,0.1835357,0,29.8284
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,42.60345,42.60345,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.126182,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,41.20325,41.20325,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.126182,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,39.52301,39.52301,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.126182,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,37.80543,37.80543,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.126182,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,36.47369,36.47369,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.126182,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,35.51532,35.51532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.126182,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.126182,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,33.69195,33.69195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.126182,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,33.00741,33.00741,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.126182,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,32.32909,32.32909,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.126182,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,31.81879,31.81879,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.126182,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2402176,32.2821,31.64455,0.003162783,0.003162783,0,0,0,0.003162783,7595.135,0,0,0,0.2402176,0.003329245,0.003162783,0,0,29.24287,3.280396,0.2368884,0,0.2368884,11.48259,29.44248,0.1261737,0.003479061,0.1921741,0,3.520614
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.072541,34.17547,31.29605,1.868488,1.868488,0,0,0,1.868488,57.40157,0,2.220446E-16,0,1.072541,1.966829,1.868488,0,0,29.00598,3.493596,0,0.8942878,-0.8942878,10.53993,27.0254,0.1261737,2.055336,0.8580331,0,4.566137
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.96026,40.64991,32.37888,1.909466,1.909466,0,0,0,1.909466,155.0308,0,0,0,2.96026,2.009964,1.909466,0,0,29.99963,2.599308,0.9502956,0,0.9502956,11.44146,29.33701,0.1261407,2.100412,2.368208,0,5.559568
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.971361,46.84492,35.30374,4.176583,4.176583,0,-1,0,4.176583,95.08635,0,0,0.5578375,3.971361,4.396403,4.176583,0,0,29.04934,3.454574,0,0.4250428,-0.4250428,10.99342,28.18821,0.1261407,4.594242,3.177088,0,7.425935
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.528843,54.72636,37.80543,2.308607,2.308607,0,0,0,2.308607,239.4883,0,0,0,5.528843,2.430113,2.308607,0,0,29.52161,3.029531,3.098731,0,3.098731,13.93314,35.72592,0.1260331,2.539468,4.423075,0,8.558375
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.432988,53.54345,40.08309,0.4111817,0.4111817,0,0,0,0.4111817,1078.109,0,0,0,4.432988,0.4328228,0.4111817,0,0,26.42288,5.818389,4.000165,0,4.000165,17.72803,45.45639,0.1258945,0.4522999,3.546391,0,10.25138
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.642451,52.88047,41.86913,0.438988,0.438988,0,0,0,0.438988,829.7383,0,0,0,3.642451,0.4620926,0.438988,0,0,22.42271,9.418538,3.180359,0,3.180359,20.74518,53.19266,0.1257844,0.4828868,2.913961,0,13.06099
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.01773,46.60195,43.64894,0,0,0,0,0,0,0,0,0,0,1.01773,0,0,0,0,19.24235,12.28086,1.01773,0,1.01773,21.71068,55.66831,0.1257493,0,0.8141841,0,13.29859
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.085996,47.87778,44.70065,5.149429,5.149429,0,-1,0,5.149429,21.08965,0,8.881784E-16,0,1.085996,5.420452,5.149429,0,0,18.22462,13.19682,0,4.334455,-4.334455,17.14177,43.95316,0.1257493,5.664372,0.8687971,0,14.28281
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.759806,53.38933,45.01802,1.59842,1.59842,0,-1,0,1.59842,172.6584,0,0,0,2.759806,1.682547,1.59842,0,0,23.04068,8.862363,1.077259,0,1.077259,18.16374,46.57361,0.1257121,1.758262,2.207845,0,11.62217
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.269006,49.07059,45.32918,1.20041,1.20041,0,-1,0,1.20041,105.7144,0,0,0,1.269006,1.263589,1.20041,0,0,21.96342,9.831896,0.005416233,0,0.005416233,18.16888,46.58678,0.1257119,1.320451,1.015205,0,11.1009
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3206798,45.76929,44.84378,3.179138,3.179138,0,-1,0,3.179138,10.087,0,0,0,0.3206798,3.346461,3.179138,0,0,21.95801,9.83677,0,3.025782,-3.025782,14.97943,38.40871,0.1257119,3.497052,0.2565438,0,10.15745
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1905175,44.16206,43.61782,6.44662,6.44662,0,-1,0,6.44662,2.955308,0,8.881784E-16,0.5846437,0.1905175,6.785915,6.44662,0,0,25.31999,6.810989,0,6.595397,-6.595397,8.027268,20.5827,0.1257119,7.091281,0.152414,0,7.001506
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,42.60345,42.60345,8.204494,0.2048116,0,-1,0,0.2048116,0,0,7.999683,8.820132,0,0.2155911,0.2048116,0,0,32.64821,0.2155911,0,0.2155911,-0.2155911,7.800015,20,0.1257119,9.024944,0,0,0.2155911
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,41.20325,41.20325,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257119,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,39.52301,39.52301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257119,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,37.80543,37.80543,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257119,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,36.47369,36.47369,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257119,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,35.51532,35.51532,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257119,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,34.55074,34.55074,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257119,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,33.72929,33.72929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257119,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,33.04475,33.04475,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257119,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,32.36021,32.36021,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257119,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,31.85613,31.85613,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259804,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.22132,32.26924,31.68188,0.483643,0.483643,9.283643,0,2.684762,0.483643,45.76102,0,0,0,0.22132,0,0,8.8,8.36,24.52775,7.524,8.58132,0,8.58132,23.87196,61.21004,0.1261677,0.5320073,0.177056,12,7.74532
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.712082,35.99348,31.34584,3.893969,3.893969,11.93969,0,3.356741,3.893969,43.96753,0,0,0,1.712082,0,0,8.045719,7.643433,15.94643,15.24719,9.355515,0,9.355515,32.74738,83.96748,0.126531,4.283366,1.369665,12,16.95927
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8160307,34.5939,32.39754,0,0,0,0,0,0,0,0,0,0,0.8160307,0,0,0,0,6.590919,23.66715,0.8160307,0,0.8160307,33.52154,85.95249,0.1265029,0,0.6528245,0,24.48318
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.320059,38.95322,35.30374,5.468091,5.468091,0,-1,0,5.468091,24.14114,0,0,0,1.320059,5.755885,5.468091,0,0,5.774888,24.40158,0,4.435826,-4.435826,28.84577,73.96336,0.1265029,6.0149,1.056047,0,25.72164
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.876285,49.20667,37.76809,0.008818196,0.008818196,0,0,0,0.008818196,43957.8,0,0,0,3.876285,0.009282311,0.008818196,0,0,10.70358,19.96575,3.867003,0,3.867003,32.51433,83.3699,0.1263697,0.009700015,3.101028,0,23.84204
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.872696,48.48302,40.04575,0.8488128,0.8488128,0,0,0,0.8488128,338.4369,0,0,0,2.872696,0.8934872,0.8488128,0,0,6.83658,23.44606,1.979209,0,1.979209,34.39197,88.18436,0.1263016,0.9336941,2.298157,0,26.31875
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.616758,52.75647,41.83179,0,0,0,0,0,0,0,0,0,0,3.616758,0,0,0,0,4.857372,25.22734,3.616758,0,3.616758,37.82313,96.98219,0.1261774,0,2.893406,0,28.8441
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.615224,54.67861,43.61782,3.713699,3.713699,0,0,0,3.713699,97.34831,0,0,0,3.615224,3.909157,3.713699,0,0,1.240614,28.48243,0,0.2939335,-0.2939335,37.51329,96.18774,0.1261774,4.085069,2.892179,0,32.09765
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.750139,56.26619,44.66953,3.200318,3.200318,0,-1,0,3.200318,117.1802,0,0,0,3.750139,3.368756,3.200318,0,0,1.567206,28.18849,0.3813829,0,0.3813829,37.87511,97.11546,0.1261644,3.52035,3.000111,0,31.93863
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.837814,53.60073,44.98069,1.747484,1.747484,0,-1,0,1.747484,162.3942,0,0,0,2.837814,1.839457,1.747484,0,0,1.185824,28.53174,0.9983563,0,0.9983563,38.82223,99.54398,0.1261301,1.922233,2.270251,0,31.36955
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3572373,46.33282,45.29807,4.825042,4.825042,0,-1,0,4.825042,7.403817,0,0,0,0.3572373,5.078992,4.825042,0,0,0.1874672,29.43026,0,4.721755,-4.721755,33.84507,86.78204,0.1261301,5.307547,0.2857898,0,29.78749
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.155455,48.23188,44.84378,0,0,0,-1,0,0,0,0,0,0,1.155455,0,0,0,0,5.433861,24.7085,1.155455,0,1.155455,34.94123,89.5927,0.1260905,0,0.9243638,0,25.86396
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2366985,44.25705,43.58049,0,0,0,-1,0,0,0,0,0,0,0.2366985,0,0,0,0,4.278406,25.74841,0.2366985,0,0.2366985,35.16578,90.16848,0.1260824,0,0.1893588,0,25.98511
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,42.56612,42.56612,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,4.041708,25.96144,0,0.05592982,-0.05592982,35.10682,90.01731,0.1260824,0.05844667,0,0,25.96144
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,41.16592,41.16592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.103852,25.90551,0,0,0,35.10682,90.01731,0.1260824,0,0,0,25.90551
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,39.48568,39.48568,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,4.103852,25.90551,0,1.07531,-1.07531,33.97335,87.11097,0.1260824,1.123699,0,0,25.90551
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,37.80543,37.80543,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,5.298641,24.8302,0,1.833675,-1.833675,32.04048,82.15492,0.1260824,1.91619,0,0,24.8302
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,36.47369,36.47369,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,7.336057,22.99653,0,0.293227,-0.293227,31.73139,81.36239,0.1260824,0.3064222,0,0,22.99653
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,35.51532,35.51532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.661865,22.7033,0,0,0,31.73139,81.36239,0.1260824,0,0,0,22.7033
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,34.55074,34.55074,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,7.661865,22.7033,0,0.2184995,-0.2184995,31.50108,80.77183,0.1260824,0.228332,0,0,22.7033
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,33.74174,33.74174,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,7.904642,22.4848,0,0.8954435,-0.8954435,30.5572,78.35162,0.1260824,0.9357384,0,0,22.4848
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,33.04475,33.04475,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,8.899579,21.58936,0,0.9872151,-0.9872151,29.51658,75.68339,0.1260824,1.03164,0,0,21.58936
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,32.36021,32.36021,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,9.996485,20.60214,0,0.2277918,-0.2277918,29.27647,75.06771,0.1260824,0.2380424,0,0,20.60214
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,31.85613,31.85613,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,10.24959,20.37435,0,0.5601328,-0.5601328,28.68603,73.55379,0.1260824,0.5853388,0,0,20.37435
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09018981,31.9332,31.69433,0.7926766,0.7926766,0,0,0,0.7926766,11.37788,0,0,0,0.09018981,0.8343964,0.7926766,0,0,10.87196,19.81422,0,0.7442066,-0.7442066,27.90157,71.54235,0.1260824,0.8719442,0.07215185,0,19.90441
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.925603,36.61164,31.36451,0.2842858,0.2842858,0,0,0,0.2842858,677.3474,0,0,0,1.925603,0.2992482,0.2842858,0,0,11.69885,19.07001,1.626354,0,1.626354,29.44447,75.49848,0.1260268,0.3127144,1.540482,0,20.99561
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.749424,40.0704,32.41621,3.758233,3.758233,0,0,0,3.758233,73.15735,0,4.440892E-16,0,2.749424,3.956035,3.758233,0,0,10.0725,20.53373,0,1.206611,-1.206611,28.17259,72.23726,0.1260268,4.134057,2.199539,0,23.28315
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.083653,47.19833,35.30374,5.643252,5.643252,0,-1,0,5.643252,72.36348,0,0,0,4.083653,5.940265,5.643252,0,0,11.41318,19.32712,0,1.856612,-1.856612,26.21555,67.21922,0.1260268,6.207577,3.266923,0,23.41077
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.282891,50.48113,37.73698,2.515251,2.515251,0,0,0,2.515251,170.2769,0,0,0,4.282891,2.647632,2.515251,0,0,13.47608,17.47051,1.635259,0,1.635259,27.76689,71.19701,0.1259708,2.766776,3.426313,0,21.7534
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.338295,56.54757,40.00842,0.2990721,0.2990721,0,0,0,0.2990721,1784.953,0,0,0,5.338295,0.3148127,0.2990721,0,0,11.84082,18.94224,5.023482,0,5.023482,32.53258,83.41671,0.1257993,0.3289793,4.270636,0,24.28053
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,7.175261,65.39715,41.76334,5.063125,5.063125,0,0,0,5.063125,141.716,0,0,0,7.175261,5.329605,5.063125,0,0,6.817339,23.46337,1.845656,0,1.845656,34.28352,87.9063,0.1257364,5.569438,5.740209,0,30.63863
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.878145,66.35253,43.54315,4.663198,4.663198,0,0,0,4.663198,147.4984,0,0,0,6.878145,4.90863,4.663198,0,0,4.971684,25.12446,1.969515,0,1.969515,36.15197,92.69717,0.1256694,5.129519,5.502516,0,32.00261
