Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.453765,70.00907,44.63219,1.435996,1.435996,0,-1,0,1.435996,519.0657,2.940022,0,0,7.453765,1.511575,1.435996,0,0,3.002168,26.89703,3.002168,0,3.002168,39.00008,100,0.1255673,1.579596,5.963012,0,34.35079
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.685337,63.40928,44.94335,0.9443026,0.9443026,0,-1,0,0.9443026,602.0672,4.691334,0,0,5.685337,0.9940028,0.9443026,0,0,0,29.59898,0,0,0,39.00008,100,0.1255673,1.038733,4.548269,0,35.28431
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.003976,57.76904,45.26073,1.248097,1.248097,0,-1,0,1.248097,320.8064,2.69019,0,0,4.003976,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1255673,1.372907,3.203181,0,33.60295
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.959377,50.64294,44.80644,6.459525,6.459525,0,-1,0,6.459525,30.33314,0,8.881784E-16,0,1.959377,6.7995,6.459525,0,0,0,29.59898,0,4.840124,-4.840124,33.89814,86.91814,0.1255673,7.105478,1.567501,0,31.55836
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1700251,44.06589,43.58049,0,0,0,-1,0,0,0,0,0,0,0.1700251,0,0,0,0,5.377915,24.75885,0.1700251,0,0.1700251,34.05944,87.33173,0.1255615,0,0.13602,0,24.92888
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,42.56612,42.56612,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.20789,24.91188,0,7.319614,-7.319614,26.34389,67.5483,0.1255615,7.648996,0,0,24.91188
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,41.20325,41.20325,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.34079,17.59226,0,8.8,-8.8,17.06787,43.76369,0.1255615,12.40516,0,0,17.59226
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,39.52301,39.52301,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.6461672,0,8.611309,8.180743,0,0,23.11857,8.792263,0,8.611309,-8.611309,7.990759,20.48908,0.1255615,8.998817,0,0,8.792263
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,37.80543,37.80543,1.529412,0.1719071,0,-1,0,0.1719071,0,0,1.357505,1.510446,0,0.1809548,0.1719071,0,0,32.68669,0.1809548,0,0.1809548,-0.1809548,7.800015,20,0.1255615,1.682353,0,0,0.1809548
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,36.47369,36.47369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255615,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,35.52777,35.52777,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255615,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,34.56941,34.56941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255615,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,33.76041,33.76041,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255615,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,33.06342,33.06342,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255615,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,32.37888,32.37888,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255615,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,31.88725,31.88725,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257482,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2506254,32.39731,31.73167,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.94422,1.776357E-15,0,0,0.2506254,0,0,8.8,8.36,24.52775,7.524,8.610625,0,8.610625,23.89977,61.28133,0.1260546,2.308129,0.2005003,12,7.774625
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.05153,37.00569,31.40185,8.911913,8.911913,12,0,3.372,8.911913,23.02009,0,0,0,2.05153,0,0,3.088087,2.933683,15.91713,15.27356,4.985213,0,4.985213,28.62915,73.40794,0.1262664,9.803103,1.641224,12,17.32509
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.738302,46.14285,32.43488,4.517836,4.517836,10.40177,0,2.967647,4.517836,104.8799,0,0,0,4.738302,0,0,5.883933,5.589736,10.93191,19.76026,10.32804,0,10.32804,38.42719,98.53106,0.1264746,4.96962,3.790641,12,24.49856
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.613205,48.86827,35.28507,1.653056,1.653056,0,-1,0,1.653056,279.0714,2.269269,0,0,4.613205,1.740058,1.653056,0,0,0.6038772,29.05549,0.6038772,0,0.6038772,39.00008,100,0.1264542,1.818361,3.690564,0,33.66869
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.589723,51.44344,37.69964,2.60003,2.60003,0,0,0,2.60003,176.5257,1.852849,0,0,4.589723,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1264542,2.860034,3.671778,0,34.1887
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.684397,57.73056,39.9773,2.288442,2.288442,0,0,0,2.288442,248.3959,3.27551,0,0,5.684397,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1264542,2.517287,4.547517,0,35.28337
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,8.014256,68.76681,41.726,1.574235,1.574235,0,0,0,1.574235,509.089,6.357167,0,0,8.014256,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1264542,1.731658,6.411405,0,37.61324
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.30532,68.0305,43.51203,4.09725,4.09725,0,0,0,4.09725,178.2981,2.992426,0,0,7.30532,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1264542,4.506975,5.844256,0,36.9043
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.927411,63.87954,44.56374,0,0,0,-1,0,0,0,5.927411,0,0,5.927411,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264542,0,4.741929,0,35.52639
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,5.048658,61.00019,44.87489,2.243174,2.243174,0,-1,0,2.243174,225.0676,2.687423,0,0,5.048658,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1264542,2.467491,4.038927,0,34.64764
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.110284,54.74345,45.22339,5.28541,5.28541,0,-1,0,5.28541,58.8466,0,0,0,3.110284,5.56359,5.28541,0,0,0,29.59898,0,2.453306,-2.453306,36.41407,93.36922,0.1264542,5.813951,2.488227,0,32.70926
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.69207,49.781,44.7691,5.090297,5.090297,0,-1,0,5.090297,33.24109,0,0,0,1.69207,5.358207,5.090297,0,0,2.725895,27.14567,0,3.666137,-3.666137,32.54962,83.4604,0.1264542,5.599327,1.353656,0,28.83774
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2230576,44.18041,43.54315,3.460437,3.460437,0,-1,0,3.460437,6.445938,0,4.440892E-16,0,0.2230576,3.642565,3.460437,0,0,6.799381,23.47954,0,3.419508,-3.419508,28.94514,74.21816,0.1264542,3.806481,0.1784461,0,23.70259
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,42.56612,42.56612,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.59883,20.06003,0,4.539566,-4.539566,24.16002,61.94864,0.1264542,4.743846,0,0,20.06003
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,41.16592,41.16592,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.6428,15.52046,0,8.8,-8.8,14.884,38.16404,0.1264542,12.44342,0,0,15.52046
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,39.48568,39.48568,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.42057,6.720462,0,5.778353,-5.778353,8.793085,22.54633,0.1264542,6.038379,0,0,6.720462
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,37.80543,37.80543,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,31.84097,0.9421084,0,0.4925485,-0.4925485,8.273893,21.21507,0.1264542,0.5147131,0,0,0.9421084
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,36.47369,36.47369,1.427422,0.4270819,0,-1,0,0.4270819,0,0,1.00034,1.143082,0,0.4495599,0.4270819,0,0,32.38824,0.4495599,0,0.4495599,-0.4495599,7.800015,20,0.1264542,1.570164,0,0,0.4495599
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,35.54644,35.54644,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264542,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,34.58186,34.58186,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264542,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,33.79774,33.79774,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264542,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,33.08209,33.08209,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264542,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,32.39754,32.39754,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264542,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,31.90592,31.90592,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267207,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2623361,32.44729,31.75034,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,28.54341,1.776357E-15,0,0,0.2623361,0,0,8.8,8.36,24.52775,7.524,8.622336,0,8.622336,23.91087,61.30981,0.1269333,1.010985,0.2098689,12,7.786336
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.249485,37.58067,31.41429,2.859214,2.859214,11.65921,0,3.285781,2.859214,78.67495,1.776357E-15,0,0,2.249485,0,0,8.8,8.36,15.90542,15.2841,10.60948,0,10.60948,33.97591,87.11755,0.1272227,3.145135,1.799588,12,17.53359
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.888797,43.49688,32.43488,3.978226,3.978226,0,0,0,3.978226,97.75204,0,0,0,3.888797,4.187606,3.978226,0,0,5.295933,24.83264,0,0.2988094,-0.2988094,33.66094,86.30994,0.1272227,4.376049,3.111038,0,28.72144
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.486497,48.43979,35.2664,3.223098,3.223098,0,-1,0,3.223098,139.1983,0,0,0,4.486497,3.392735,3.223098,0,0,5.627943,24.53383,1.093762,0,1.093762,34.69858,88.97053,0.1271857,3.545408,3.589198,0,29.02033
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.261336,53.6491,37.6623,2.118521,2.118521,0,0,0,2.118521,248.3495,0,0,0,5.261336,2.230022,2.118521,0,0,4.534181,25.51822,3.031314,0,3.031314,37.57433,96.34425,0.1270832,2.330373,4.209069,0,30.77955
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.336794,56.43025,39.90884,4.425145,4.425145,0,0,0,4.425145,120.6016,0,0,0,5.336794,4.658047,4.425145,0,0,1.502867,28.2464,0.6787472,0,0.6787472,38.21825,97.99532,0.1270603,4.867659,4.269435,0,33.58319
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.608786,59.37213,41.65754,3.928519,3.928519,0,0,0,3.928519,142.771,0.6493832,0,0,5.608786,4.135283,3.928519,0,0,0.8241198,28.85727,0.8241198,0,0.8241198,39.00008,100,0.1270324,4.32137,4.487029,0,34.46606
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.80799,65.95688,43.44358,4.378303,4.378303,0,0,0,4.378303,155.4938,2.19925,0,0,6.80799,4.608739,4.378303,0,0,0,29.59898,0,0,0,39.00008,100,0.1270324,4.816133,5.446392,0,36.40697
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.346304,58.13831,44.5264,0.9108841,0.9108841,0,-1,0,0.9108841,477.1523,3.387479,0,0,4.346304,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1270324,1.001973,3.477043,0,33.94528
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.79882,53.33007,44.84378,1.62797,1.62797,0,-1,0,1.62797,171.9208,1.085167,0,0,2.79882,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1270324,1.790767,2.239056,0,32.3978
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.576659,52.98718,45.19227,0.3820679,0.3820679,0,-1,0,0.3820679,674.3983,2.174483,0,0,2.576659,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1270324,0.4202746,2.061327,0,32.17564
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.578224,49.40109,44.73798,3.310921,3.310921,0,-1,0,3.310921,47.66722,0,0,0,1.578224,3.48518,3.310921,0,0,0,29.59898,0,1.906956,-1.906956,36.98997,94.84589,0.1270324,3.642013,1.262579,0,31.1772
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1206921,43.85613,43.51203,0,0,0,-1,0,0,0,0,0,0,0.1206921,0,0,0,0,2.11884,27.69202,0.1206921,0,0.1206921,37.10447,95.13947,0.1270284,0,0.09655366,0,27.81271
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,42.52878,42.52878,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,1.998148,27.80065,0,5.91231,-5.91231,30.87235,79.15971,0.1270284,6.178363,0,0,27.80065
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,41.16592,41.16592,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.567381,21.88834,0,4.527108,-4.527108,26.10036,66.92386,0.1270284,4.730828,0,0,21.88834
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,39.48568,39.48568,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.5975,17.36123,0,0.3244707,-0.3244707,25.75833,66.04688,0.1270284,0.3390719,0,0,17.36123
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,37.80543,37.80543,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,13.95802,17.03676,0,2.807969,-2.807969,22.79848,58.45751,0.1270284,2.934327,0,0,17.03676
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,36.47369,36.47369,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.07799,14.22879,0,0.7156431,-0.7156431,22.04412,56.52327,0.1270284,0.747847,0,0,14.22879
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,35.52777,35.52777,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.87315,13.51314,0,0.7272807,-0.7272807,21.2775,54.55758,0.1270284,0.7600083,0,0,13.51314
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,34.58186,34.58186,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.68124,12.78586,0,0.5012534,-0.5012534,20.74913,53.2028,0.1270284,0.5238097,0,0,12.78586
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,33.76041,33.76041,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.23819,12.28461,0,0.3720845,-0.3720845,20.35692,52.19713,0.1270284,0.3888283,0,0,12.28461
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65161,11.91253,0,0,0,20.35692,52.19713,0.1270284,0,0,0,11.91253
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,32.37888,32.37888,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.65161,11.91253,0,1.389321,-1.389321,18.89245,48.44208,0.1270284,1.45184,0,0,11.91253
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,31.88725,31.88725,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.1953,10.52321,0,1.268909,-1.268909,17.5549,45.01247,0.1270284,1.32601,0,0,10.52321
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07727177,31.93633,31.73167,0,0,0,0,0,0,0,0,0,0,0.07727177,0,0,0,0,22.6052,9.254296,0.07727177,0,0.07727177,17.62821,45.20044,0.1270258,0,0.06181742,0,9.331568
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.559557,38.46931,31.41429,5.600306,5.600306,0,0,0,5.600306,45.70388,0,8.881784E-16,0,2.559557,5.895059,5.600306,0,0,22.52793,9.323841,0,3.335501,-3.335501,14.11228,36.18526,0.1270258,6.160336,2.047646,0,11.8834
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.885154,46.61021,32.43488,7.877213,7.877213,12,0,3.372,7.877213,62.01628,0,0,0,4.885154,0,0,4.122787,3.916648,26.23404,5.988339,8.801802,0,8.801802,22.4624,57.59579,0.1273825,8.664934,3.908123,12,10.87349
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.845088,56.43982,35.24773,5.785572,5.785572,0,-1,0,5.785572,118.3131,0,0,0,6.845088,6.090076,5.785572,0,0,17.43224,13.90996,0.7550128,0,0.7550128,23.17867,59.43237,0.127357,6.364129,5.476071,0,20.75505
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.259016,57.13074,37.6623,0,0,0,0,0,0,0,0,0,0,6.259016,0,0,0,0,16.67723,14.58947,6.259016,0,6.259016,29.11649,74.65752,0.1271461,0,5.007213,0,20.84849
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.838105,65.75398,39.87151,2.395285,2.395285,0,0,0,2.395285,327.2305,0,0,0,7.838105,2.521353,2.395285,0,0,10.41821,20.22259,5.316751,0,5.316751,34.16041,87.59061,0.1269674,2.634814,6.270483,0,28.06069
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.762053,71.85645,41.6202,3.352432,3.352432,0,0,0,3.352432,261.3641,0.1317167,0,0,8.762053,3.528875,3.352432,0,0,5.101461,25.00766,5.101461,0,5.101461,39.00008,100,0.1267965,3.687675,7.009643,0,33.76971
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.581001,65.02582,43.40624,1.547744,1.547744,0,0,0,1.547744,425.1995,4.951797,0,0,6.581001,1.629205,1.547744,0,0,0,29.59898,0,0,0,39.00008,100,0.1267965,1.702519,5.264801,0,36.17998
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.326971,61.57066,44.48906,0,0,0,-1,0,0,0,5.326971,0,0,5.326971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267965,0,4.261577,0,34.92595
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.80614,63.70371,44.80644,3.993766,3.993766,0,-1,0,3.993766,145.3801,1.602175,0,0,5.80614,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1267965,4.393143,4.644912,0,35.40512
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.79583,56.94704,45.15493,7.622145,7.622145,0,-1,0,7.622145,49.80003,0,1.776357E-15,0.02435968,3.79583,8.023311,7.622145,0,0,0,29.59898,0,4.22748,-4.22748,34.54392,88.57398,0.1267965,8.384359,3.036664,0,33.39481
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.797539,50.07244,44.73798,0.7603351,0.7603351,0,-1,0,0.7603351,236.4141,0,0,0,1.797539,0.8003528,0.7603351,0,0,4.6972,25.3715,0.9971868,0,0.9971868,35.48994,90.99966,0.1267631,0.8363686,1.438032,0,27.16904
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2621286,44.26131,43.51203,8.037092,8.037092,0,-1,0,8.037092,3.261485,0,1.776357E-15,0.4808015,0.2621286,8.460097,8.037092,0,0,3.700014,26.26897,0,8.197968,-8.197968,26.84852,68.84222,0.1267631,8.840801,0.2097028,0,26.53109
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,42.52878,42.52878,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,12.80887,18.071,0,4.845287,-4.845287,21.74114,55.7464,0.1267631,5.063325,0,0,18.071
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,41.16592,41.16592,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.19252,13.22571,0,6.36133,-6.36133,15.03571,38.55302,0.1267631,6.64759,0,0,13.22571
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,39.48568,39.48568,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.26066,6.86438,0,0.2074655,-0.2074655,14.81702,37.99228,0.1267631,0.2168014,0,0,6.86438
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,37.76809,37.76809,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,25.49118,6.656915,0,1.938483,-1.938483,12.77368,32.75296,0.1267631,2.025715,0,0,6.656915
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,36.44257,36.44257,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,27.64505,4.718431,0,1.3791,-1.3791,11.31998,29.02553,0.1267631,1.441159,0,0,4.718431
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,35.51532,35.51532,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.17739,3.339331,0,2.287634,-2.287634,8.908602,22.84252,0.1267631,2.390578,0,0,3.339331
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,34.56941,34.56941,1.528466,0.9991121,0,-1,0,0.9991121,0,0,0.5293537,0.6822003,0,1.051697,0.9991121,0,0,31.7192,1.051697,0,1.051697,-1.051697,7.800015,20,0.1267631,1.681312,0,0,1.051697
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,33.76041,33.76041,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267631,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,33.06342,33.06342,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267631,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,32.37888,32.37888,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267631,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,31.90592,31.90592,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1270159,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1349954,32.10825,31.75034,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,888.0634,0,0,0,0.1349954,0,0,8.8,8.36,24.52775,7.524,8.494995,0,8.494995,23.79007,61.00005,0.1271619,0.01672121,0.1079963,12,7.658996
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.503514,35.50217,31.43296,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.503514,0,0,8.8,8.36,16.03276,15.1695,9.863514,0,9.863514,33.14742,84.99321,0.1272605,0,1.202811,12,16.67301
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.148366,38.35223,32.43488,3.065348,3.065348,0,0,0,3.065348,70.08556,0,0,0,2.148366,3.226682,3.065348,0,0,6.169244,24.04666,0,1.078316,-1.078316,32.01078,82.07874,0.1272605,3.371882,1.718693,0,26.19502
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.364441,41.87386,35.21662,3.144955,3.144955,0,-1,0,3.144955,75.18203,0,0,0,2.364441,3.310479,3.144955,0,0,7.367373,22.96834,0,0.9460379,-0.9460379,31.01356,79.5218,0.1272605,3.45945,1.891553,0,25.33278
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.752184,42.54825,37.59385,0,0,0,0,0,0,0,0,0,0,1.752184,0,0,0,0,8.418526,22.0223,1.752184,0,1.752184,32.67583,83.78401,0.1272021,0,1.401747,0,23.77449
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.233205,46.30145,39.83417,4.044676,4.044676,0,0,0,4.044676,55.21346,0,0,0,2.233205,4.257554,4.044676,0,0,6.666342,23.59927,0,2.024348,-2.024348,30.54198,78.31261,0.1272021,4.449143,1.786564,0,25.83248
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.8235919,43.93212,41.58287,0.3495359,0.3495359,0,0,0,0.3495359,235.6244,0,0,0,0.8235919,0.3679326,0.3495359,0,0,8.915618,21.57492,0.4556594,0,0.4556594,30.97426,79.42101,0.1271869,0.3844895,0.6588736,0,22.39851
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.9104762,45.96886,43.33778,0.3189653,0.3189653,0,0,0,0.3189653,285.4468,0,0,0,0.9104762,0.335753,0.3189653,0,0,8.459959,21.98502,0.5747232,0,0.5747232,31.51949,80.81904,0.1271678,0.3508618,0.728381,0,22.89549
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.072198,47.55075,44.4206,3.078967,3.078967,0,-1,0,3.078967,34.8233,0,0,0,1.072198,3.241018,3.078967,0,0,7.885235,22.50227,0,2.16882,-2.16882,29.23335,74.95716,0.1271678,3.386864,0.8577584,0,23.57446
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.801514,50.11691,44.7691,5.121311,5.121311,0,-1,0,5.121311,35.17681,0,0,0,1.801514,5.390854,5.121311,0,0,10.29504,20.33345,0,3.58934,-3.58934,25.44985,65.25591,0.1271678,5.633442,1.441211,0,22.13496
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.924175,47.82664,45.12382,0,0,0,-1,0,0,0,0,0,0,0.924175,0,0,0,0,14.28319,16.74411,0.924175,0,0.924175,26.3266,67.50397,0.127137,0,0.7393399,0,17.66828
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.514833,49.13766,44.66953,6.778277,6.778277,0,-1,0,6.778277,22.34834,0,0,0,1.514833,7.135029,6.778277,0,0,13.35902,17.57586,0,5.620196,-5.620196,20.4024,52.31373,0.127137,7.456105,1.211866,0,19.0907
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2404663,44.16161,43.47469,7.921944,7.921944,0,-1,0,7.921944,3.035446,0,1.776357E-15,0.3541378,0.2404663,8.338888,7.921944,0,0,19.60368,11.95567,0,8.098422,-8.098422,11.86591,30.42535,0.127137,8.714138,0.192373,0,12.19613
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,42.49766,42.49766,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0.3125224,0,3.805652,3.615369,0,0,28.60192,3.857246,0,3.805652,-3.805652,7.854401,20.13945,0.127137,3.976906,0,0,3.857246
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,41.12858,41.12858,5.368366,0.04901456,0,-1,0,0.04901456,0,0,5.319351,5.856188,0,0.05159427,0.04901456,0,0,32.83043,0.05159427,0,0.05159427,-0.05159427,7.800015,20,0.127137,5.905202,0,0,0.05159427
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,39.44834,39.44834,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127137,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,37.73698,37.73698,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127137,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,36.44257,36.44257,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127137,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,35.49665,35.49665,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127137,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,34.53207,34.53207,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127137,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,33.76041,33.76041,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127137,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,33.06342,33.06342,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127137,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,32.37888,32.37888,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127137,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,31.90592,31.90592,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273348,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03983568,31.87448,31.76901,1.900048,1.900048,10.70005,0,3.043112,1.900048,2.096562,0,0,0,0.03983568,0,0,8.8,8.36,24.52775,7.524,8.399836,0,8.399836,23.69979,60.76857,0.1276202,2.090053,0.03186854,12,7.563836
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.268453,37.67358,31.45163,6.960478,6.960478,12,0,3.372,6.960478,32.59048,0,0,0,2.268453,0,0,5.039522,4.787546,16.12792,15.08385,7.055999,0,7.055999,30.3937,77.93241,0.1279121,7.656526,1.814763,12,17.35231
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.57027,45.62537,32.44733,2.067946,2.067946,6.806524,0,2.05805,2.067946,221.0053,0,0,0,4.57027,0,0,4.738577,4.501648,9.071918,21.43425,9.071918,0,9.071918,39.00008,100,0.1278886,2.274741,3.656216,12,26.00452
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.285048,54.38998,35.19795,1.353928,1.353928,0,-1,0,1.353928,464.2083,4.85986,0,0,6.285048,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1278886,1.489321,5.028038,0,35.88403
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.188235,56.76315,37.56273,6.163188,6.163188,0,0,0,6.163188,100.4064,0,8.881784E-16,0,6.188235,6.487566,6.163188,0,0,0,29.59898,0,0.2993318,-0.2993318,38.68456,99.19096,0.1278886,6.779507,4.950588,0,35.78721
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.579399,64.58842,39.76571,6.451647,6.451647,0,0,0,6.451647,117.4801,0.4556009,0,0,7.579399,6.791207,6.451647,0,0,0.3325908,29.29965,0.3325908,0,0.3325908,39.00008,100,0.1278776,7.096812,6.063519,0,36.87904
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.529765,66.51331,41.51441,4.433031,4.433031,0,0,0,4.433031,169.8559,2.863416,0,0,7.529765,4.666348,4.433031,0,0,0,29.59898,0,0,0,39.00008,100,0.1278776,4.876334,6.023812,0,37.12874
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.858884,65.98689,43.30045,6.139119,6.139119,0,0,0,6.139119,111.7242,0.3966535,0,0,6.858884,6.462231,6.139119,0,0,0,29.59898,0,0,0,39.00008,100,0.1278776,6.753031,5.487107,0,36.45786
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,7.23549,68.76502,44.35215,5.708489,5.708489,0,-1,0,5.708489,126.7497,1.226555,0,0,7.23549,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.1278776,6.279337,5.788393,0,36.83447
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.735974,63.31931,44.70065,7.453821,7.453821,0,-1,0,7.453821,76.95347,8.881784E-16,0,0,5.735974,7.846128,7.453821,0,0,0,29.59898,0,2.110154,-2.110154,36.77578,94.29668,0.1278776,8.199203,4.588779,0,35.33495
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.38898,55.47315,45.04914,4.78868,4.78868,0,-1,0,4.78868,70.77065,0,0,0,3.38898,5.040716,4.78868,0,0,2.344615,27.48882,0,1.651736,-1.651736,35.0347,89.83238,0.1278776,5.267548,2.711184,0,30.8778
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.614901,49.40375,44.63219,2.288596,2.288596,0,-1,0,2.288596,70.56295,4.440892E-16,0,0,1.614901,2.409049,2.288596,0,0,4.179877,25.83709,0,0.7941478,-0.7941478,34.19759,87.68596,0.1278776,2.517456,1.291921,0,27.45199
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.245591,44.14506,43.44358,7.242199,7.242199,0,-1,0,7.242199,3.39111,0,8.881784E-16,0,0.245591,7.623368,7.242199,0,0,5.062263,25.04294,0,7.377777,-7.377777,26.42073,67.74534,0.1278776,7.96642,0.1964728,0,25.28853
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,42.46032,42.46032,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,13.25979,17.66516,0,6.911961,-6.911961,19.13489,49.06372,0.1278776,7.222999,0,0,17.66516
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,41.09746,41.09746,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,20.93975,10.7532,0,8.190418,-8.190418,10.50143,26.92669,0.1278776,8.558987,0,0,10.7532
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,39.44834,39.44834,8.888956,2.434646,0,-1,0,2.434646,0,0,6.45431,7.343205,0,2.562785,2.434646,0,0,30.04021,2.562785,0,2.562785,-2.562785,7.800015,20,0.1278776,9.777851,0,0,2.562785
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,37.73698,37.73698,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278776,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,36.40523,36.40523,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278776,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,35.47799,35.47799,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278776,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,34.53207,34.53207,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278776,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,33.76041,33.76041,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278776,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,33.06342,33.06342,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278776,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,32.37888,32.37888,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278776,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,31.92459,31.92459,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280516,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2208755,32.36798,31.78146,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2208755,0,0,8.8,8.36,24.52775,7.524,8.580875,0,8.580875,23.87154,61.20896,0.128189,0,0.1767004,12,7.744875
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.161167,37.38753,31.4703,2.330505,2.330505,11.13051,0,3.152018,2.330505,92.73385,0,0,0,2.161167,0,0,8.8,8.36,15.94688,15.24679,10.52117,0,10.52117,33.8528,86.80187,0.1284304,2.563556,1.728934,12,17.40796
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.130095,44.25223,32.44733,3.862892,3.862892,0,0,0,3.862892,106.9172,0,0,0,4.130095,4.066203,3.862892,0,0,5.425711,24.71584,0.06389313,0,0.06389313,33.91341,86.95729,0.1284283,4.249182,3.304076,0,28.84593
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.43171,51.4445,35.17928,4.312821,4.312821,0,-1,0,4.312821,125.9433,0,0,0,5.43171,4.539812,4.312821,0,0,5.361817,24.77334,0.8918985,0,0.8918985,34.75954,89.12685,0.1283988,4.744103,4.345368,0,30.20505
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.291166,53.59728,37.52539,3.881311,3.881311,0,0,0,3.881311,136.3242,0,0,0,5.291166,4.08559,3.881311,0,0,4.469919,25.57605,1.205575,0,1.205575,35.90325,92.05943,0.1283589,4.269442,4.232933,0,30.86722
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.807978,61.52026,39.69726,1.459864,1.459864,0,0,0,1.459864,466.3433,2.006935,0,0,6.807978,1.536699,1.459864,0,0,3.264344,26.66107,3.264344,0,3.264344,39.00008,100,0.1282511,1.60585,5.446383,0,33.46905
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.750832,71.58295,41.44596,0,0,0,0,0,0,0,8.750832,0,0,8.750832,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282511,0,7.000666,0,38.34981
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,8.032445,70.72116,43.23199,6.953371,6.953371,0,0,0,6.953371,115.5187,0.713107,0,0,8.032445,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1282511,7.648708,6.425956,0,37.63142
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.52893,69.89531,44.2837,0,0,0,-1,0,0,0,7.52893,0,0,7.52893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282511,0,6.023144,0,37.12791
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.403679,65.78224,44.63219,6.225005,6.225005,0,-1,0,6.225005,102.8703,0,0,0,6.403679,6.552636,6.225005,0,0,0,29.59898,0,0.148957,-0.148957,38.84306,99.5974,0.1282511,6.847505,5.122943,0,36.00266
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.388964,58.82845,45.01802,2.806328,2.806328,0,-1,0,2.806328,156.3952,1.269426,0,0,4.388964,2.95403,2.806328,0,0,0.1655078,29.45002,0.1655078,0,0.1655078,39.00008,100,0.1282456,3.086961,3.511171,0,33.83899
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.877854,50.17125,44.59485,7.266755,7.266755,0,-1,0,7.266755,25.84171,0,8.881784E-16,0,1.877854,7.649215,7.266755,0,0,0,29.59898,0,5.771361,-5.771361,32.91653,84.40118,0.1282456,7.99343,1.502283,0,31.47683
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.205181,43.99173,43.40624,1.413544,1.413544,0,-1,0,1.413544,14.51537,0,2.220446E-16,0,0.205181,1.487941,1.413544,0,0,6.412624,23.82762,0,1.28276,-1.28276,31.56438,80.93415,0.1282456,1.554898,0.1641448,0,24.0328
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,42.42299,42.42299,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.837912,22.54486,0,8.8,-8.8,22.28837,57.14954,0.1282456,13.17732,0,0,22.54486
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,41.09746,41.09746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.61569,13.74486,0,0,0,22.28837,57.14954,0.1282456,0,0,0,13.74486
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,39.41722,39.41722,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.61569,13.74486,0,0.6423634,-0.6423634,21.61126,55.41337,0.1282456,0.6712697,0,0,13.74486
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,37.73698,37.73698,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.32943,13.10249,0,1.287764,-1.287764,20.25383,51.9328,0.1282456,1.345713,0,0,13.10249
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,36.40523,36.40523,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.76027,11.81473,0,0.8677364,-0.8677364,19.33916,49.58749,0.1282456,0.9067845,0,0,11.81473
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,35.47799,35.47799,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.72443,10.94699,0,0.584318,-0.584318,18.72323,48.0082,0.1282456,0.6106123,0,0,10.94699
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37367,10.36268,0,0,0,18.72323,48.0082,0.1282456,0,0,0,10.36268
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,33.76041,33.76041,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.37367,10.36268,0,0.8557058,-0.8557058,17.82124,45.6954,0.1282456,0.8942125,0,0,10.36268
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,33.06342,33.06342,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.32445,9.50697,0,1.783299,-1.783299,15.94148,40.87551,0.1282456,1.863547,0,0,9.50697
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,32.39754,32.39754,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.3059,7.723671,0,1.3433,-1.3433,14.52552,37.24484,0.1282456,1.403748,0,0,7.723671
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,31.94326,31.94326,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.79845,6.380372,0,1.863729,-1.863729,12.56097,32.20756,0.1282456,1.947597,0,0,6.380372
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04225959,31.91204,31.80013,1.435207,1.435207,0,0,0,1.435207,2.944494,0,0,0,0.04225959,1.510744,1.435207,0,0,27.86926,4.516642,0,1.468485,-1.468485,11.01306,28.23855,0.1282456,1.578728,0.03380767,0,4.558902
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.601134,38.6674,31.48897,5.671737,5.671737,12,0,3.372,5.671737,45.86133,0,0,0,2.601134,0,0,6.328263,6.01185,29.50091,3.048157,8.612984,0,8.612984,19.18405,49.18977,0.1285971,6.238911,2.080907,12,5.649291
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.220942,47.70434,32.44733,8.143351,8.143351,12,0,3.372,8.143351,64.11295,0,0,0,5.220942,0,0,3.856649,3.663817,20.88793,10.79984,8.884759,0,8.884759,27.61287,70.80209,0.1289392,8.957685,4.176754,12,16.02078
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.288134,57.95781,35.16061,3.889434,3.889434,0,-1,0,3.889434,187.3829,0,0,0,7.288134,4.094141,3.889434,0,0,12.00317,18.79613,3.193993,0,3.193993,30.64296,78.57153,0.1288338,4.278378,5.830507,0,26.08426
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,8.203393,64.29977,37.48806,3.817112,3.817112,0,0,0,3.817112,214.911,0,0,0,8.203393,4.018013,3.817112,0,0,8.809177,21.67072,4.18538,0,4.18538,34.61356,88.75254,0.128696,4.198823,6.562715,0,29.87411
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.860073,65.54547,39.62881,4.43661,4.43661,0,0,0,4.43661,177.1639,0,0,0,7.860073,4.670116,4.43661,0,0,4.623796,25.43756,3.189957,0,3.189957,37.63982,96.51216,0.1285911,4.880271,6.288059,0,33.29763
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.777537,67.39285,41.40862,4.181712,4.181712,0,0,0,4.181712,185.9893,1.941895,0,0,7.777537,4.401802,4.181712,0,0,1.43384,28.30852,1.43384,0,1.43384,39.00008,100,0.128544,4.599883,6.222029,0,36.08606
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.961397,66.22866,43.16354,3.263312,3.263312,0,0,0,3.263312,213.3231,3.526332,0,0,6.961397,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.128544,3.589643,5.569118,0,36.56038
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.914958,63.46569,44.24636,3.059728,3.059728,0,-1,0,3.059728,193.3165,2.694191,0,0,5.914958,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.128544,3.3657,4.731966,0,35.51394
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.497164,58.73689,44.59485,6.102873,6.102873,0,-1,0,6.102873,73.68929,0,8.881784E-16,0,4.497164,6.424077,6.102873,0,0,0,29.59898,0,1.926913,-1.926913,36.96893,94.79195,0.128544,6.713161,3.597731,0,34.09614
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.710385,56.47023,44.98069,0,0,0,-1,0,0,0,1.569371,0,0,3.710385,0,0,0,0,2.141014,27.67207,2.141014,0,2.141014,39.00008,100,0.1284738,0,2.968308,0,31.38245
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.980043,50.45452,44.56374,5.663068,5.663068,0,-1,0,5.663068,34.96413,0,0,0,1.980043,5.961125,5.663068,0,0,0,29.59898,0,3.981082,-3.981082,34.80365,89.23994,0.1284738,6.229375,1.584034,0,31.57902
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2679487,44.13419,43.3689,5.081597,5.081597,0,-1,0,5.081597,5.272923,0,0,0,0.2679487,5.34905,5.081597,0,0,4.423424,25.6179,0,5.081101,-5.081101,29.4477,75.50677,0.1284738,5.589756,0.214359,0,25.88585
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06909,20.53679,0,0,0,29.4477,75.50677,0.1284738,0,0,0,20.53679
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,41.06012,41.06012,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.06909,20.53679,0,4.392791,-4.392791,24.81729,63.63395,0.1284738,4.590467,0,0,20.53679
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,39.41722,39.41722,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,14.94997,16.144,0,8.8,-8.8,15.54128,39.84935,0.1284738,10.44764,0,0,16.144
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,37.73698,37.73698,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.72775,7.344004,0,2.06073,-2.06073,13.36908,34.27961,0.1284738,2.153463,0,0,7.344004
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,36.40523,36.40523,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.01745,5.283274,0,1.168578,-1.168578,12.13729,31.12119,0.1284738,1.221164,0,0,5.283274
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,35.47799,35.47799,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.31587,4.114697,0,0.08994135,-0.08994135,12.04248,30.87809,0.1284738,0.09398871,0,0,4.114697
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,34.53207,34.53207,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.4158,4.024755,0,0.8968363,-0.8968363,11.09713,28.45413,0.1284738,0.9371939,0,0,4.024755
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,33.74174,33.74174,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.41229,3.127919,0,1.589232,-1.589232,9.421934,24.15876,0.1284738,1.660747,0,0,3.127919
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,33.06342,33.06342,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.1781,1.538687,0,0.5668957,-0.5668957,8.824373,22.62655,0.1284738,0.592406,0,0,1.538687
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.80799,0.9717911,0,0,0,8.824373,22.62655,0.1284738,0,0,0,0.9717911
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,31.94326,31.94326,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0,0.8175309,0.7766543,0,0,31.80799,0.9717911,0,0.8175309,-0.8175309,7.96262,20.41693,0.1284738,0.8543198,0,0,0.9717911
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1080124,32.08646,31.80013,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,17.35896,1.776357E-15,0,0,0.1080124,0,0,8.8,8.36,32.71635,0.1542603,8.468013,0,8.468013,15.99608,41.01551,0.1286565,0.6844518,0.08640995,12,0.2622727
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2789517,32.22909,31.48897,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2789517,0,0,8.8,8.36,24.24834,7.775472,8.638951,0,8.638951,24.19171,62.0299,0.1287884,0,0.2231614,12,8.054423
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.325476,36.04666,32.44733,3.547652,3.547652,11.76242,0,3.311893,3.547652,37.36206,0,0,0,1.325476,0,0,8.214771,7.804033,15.60939,15.55053,9.129508,0,9.129508,32.85272,84.23759,0.1291147,3.902416,1.06038,12,16.876
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4787163,36.43253,35.12949,0.3043356,0.3043356,0,-1,0,0.3043356,157.2988,0,0,0,0.4787163,0.3203532,0.3043356,0,0,6.47988,23.76709,0.1583631,0,0.1583631,33.00296,84.6228,0.1291096,0.3347691,0.3829731,0,24.2458
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.585941,41.88524,37.4196,1.735424,1.735424,0,0,0,1.735424,91.38638,2.220446E-16,0,0,1.585941,1.826762,1.735424,0,0,6.321517,23.90961,0,0.2408209,-0.2408209,32.74911,83.97192,0.1291096,1.908966,1.268753,0,25.49555
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.517018,43.91831,39.59147,0,0,0,0,0,0,0,0,0,0,1.517018,0,0,0,0,6.589096,23.66879,1.517018,0,1.517018,34.18828,87.66209,0.1290599,0,1.213615,0,25.18581
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.693934,46.24392,41.34016,4.601867,4.601867,0,0,0,4.601867,36.80971,0,0,0,1.693934,4.844071,4.601867,0,0,5.072078,25.03411,0,3.150137,-3.150137,30.86775,79.14791,0.1290599,5.062054,1.355147,0,26.72804
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7610217,45.31621,43.1262,0,0,0,0,0,0,0,0,0,0,0.7610217,0,0,0,0,8.57223,21.88397,0.7610217,0,0.7610217,31.58972,80.99911,0.129035,0,0.6088173,0,22.64499
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.763632,49.38839,44.1779,3.047181,3.047181,0,-1,0,3.047181,57.87748,0,0,0,1.763632,3.207559,3.047181,0,0,7.811208,22.56889,0,1.443927,-1.443927,30.06768,77.09647,0.129035,3.351899,1.410905,0,24.33252
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.739861,49.67633,44.5264,2.129147,2.129147,0,-1,0,2.129147,81.71633,0,0,0,1.739861,2.241207,2.129147,0,0,9.415572,21.12496,0,0.5013464,-0.5013464,29.53922,75.74143,0.129035,2.342061,1.391888,0,22.86482
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9757668,47.7648,44.91223,5.122208,5.122208,0,-1,0,5.122208,19.04973,0,0,0,0.9757668,5.391798,5.122208,0,0,9.972624,20.62362,0,4.416031,-4.416031,24.88431,63.8058,0.129035,5.634429,0.7806135,0,21.59938
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2171486,45.15063,44.5264,2.253364,2.253364,0,-1,0,2.253364,9.636642,0,0,0,0.2171486,2.371963,2.253364,0,0,14.87932,16.20759,0,2.154814,-2.154814,22.61294,57.98178,0.129035,2.478701,0.1737189,0,16.42473
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2453353,44.03806,43.33778,4.938266,4.938266,0,-1,0,4.938266,4.968046,0,0,0,0.2453353,5.198174,4.938266,0,0,17.27356,14.05277,0,4.952839,-4.952839,17.39219,44.59526,0.129035,5.432092,0.1962682,0,14.29811
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,42.35453,42.35453,6.098053,6.098053,0,-1,0,6.098053,0,0,8.881784E-16,0,0,6.419003,6.098053,0,0,22.77672,9.099934,0,6.419003,-6.419003,10.62596,27.24601,0.129035,6.707859,0,0,9.099934
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,41.02279,41.02279,4.981373,2.546883,0,-1,0,2.546883,0,0,2.43449,2.932627,0,2.68093,2.546883,0,0,29.90894,2.68093,0,2.68093,-2.68093,7.800015,20,0.129035,5.479511,0,0,2.68093
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,39.37988,39.37988,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129035,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,37.69964,37.69964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129035,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,36.40523,36.40523,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129035,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,35.47799,35.47799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129035,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,34.53207,34.53207,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129035,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,33.74174,33.74174,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129035,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,33.06342,33.06342,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129035,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129035,0,0,0,0
