Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.160864,44.23291,32.34154,0.6531644,0.6531644,0,0,0,0.6531644,637.0316,0,0,0,4.160864,0.6875415,0.6531644,0,0,7.072599,23.23364,3.473322,0,3.473322,35.5855,91.2447,0.1248241,0.7184809,3.328691,0,27.3945
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.661713,54.8715,34.46362,5.438614,5.438614,0,-1,0,5.438614,122.4892,0,0,0,6.661713,5.724857,5.438614,0,0,3.599277,26.35963,0.9368563,0,0.9368563,36.47429,93.52362,0.1247976,5.982475,5.32937,0,33.02134
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,7.15611,58.81496,36.29944,0,0,0,0,0,0,0,4.49369,0,0,7.15611,0,0,0,0,2.662421,27.2028,2.662421,0,2.662421,39.00008,100,0.1247222,0,5.724888,0,34.35891
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.500334,66.30148,38.12281,2.384461,2.384461,0,0,0,2.384461,356.4886,5.990375,0,0,8.500334,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1247222,2.622907,6.800267,0,38.09931
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,8.129706,66.8993,39.83417,5.714428,5.714428,0,0,0,5.714428,142.2663,2.114519,0,0,8.129706,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1247222,6.285871,6.503765,0,37.72868
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.929508,64.21803,41.58287,3.629109,3.629109,0,0,0,3.629109,190.9424,3.109393,0,0,6.929508,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1247222,3.99202,5.543606,0,36.52848
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.840636,61.37528,42.67191,2.431821,2.431821,0,-1,0,2.431821,240.1754,3.280825,0,0,5.840636,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1247222,2.675003,4.672509,0,35.43961
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.689454,57.81816,43.16354,1.467001,1.467001,0,-1,0,1.467001,319.6627,3.145242,0,0,4.689454,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1247222,1.613701,3.751563,0,34.28843
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.272476,56.96032,43.68628,0,0,0,-1,0,0,0,4.272476,0,0,4.272476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247222,0,3.41798,0,33.87145
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.094679,49.56456,43.3689,3.961365,3.961365,0,-1,0,3.961365,52.8777,0,8.881784E-16,0,2.094679,4.169858,3.961365,0,0,0,29.59898,0,2.075179,-2.075179,36.81265,94.39121,0.1247222,4.357501,1.675743,0,31.69366
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3206108,43.12749,42.21762,3.3973,3.3973,0,-1,0,3.3973,9.437224,0,4.440892E-16,0,0.3206108,3.576105,3.3973,0,0,2.305754,27.5238,0,3.255494,-3.255494,33.38105,85.59228,0.1247222,3.73703,0.2564886,0,27.84441
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,41.30905,41.30905,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,5.92297,24.2683,0,1.794992,-1.794992,31.48897,80.74078,0.1247222,1.875767,0,0,24.2683
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,39.93996,39.93996,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,7.917406,22.47331,0,6.30783,-6.30783,24.83993,63.692,0.1247222,6.591682,0,0,22.47331
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,38.47131,38.47131,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,14.92611,16.16548,0,2.922406,-2.922406,21.75945,55.79333,0.1247222,3.053914,0,0,16.16548
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,36.96531,36.96531,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.17322,13.24308,0,0.9932371,-0.9932371,20.71248,53.10882,0.1247222,1.037933,0,0,13.24308
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,35.88249,35.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.27682,12.24984,0,0,0,20.71248,53.10882,0.1247222,0,0,0,12.24984
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,35.07349,35.07349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.27682,12.24984,0,0,0,20.71248,53.10882,0.1247222,0,0,0,12.24984
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,34.20225,34.20225,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.27682,12.24984,0,0.2973136,-0.2973136,20.39908,52.30524,0.1247222,0.3106928,0,0,12.24984
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,33.55504,33.55504,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.60717,11.95253,0,0.4323445,-0.4323445,19.94335,51.1367,0.1247222,0.4518,0,0,11.95253
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,32.93896,32.93896,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.08755,11.52018,0,0.1089553,-0.1089553,19.8285,50.84222,0.1247222,0.1138583,0,0,11.52018
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,32.36021,32.36021,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.20861,11.41123,0,0.9990178,-0.9990178,18.77545,48.14207,0.1247222,1.043974,0,0,11.41123
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,31.94326,31.94326,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.31863,10.41221,0,0.841576,-0.841576,17.88835,45.86747,0.1247222,0.8794469,0,0,10.41221
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2691779,32.51555,31.80013,0,0,0,0,0,0,0,0,0,0,0.2691779,0,0,0,0,22.25372,9.570633,0.2691779,0,0.2691779,18.14371,46.52225,0.1247146,0,0.2153423,0,9.83981
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.024882,34.24154,31.48897,6.017509,6.017509,0,0,0,6.017509,17.03166,0,0,0,1.024882,6.334219,6.017509,0,0,21.98454,9.812893,0,5.309338,-5.309338,12.54718,32.17219,0.1247146,6.619259,0.8199053,0,10.83777
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.449892,39.08919,32.31042,5.122126,5.122126,11.4885,0,3.242591,5.122126,47.8296,0,0,0,2.449892,0,0,6.366376,6.048058,27.8838,4.503555,8.49795,0,8.49795,20.60904,52.84359,0.1250149,5.634338,1.959914,12,6.953447
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.36288,43.99122,34.39516,4.445653,4.445653,0,-1,0,4.445653,75.64424,0,0,0,3.36288,4.679635,4.445653,0,0,19.38585,12.15171,0,1.316754,-1.316754,19.22106,49.28468,0.1250149,4.890218,2.690304,0,15.51459
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.372522,49.12724,36.23098,1.574384,1.574384,0,0,0,1.574384,277.729,0,0,0,4.372522,1.657247,1.574384,0,0,20.84891,10.83496,2.715276,0,2.715276,21.797,55.88963,0.1249381,1.731823,3.498018,0,15.20748
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.999395,53.15839,38.01702,2.147952,2.147952,0,0,0,2.147952,232.7517,0,0,0,4.999395,2.261002,2.147952,0,0,18.13364,13.2787,2.738393,0,2.738393,24.39487,62.55082,0.1248607,2.362747,3.999516,0,18.2781
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,5.159125,55.6119,39.72838,3.444292,3.444292,0,0,0,3.444292,149.7877,0,0,0,5.159125,3.62557,3.444292,0,0,15.39524,15.74326,1.533555,0,1.533555,25.84972,66.28121,0.1248174,3.788721,4.1273,0,20.90238
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.466482,58.62276,41.44596,3.969703,3.969703,0,0,0,3.969703,137.705,0,0,0,5.466482,4.178635,3.969703,0,0,13.86169,17.12346,1.287846,0,1.287846,27.07148,69.41392,0.1247811,4.366674,4.373185,0,22.58994
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.041576,54.91346,42.52878,2.914073,2.914073,0,-1,0,2.914073,138.6917,0,0,0,4.041576,3.067445,2.914073,0,0,12.57384,18.28252,0.9741315,0,0.9741315,27.99562,71.78351,0.1247536,3.20548,3.233261,0,22.32409
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.683298,47.9472,43.0204,1.225691,1.225691,0,-1,0,1.225691,137.3346,0,0,0,1.683298,1.290201,1.225691,0,0,11.59971,19.15924,0.393097,0,0.393097,28.36855,72.73972,0.1247426,1.34826,1.346639,0,20.84254
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.883151,49.1349,43.58049,2.822414,2.822414,0,-1,0,2.822414,66.72131,0,0,0,1.883151,2.970962,2.822414,0,0,11.20661,19.51303,0,1.087811,-1.087811,27.2219,69.7996,0.1247426,3.104655,1.506521,0,21.39618
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.314613,47.12782,43.30045,0,0,0,-1,0,0,0,0,0,0,1.314613,0,0,0,0,12.41529,18.42521,1.314613,0,1.314613,28.46905,72.99741,0.1247055,0,1.05169,0,19.73983
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.252699,42.85887,42.14294,3.36781,3.36781,0,-1,0,3.36781,7.503364,0,4.440892E-16,0,0.252699,3.545063,3.36781,0,0,11.10068,19.60837,0,3.292364,-3.292364,24.99859,64.09882,0.1247055,3.70459,0.2021592,0,19.86106
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,41.20325,41.20325,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,14.75886,16.316,0,4.152517,-4.152517,20.62146,52.87542,0.1247055,4.33938,0,0,16.316
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,39.83417,39.83417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.37277,12.16349,0,0,0,20.62146,52.87542,0.1247055,0,0,0,12.16349
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,38.40285,38.40285,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,19.37277,12.16349,0,1.143358,-1.143358,19.41625,49.78516,0.1247055,1.19481,0,0,12.16349
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,36.89686,36.89686,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,20.64317,11.02013,0,1.039203,-1.039203,18.32083,46.9764,0.1247055,1.085967,0,0,11.02013
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,35.82648,35.82648,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,21.79784,9.980925,0,1.874752,-1.874752,16.34467,41.90933,0.1247055,1.959116,0,0,9.980925
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,35.0237,35.0237,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,23.8809,8.106173,0,1.499749,-1.499749,14.7638,37.85581,0.1247055,1.567238,0,0,8.106173
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,34.16491,34.16491,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,25.54728,6.606423,0,0.7175771,-0.7175771,14.0074,35.91635,0.1247055,0.7498681,0,0,6.606423
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,33.5177,33.5177,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,26.34459,5.888845,0,0.5021762,-0.5021762,13.47806,34.55907,0.1247055,0.5247742,0,0,5.888845
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,32.92029,32.92029,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,26.90257,5.38667,0,0.4997438,-0.4997438,12.95129,33.20836,0.1247055,0.5222323,0,0,5.38667
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,32.34154,32.34154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45784,4.886926,0,0,0,12.95129,33.20836,0.1247055,0,0,0,4.886926
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,31.90592,31.90592,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,27.45784,4.886926,0,0.6540793,-0.6540793,12.26183,31.44052,0.1247055,0.6835128,0,0,4.886926
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1829905,32.2546,31.76901,0,0,0,0,0,0,0,0,0,0,0.1829905,0,0,0,0,28.18459,4.232846,0.1829905,0,0.1829905,12.43543,31.88565,0.1247004,0,0.1463924,0,4.415837
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.268591,37.69338,31.4703,1.747126,1.747126,0,0,0,1.747126,129.847,0,0,0,2.268591,1.83908,1.747126,0,0,28.0016,4.397538,0.4295109,0,0.4295109,12.8429,32.93044,0.1246883,1.921839,1.814873,0,6.666129
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.191069,44.25226,32.27308,0,0,0,0,0,0,0,0,0,0,4.191069,0,0,0,0,27.57209,4.784098,4.191069,0,4.191069,16.81889,43.12528,0.1245704,0,3.352855,0,8.975166
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.038985,49.20898,34.33916,2.567612,2.567612,0,-1,0,2.567612,196.2518,0,0,0,5.038985,2.70275,2.567612,0,0,23.38102,8.55606,2.336235,0,2.336235,19.03524,48.80822,0.1245048,2.824373,4.031188,0,13.59505
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.937285,57.80194,36.12519,1.353136,1.353136,0,0,0,1.353136,512.6821,0,0,0,6.937285,1.424353,1.353136,0,0,21.04478,10.65867,5.512932,0,5.512932,24.26527,62.21851,0.1243502,1.488449,5.549828,0,17.59596
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,8.091769,64.37147,37.91122,4.176431,4.176431,0,0,0,4.176431,193.7484,0,0,0,8.091769,4.396244,4.176431,0,0,15.53185,15.62031,3.695526,0,3.695526,27.77115,71.20794,0.1242468,4.594074,6.473415,0,23.71208
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.797734,61.40095,39.62881,6.000473,6.000473,0,0,0,6.000473,113.2866,0,0,0,6.797734,6.316288,6.000473,0,0,11.83633,18.94628,0.4814466,0,0.4814466,28.22789,72.37907,0.1242333,6.600521,5.438188,0,25.74402
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.81743,67.4726,41.34016,7.90904,7.90904,11.26962,0,3.187213,7.90904,98.84171,0,0,0,7.81743,0,0,3.360578,3.192549,11.35488,19.37959,11.00998,0,11.00998,38.67287,99.16102,0.1244481,8.699944,6.253944,12,27.19702
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,6.1001,62.04879,42.42299,2.133543,2.133543,0,-1,0,2.133543,285.9141,3.509364,0,0,6.1001,2.245834,2.133543,0,0,0.3449015,29.28857,0.3449015,0,0.3449015,39.00008,100,0.1244384,2.346897,4.88008,0,35.38867
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.6436,57.38311,42.91461,4.170411,4.170411,0,-1,0,4.170411,111.3463,0.2536936,0,0,4.6436,4.389906,4.170411,0,0,0,29.59898,0,0,0,39.00008,100,0.1244384,4.587452,3.71488,0,34.24258
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.586174,51.20687,43.47469,0.2042329,0.2042329,0,-1,0,0.2042329,1266.287,2.371192,0,0,2.586174,0.214982,0.2042329,0,0,0,29.59898,0,0,0,39.00008,100,0.1244384,0.2246562,2.068939,0,32.18515
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.537627,47.68753,43.19465,3.389348,3.389348,0,-1,0,3.389348,45.36645,0,0,0,1.537627,3.567734,3.389348,0,0,0,29.59898,0,2.030108,-2.030108,36.86016,94.51303,0.1244384,3.728282,1.230101,0,31.1366
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3202649,42.95125,42.04337,4.430115,4.430115,0,-1,0,4.430115,7.229269,0,8.881784E-16,0,0.3202649,4.663279,4.430115,0,0,2.255675,27.56887,0,4.343014,-4.343014,32.28222,82.77475,0.1244384,4.873127,0.2562119,0,27.88914
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,41.09746,41.09746,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.081246,23.22586,0,1.550077,-1.550077,30.64829,78.58521,0.1244384,1.619831,0,0,23.22586
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,39.72838,39.72838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.803555,21.67578,0,0,0,30.64829,78.58521,0.1244384,0,0,0,21.67578
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,38.29706,38.29706,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,8.803555,21.67578,0,0.6255835,-0.6255835,29.98887,76.89439,0.1244384,0.6537347,0,0,21.67578
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,36.8284,36.8284,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.498647,21.0502,0,0.3668641,-0.3668641,29.60216,75.90282,0.1244384,0.3833729,0,0,21.0502
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,35.7767,35.7767,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,9.906274,20.68333,0,0.5152483,-0.5152483,29.05904,74.51022,0.1244384,0.5384345,0,0,20.68333
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,34.98636,34.98636,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.47877,20.16808,0,1.239779,-1.239779,27.7522,71.15935,0.1244384,1.29557,0,0,20.16808
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,34.12757,34.12757,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,11.85631,18.9283,0,1.379651,-1.379651,26.29792,67.43043,0.1244384,1.441735,0,0,18.9283
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,33.48037,33.48037,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.38925,17.54865,0,0.7403738,-0.7403738,25.5175,65.42935,0.1244384,0.7736907,0,0,17.54865
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,32.88917,32.88917,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.21189,16.80828,0,1.109884,-1.109884,24.34758,62.42956,0.1244384,1.159829,0,0,16.80828
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,32.31042,32.31042,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.44509,15.69839,0,0.4507339,-0.4507339,23.87246,61.21132,0.1244384,0.4710169,0,0,15.69839
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,31.88725,31.88725,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,15.94591,15.24766,0,1.867361,-1.867361,21.90409,56.16422,0.1244384,1.951392,0,0,15.24766
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1998006,32.26189,31.73167,1.231432,1.231432,0,0,0,1.231432,16.22506,0,2.220446E-16,0,0.1998006,1.296244,1.231432,0,0,18.02075,13.3803,0,1.096443,-1.096443,20.74834,53.20076,0.1244384,1.354575,0.1598404,0,13.5801
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7559186,33.45348,31.43296,1.576656,1.576656,0,0,0,1.576656,47.94442,0,0,0,0.7559186,1.659638,1.576656,0,0,19.23902,12.28386,0,0.9037195,-0.9037195,19.79573,50.75819,0.1244384,1.734322,0.6047349,0,13.03977
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.790962,37.13805,32.24197,9.556688,9.556688,12,0,3.372,9.556688,18.74041,0,0,0,1.790962,0,0,2.443311,2.321146,20.24316,11.38014,4.112108,0,4.112108,23.69682,60.76096,0.124585,10.51236,1.43277,12,13.1711
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.490075,44.24585,34.2707,6.101367,6.101367,0,-1,0,6.101367,57.20153,0,8.881784E-16,0,3.490075,6.422491,6.101367,0,0,16.13105,15.08103,0,2.932416,-2.932416,20.60578,52.83524,0.124585,6.711503,2.79206,0,18.57111
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.192724,48.32069,36.0194,7.04777,7.04777,0,0,0,7.04777,59.49008,0,0,0,4.192724,7.418705,7.04777,0,0,19.38929,12.14862,0,3.225981,-3.225981,17.2053,44.11607,0.124585,7.752547,3.354179,0,16.34134
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.410527,47.77657,37.80543,2.211584,2.211584,0,0,0,2.211584,154.2119,0,0,0,3.410527,2.327983,2.211584,0,0,22.97371,8.922638,1.082543,0,1.082543,18.23229,46.74937,0.1245547,2.432742,2.728421,0,12.33316
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.587909,60.49073,39.52301,5.993519,5.993519,0,0,0,5.993519,109.9172,0,0,0,6.587909,6.308967,5.993519,0,0,21.89117,9.896927,0.2789415,0,0.2789415,18.49692,47.4279,0.1245469,6.592871,5.270327,0,16.48483
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.528795,58.60485,41.23437,2.014247,2.014247,0,0,0,2.014247,274.4844,0,0,0,5.528795,2.12026,2.014247,0,0,21.61223,10.14797,3.408535,0,3.408535,21.73054,55.71922,0.1244519,2.215672,4.423036,0,15.67677
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.994877,61.54305,42.32341,6.839095,6.839095,0,-1,0,6.839095,87.65601,0,8.881784E-16,0,5.994877,7.199047,6.839095,0,0,18.20369,13.21566,0,1.204169,-1.204169,20.46123,52.4646,0.1244519,7.523004,4.795902,0,19.21053
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.578346,50.48092,42.80882,4.223936,4.223936,0,-1,0,4.223936,61.04131,0,0,0,2.578346,4.446249,4.223936,0,0,19.54166,12.01149,0,1.867903,-1.867903,18.49229,47.41603,0.1244519,4.64633,2.062677,0,14.58983
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.100007,49.58098,43.3689,3.704293,3.704293,0,-1,0,3.704293,56.69117,0,0,0,2.100007,3.899255,3.704293,0,0,21.61711,10.14358,0,1.799248,-1.799248,16.59572,42.55304,0.1244519,4.074722,1.680005,0,12.24359
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.320624,46.92881,43.08886,5.911589,5.911589,0,-1,0,5.911589,22.33958,0,0,0,1.320624,6.222725,5.911589,0,0,23.61627,8.344335,0,4.902101,-4.902101,11.42845,29.30366,0.1244519,6.502748,1.056499,0,9.664959
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3363987,42.89083,41.93758,5.581974,3.589701,0,-1,0,3.589701,9.371218,0,1.992273,2.806134,0.3363987,3.778632,3.589701,0,0,29.06305,3.442234,0,3.442234,-3.442234,7.800015,20,0.1244519,6.140172,0.2691189,0,3.778632
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,40.95433,40.95433,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244519,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,39.59147,39.59147,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244519,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,38.19127,38.19127,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244519,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,36.75373,36.75373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244519,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,35.70824,35.70824,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244519,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,34.91791,34.91791,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244519,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,34.07779,34.07779,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244519,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,33.43058,33.43058,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244519,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,32.83316,32.83316,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244519,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,32.25441,32.25441,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244519,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,31.83746,31.83746,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246228,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2344211,32.31664,31.69433,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,26.01213,0,0,0,0.2344211,0,0,8.8,8.36,24.52775,7.524,8.594421,0,8.594421,23.88439,61.24191,0.1248041,0.9913191,0.1875369,12,7.758421
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.869128,36.49133,31.40185,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,34917.11,0,0,0,1.869128,0,0,8.8,8.36,15.93333,15.25898,10.22913,0,10.22913,33.58859,86.12443,0.1248832,0.005888347,1.495302,12,17.12811
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.396074,41.73977,32.18596,3.52979,3.52979,0,0,0,3.52979,96.21179,0,0,0,3.396074,3.715569,3.52979,0,0,5.704205,24.46519,0,0.3194942,-0.3194942,33.25182,85.2609,0.1248832,3.882769,2.716859,0,27.86127
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.352,53.46014,34.18358,0.1619626,0.1619626,0,-1,0,0.1619626,3921.895,0.1223151,0,0,6.352,0.1704869,0.1619626,0,0,6.059198,24.1457,6.059198,0,6.059198,39.00008,100,0.124715,0.1781588,5.0816,0,30.4977
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.367208,59.19028,35.95094,4.827301,4.827301,0,0,0,4.827301,152.6154,2.285838,0,0,7.367208,5.08137,4.827301,0,0,0,29.59898,0,0,0,39.00008,100,0.124715,5.310031,5.893766,0,36.96619
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.386434,61.34874,37.69964,2.704815,2.704815,0,0,0,2.704815,273.0846,4.53926,0,0,7.386434,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.124715,2.975296,5.909147,0,36.98541
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.668308,60.6666,39.41722,0,0,0,0,0,0,0,6.668308,0,0,6.668308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124715,0,5.334646,0,36.26728
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.674234,62.69905,41.12858,3.749837,3.749837,0,0,0,3.749837,177.9873,2.727037,0,0,6.674234,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.124715,4.124821,5.339387,0,36.27321
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.344482,59.06155,42.21762,9.685901,8.36,0,-1,0,8.36,63.92921,0,1.325901,2.294491,5.344482,8.8,8.36,0,0,0,29.59898,0,3.455518,-3.455518,35.35764,90.66044,0.124715,10.65449,4.275586,0,34.94346
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,5.070585,58.67934,42.74036,0.8884089,0.8884089,0,-1,0,0.8884089,570.749,0.2959531,0,0,5.070585,0.9351673,0.8884089,0,0,3.839464,26.14346,3.839464,0,3.839464,39.00008,100,0.1246087,0.9772498,4.056468,0,31.21404
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.580999,51.00702,43.30045,1.480357,1.480357,0,-1,0,1.480357,174.3498,1.022729,0,0,2.580999,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.1246087,1.628392,2.064799,0,32.17998
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.952474,48.72667,42.98307,7.094478,7.094478,0,-1,0,7.094478,27.52103,0,8.881784E-16,0,1.952474,7.467872,7.094478,0,0,0,29.59898,0,5.515399,-5.515399,33.18634,85.093,0.1246087,7.803926,1.561979,0,31.55145
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3261086,42.75508,41.83179,2.611019,2.611019,0,-1,0,2.611019,12.48971,0,0,0,0.3261086,2.748441,2.611019,0,0,6.128221,24.08358,0,2.422333,-2.422333,30.63297,78.54593,0.1246087,2.872121,0.2608869,0,24.40969
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,40.84854,40.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.819701,21.66125,0,0,0,30.63297,78.54593,0.1246087,0,0,0,21.66125
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,39.48568,39.48568,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.819701,21.66125,0,7.841377,-7.841377,22.36744,57.35229,0.1246087,8.19424,0,0,21.66125
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,38.12281,38.12281,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.53234,13.81987,0,7.15909,-7.15909,14.82109,38.00273,0.1246087,7.481248,0,0,13.81987
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,36.68527,36.68527,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.48689,6.66078,0,0.8009593,-0.8009593,13.97681,35.8379,0.1246087,0.8370025,0,0,6.66078
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,35.65223,35.65223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.37684,5.859821,0,0,0,13.97681,35.8379,0.1246087,0,0,0,5.859821
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,34.8619,34.8619,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.37684,5.859821,0,1.783135,-1.783135,12.09722,31.01845,0.1246087,1.863376,0,0,5.859821
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,34.028,34.028,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.3581,4.076685,0,0.3482711,-0.3482711,11.73011,30.07714,0.1246087,0.3639433,0,0,4.076685
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,33.39324,33.39324,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.74507,3.728415,0,1.370511,-1.370511,10.28546,26.37293,0.1246087,1.432184,0,0,3.728415
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,32.80205,32.80205,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.26786,2.357903,0,1.005608,-1.005608,9.22546,23.65498,0.1246087,1.05086,0,0,2.357903
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,32.24197,32.24197,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0,0,1.14514,1.087883,0,0,31.3852,1.352295,0,1.14514,-1.14514,8.018376,20.5599,0.1246087,1.196671,0,0,1.352295
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,31.81879,31.81879,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.65758,0.2071555,8.36,0,8.36,15.94937,40.89574,0.1247972,1.023518,0,12,0.2071555
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2619507,32.35878,31.66322,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.30479,1.776357E-15,0,0,0.2619507,0,0,8.8,8.36,24.29758,7.731155,8.621951,0,8.621951,24.12887,61.86877,0.1250423,2.16573,0.2095605,12,7.993106
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.505327,35.437,31.36451,5.925897,5.925897,12,0,3.372,5.925897,25.40252,0,0,0,1.505327,0,0,6.074103,5.770398,15.67563,15.49091,7.275725,0,7.275725,31.03123,79.56709,0.1253074,6.518486,1.204262,12,16.99624
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.097768,40.81926,32.15484,4.372298,4.372298,9.409328,0,2.71656,4.372298,70.84988,0,0,0,3.097768,0,0,5.03703,4.785179,8.399905,22.03906,7.882946,0,7.882946,38.50965,98.74249,0.1254869,4.809528,2.478214,12,25.13683
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.107369,49.19813,34.12757,2.267248,2.267248,0,-1,0,2.267248,225.2674,2.203835,0,0,5.107369,2.386576,2.267248,0,0,0.5169584,29.13371,0.5169584,0,0.5169584,39.00008,100,0.1254726,2.493972,4.085896,0,34.24109
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.4802,59.49677,35.85137,0.4981975,0.4981975,0,0,0,0.4981975,1501.453,6.955781,0,0,7.4802,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1254726,0.5480173,5.98416,0,37.07918
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.587693,61.99686,37.59385,8.29166,8.29166,3,0,1.095,8.29166,91.50994,2.017525,0,0,7.587693,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1254726,9.120826,6.070155,12,37.18667
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.518581,63.79847,39.31143,0.881533,0.881533,0,0,0,0.881533,852.8984,6.590651,0,0,7.518581,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1254726,0.9696863,6.014864,0,37.11756
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.381846,65.32456,41.02279,2.35877,2.35877,0,0,0,2.35877,312.9532,4.898931,0,0,7.381846,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1254726,2.594647,5.905477,0,36.98082
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.436659,59.27086,42.11183,5.77112,5.77112,0,-1,0,5.77112,94.20459,0,0,0,5.436659,6.074862,5.77112,0,0,0,29.59898,0,0.6382033,-0.6382033,38.32735,98.27507,0.1254726,6.348231,4.349328,0,35.03564
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,6.048664,62.10211,42.63457,0,0,0,-1,0,0,0,5.33955,0,0,6.048664,0,0,0,0,0.7091148,28.96078,0.7091148,0,0.7091148,39.00008,100,0.125453,0,4.838931,0,35.00944
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.614699,54.21997,43.19465,0,0,0,-1,0,0,0,3.614699,0,0,3.614699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125453,0,2.891759,0,33.21368
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.183499,46.34289,42.91461,6.810349,6.810349,0,-1,0,6.810349,17.37795,0,8.881784E-16,0,1.183499,7.168788,6.810349,0,0,0,29.59898,0,5.985289,-5.985289,32.69103,83.82298,0.125453,7.491384,0.9467994,0,30.78248
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.316321,42.62082,41.726,2.128424,2.128424,0,-1,0,2.128424,14.86175,0,0,0,0.316321,2.240447,2.128424,0,0,6.650321,23.61369,0,1.924125,-1.924125,30.66282,78.62247,0.125453,2.341267,0.2530569,0,23.93001
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,40.71163,40.71163,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.788239,21.68956,0,8.8,-8.8,21.38681,54.83786,0.125453,10.7293,0,0,21.68956
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,39.37988,39.37988,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.56602,12.88956,0,7.350059,-7.350059,13.63917,34.97215,0.125453,7.680811,0,0,12.88956
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,38.01702,38.01702,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.73275,5.539505,0,4.069669,-4.069669,9.349359,23.97267,0.125453,4.252804,0,0,5.539505
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,36.57948,36.57948,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.2546,1.469836,0,1.222194,-1.222194,8.061053,20.66932,0.125453,1.277193,0,0,1.469836
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,35.58378,35.58378,1.827502,0.2352598,0,-1,0,0.2352598,0,0,1.592242,1.774992,0,0.2476419,0.2352598,0,0,32.61259,0.2476419,0,0.2476419,-0.2476419,7.800015,20,0.125453,2.010252,0,0,0.2476419
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,34.79345,34.79345,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125453,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,33.95332,33.95332,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125453,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,33.32479,33.32479,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125453,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,32.74604,32.74604,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125453,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,32.18596,32.18596,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125453,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,31.76901,31.76901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125453,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2198687,32.20917,31.62588,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,28.64712,0,0,0,0.2198687,0,0,8.8,8.36,32.88775,0,8.579868,0,8.579868,15.93959,40.87067,0.1256224,0.8442581,0.175895,12,0.2198687
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.085722,37.02509,31.32717,3.550695,3.550695,11.81111,0,3.324212,3.550695,58.74125,0,0,0,2.085722,0,0,8.260419,7.847398,24.30788,7.721882,9.933121,0,9.933121,25.36298,65.03315,0.1258923,3.905764,1.668578,12,9.807605
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.197575,44.10396,32.1175,8.441273,8.441273,12,0,3.372,8.441273,49.7268,0,0,0,4.197575,0,0,3.558727,3.380791,14.37476,16.66169,7.578366,0,7.578366,32.55245,83.46765,0.1261482,9.285399,3.35806,12,20.85926
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,6.11534,52.49952,34.05912,0,0,0,-1,0,0,0,0,0,0,6.11534,0,0,0,0,6.796399,23.48222,6.11534,0,6.11534,38.35397,98.34332,0.1259793,0,4.892272,0,29.59756
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.409472,55.49407,35.7767,3.259972,3.259972,0,0,0,3.259972,196.6113,2.296864,0,0,6.409472,3.431549,3.259972,0,0,0.6810582,28.98602,0.6810582,0,0.6810582,39.00008,100,0.1259606,3.585969,5.127577,0,35.3955
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,8.304931,64.71027,37.48806,5.743261,5.743261,0,0,0,5.743261,144.6031,2.259393,0,0,8.304931,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1259606,6.317587,6.643944,0,37.90391
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.753434,64.60046,39.20564,0,0,0,0,0,0,0,7.753434,0,0,7.753434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259606,0,6.202747,0,37.35241
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.58419,58.44909,40.92321,0,0,0,0,0,0,0,5.58419,0,0,5.58419,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259606,0,4.467352,0,35.18317
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.681246,56.50538,42.00603,0,0,0,-1,0,0,0,4.681246,0,0,4.681246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259606,0,3.744997,0,34.28022
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.240541,55.54746,42.49766,3.299206,3.299206,0,-1,0,3.299206,128.5322,0.7676923,0,0,4.240541,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1259606,3.629126,3.392432,0,33.83952
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.757729,54.5779,43.08886,3.122352,3.122352,0,-1,0,3.122352,120.3493,0.4710428,0,0,3.757729,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1259606,3.434587,3.006183,0,33.35671
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.129057,49.05412,42.7777,4.383606,4.383606,0,-1,0,4.383606,48.56861,0,8.881784E-16,0,2.129057,4.614323,4.383606,0,0,0,29.59898,0,2.485266,-2.485266,36.38038,93.28284,0.1259606,4.821967,1.703245,0,31.72803
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3426464,42.55174,41.58287,0,0,0,-1,0,0,0,0,0,0,0.3426464,0,0,0,0,2.761406,27.11371,0.3426464,0,0.3426464,36.70544,94.11633,0.1259511,0,0.2741171,0,27.45636
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,40.60583,40.60583,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.41876,27.42209,0,3.90425,-3.90425,32.59,83.56393,0.1259511,4.079941,0,0,27.42209
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,39.27409,39.27409,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.756816,23.51784,0,8.292267,-8.292267,23.84918,61.15163,0.1259511,8.66542,0,0,23.51784
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,37.91122,37.91122,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,15.97045,15.22558,0,3.911919,-3.911919,19.72566,50.57851,0.1259511,4.087955,0,0,15.22558
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,36.51102,36.51102,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.31702,11.31366,0,1.081262,-1.081262,18.58591,47.65608,0.1259511,1.129918,0,0,11.31366
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,35.49665,35.49665,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.51842,10.2324,0,1.247658,-1.247658,17.27076,44.28391,0.1259511,1.303803,0,0,10.2324
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,34.72499,34.72499,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,22.90471,8.984738,0,0.5515991,-0.5515991,16.68933,42.79305,0.1259511,0.5764211,0,0,8.984738
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,33.88487,33.88487,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.5176,8.433139,0,0.506956,-0.506956,16.15495,41.42286,0.1259511,0.529769,0,0,8.433139
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,33.25634,33.25634,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.08088,7.926183,0,1.65118,-1.65118,14.41445,36.96005,0.1259511,1.725483,0,0,7.926183
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,32.67759,32.67759,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,25.91553,6.275003,0,0.6711765,-0.6711765,13.70697,35.146,0.1259511,0.7013794,0,0,6.275003
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,32.13617,32.13617,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.66128,5.603827,0,1.664434,-1.664434,11.9525,30.64737,0.1259511,1.739334,0,0,5.603827
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,31.713,31.713,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.51065,3.939392,0,0.3772156,-0.3772156,11.55488,29.62784,0.1259511,0.3941903,0,0,3.939392
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2380638,32.20765,31.57609,2.103857,2.103857,0,0,0,2.103857,11.31559,0,0,0,0.2380638,2.214586,2.103857,0,0,28.92978,3.562177,0,1.976523,-1.976523,9.471441,24.2857,0.1259511,2.314243,0.1904511,0,3.800241
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.679448,35.83193,31.27738,3.253423,3.253423,11.36297,0,3.21083,3.253423,51.62094,0,0,0,1.679448,0,0,8.109543,7.704065,31.12592,1.585654,9.383513,0,9.383513,18.37342,47.11125,0.1262065,3.578766,1.343558,12,3.265101
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.897741,37.27245,32.08017,1.696581,1.696581,10.49658,0,2.991635,1.696581,111.8568,0,0,0,1.897741,0,0,8.8,8.36,21.7424,10.03082,10.25774,0,10.25774,28.10477,72.06337,0.1263836,1.866239,1.518193,12,11.92856
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.028259,42.55353,33.99066,3.865222,3.865222,0,-1,0,3.865222,78.34633,0,0,0,3.028259,4.068654,3.865222,0,0,11.48466,19.26278,0,1.040395,-1.040395,27.0081,69.2514,0.1263836,4.251744,2.422607,0,22.29104
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.808729,46.75148,35.68957,0.1988159,0.1988159,0,0,0,0.1988159,1915.706,0,0,0,3.808729,0.2092799,0.1988159,0,0,12.64066,18.22239,3.599449,0,3.599449,30.42284,78.00712,0.1262846,0.2186975,3.046983,0,22.03112
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.613478,47.95926,37.38226,7.571751,7.571751,0,0,0,7.571751,47.72315,0,8.881784E-16,0,3.613478,7.970264,7.571751,0,0,9.041207,21.46189,0,4.356786,-4.356786,25.83038,66.23161,0.1262846,8.328926,2.890783,0,25.07537
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.59744,59.98795,39.0625,2.599268,2.599268,0,0,0,2.599268,253.8192,0,0,0,6.59744,2.736071,2.599268,0,0,13.88208,17.1051,3.861369,0,3.861369,29.4936,75.62445,0.1261785,2.859195,5.277952,0,23.70255
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.748917,55.37769,40.78008,4.324773,4.324773,0,0,0,4.324773,109.8073,0,0,0,4.748917,4.552393,4.324773,0,0,10.02071,20.58034,0.1965232,0,0.1965232,29.68003,76.1025,0.1261731,4.757251,3.799133,0,25.32925
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.733304,56.49094,41.83179,5.713479,5.713479,0,-1,0,5.713479,82.84451,0,0,0,4.733304,6.014188,5.713479,0,0,9.824189,20.75721,0,1.280884,-1.280884,28.32986,72.64053,0.1261731,6.284827,3.786643,0,25.49051
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.972858,54.49454,42.35453,0,0,0,-1,0,0,0,0,0,0,3.972858,0,0,0,0,11.24739,19.47632,3.972858,0,3.972858,32.09885,82.30457,0.1260641,0,3.178286,0,23.44918
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.697918,51.00766,42.95195,3.382435,3.382435,0,-1,0,3.382435,79.76262,0,0,0,2.697918,3.560457,3.382435,0,0,7.274536,23.0519,0,0.8625392,-0.8625392,31.18965,79.9733,0.1260641,3.720678,2.158335,0,25.74981
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9754153,45.44384,42.63457,0,0,0,-1,0,0,0,0,0,0,0.9754153,0,0,0,0,8.232913,22.18936,0.9754153,0,0.9754153,32.11501,82.34602,0.1260374,0,0.7803323,0,23.16477
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1094719,41.75395,41.44596,6.978788,6.978788,0,-1,0,6.978788,1.568638,0,8.881784E-16,0,0.1094719,7.346093,6.978788,0,0,7.257498,23.06723,0,7.236621,-7.236621,24.48694,62.78691,0.1260374,7.676667,0.08757754,0,23.1767
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,40.46893,40.46893,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,15.29819,15.83061,0,2.704535,-2.704535,21.63611,55.4771,0.1260374,2.826239,0,0,15.83061
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,39.09984,39.09984,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,18.30323,13.12607,0,2.471991,-2.471991,19.03041,48.79581,0.1260374,2.58323,0,0,13.12607
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,37.76809,37.76809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04988,10.65408,0,0,0,19.03041,48.79581,0.1260374,0,0,0,10.65408
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,36.36789,36.36789,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,21.04988,10.65408,0,2.675321,-2.675321,16.21037,41.56496,0.1260374,2.795711,0,0,10.65408
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,35.39087,35.39087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.02246,7.978762,0,0,0,16.21037,41.56496,0.1260374,0,0,0,7.978762
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,34.6192,34.6192,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,24.02246,7.978762,0,1.628598,-1.628598,14.49368,37.1632,0.1260374,1.701885,0,0,7.978762
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,33.77908,33.77908,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,25.83202,6.350163,0,0.5903667,-0.5903667,13.87137,35.56755,0.1260374,0.6169332,0,0,6.350163
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,33.18166,33.18166,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,26.48798,5.759797,0,0.3132405,-0.3132405,13.54119,34.72093,0.1260374,0.3273364,0,0,5.759797
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,32.60913,32.60913,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,26.83603,5.446556,0,1.210939,-1.210939,12.26475,31.44801,0.1260374,1.265432,0,0,5.446556
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,32.08017,32.08017,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,28.18151,4.235617,0,1.103166,-1.103166,11.10191,28.46638,0.1260374,1.152809,0,0,4.235617
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,31.66322,31.66322,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,29.40725,3.132451,0,0.6188496,-0.6188496,10.44958,26.79375,0.1260374,0.6466978,0,0,3.132451
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1181254,31.82028,31.50764,0.8008576,0.8008576,0,0,0,0.8008576,14.74987,0,0,0,0.1181254,0.843008,0.8008576,0,0,30.09486,2.513601,0,0.7248826,-0.7248826,9.685491,24.83454,0.1260374,0.8809434,0.09450035,0,2.631726
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.916028,36.42396,31.20893,3.080924,3.080924,11.41613,0,3.224281,3.080924,62.19005,0,0,0,1.916028,0,0,8.335207,7.918447,30.90029,1.788718,9.834475,0,9.834475,19.01529,48.75706,0.1262816,3.389017,1.532823,12,3.704747
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.328903,41.33405,31.99304,2.600911,2.600911,11.40091,0,3.22043,2.600911,127.9899,1.776357E-15,0,0,3.328903,0,0,8.8,8.36,21.06581,10.63975,11.6889,0,11.6889,30.10436,77.19051,0.1264732,2.861002,2.663122,12,13.96865
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.749309,47.76949,33.88487,2.635607,2.635607,0,-1,0,2.635607,180.198,0,0,0,4.749309,2.774323,2.635607,0,0,9.37691,21.15976,1.974987,0,1.974987,31.978,81.9947,0.1264192,2.899167,3.799447,0,25.90907
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,7.009291,57.38643,35.54644,1.987023,1.987023,0,0,0,1.987023,352.7534,0,0,0,7.009291,2.091603,1.987023,0,0,7.401924,22.93725,4.917688,0,4.917688,36.64333,93.95705,0.1262849,2.185725,5.607433,0,29.94654
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,7.181005,60.028,37.24535,7.160056,7.160056,0,0,0,7.160056,100.2926,0,0,0,7.181005,7.536901,7.160056,0,0,2.484236,27.36316,0,0.3558954,-0.3558954,36.26818,92.99514,0.1262849,7.876061,5.744804,0,34.54417
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,7.149455,61.9044,38.92559,0,0,0,0,0,0,0,4.26978,0,0,7.149455,0,0,0,0,2.879675,27.00727,2.879675,0,2.879675,39.00008,100,0.1262064,0,5.719564,0,34.15673
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,5.150231,56.56411,40.60583,0,0,0,0,0,0,0,5.150231,0,0,5.150231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262064,0,4.120185,0,34.74921
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,6.147927,61.37618,41.68866,2.730403,2.730403,0,-1,0,2.730403,225.1655,3.273818,0,0,6.147927,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1262064,3.003444,4.918342,0,35.74691
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.509627,56.15214,42.21762,0.6147008,0.6147008,0,-1,0,0.6147008,733.6296,3.862574,0,0,4.509627,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1262064,0.6761709,3.607702,0,34.1086
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.745378,54.20009,42.7777,5.99,5.99,0,-1,0,5.99,62.52718,0,0,0,3.745378,6.305264,5.99,0,0,0,29.59898,0,2.559885,-2.559885,36.30172,93.08115,0.1262064,6.589,2.996303,0,33.34436
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.181241,48.88345,42.46032,0.2511261,0.2511261,0,-1,0,0.2511261,868.584,0,0,0,2.181241,0.2643433,0.2511261,0,0,2.844317,27.03909,1.916898,0,1.916898,38.12025,97.74404,0.1261542,0.2762387,1.744993,0,29.22034
