Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3509189,42.26217,41.27171,7.923469,7.923469,0,-1,0,7.923469,4.428855,0,8.881784E-16,0.3558156,0.3509189,8.340493,7.923469,0,0,0.9274188,28.7643,0,7.989574,-7.989574,29.6985,76.14985,0.1261542,8.715816,0.2807352,0,29.11522
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,40.25734,40.25734,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,9.804724,20.77473,0,6.638727,-6.638727,22.70067,58.20673,0.1261542,6.937469,0,0,20.77473
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,38.92559,38.92559,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.18109,14.136,0,0.2124186,-0.2124186,22.47676,57.6326,0.1261542,0.2219774,0,0,14.136
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,37.59385,37.59385,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,17.41711,13.92358,0,3.480763,-3.480763,18.80771,48.22481,0.1261542,3.637397,0,0,13.92358
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,36.23098,36.23098,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.28462,10.44282,0,0.8290623,-0.8290623,17.93381,45.98402,0.1261542,0.8663701,0,0,10.44282
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,35.28507,35.28507,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.2058,9.613756,0,1.068326,-1.068326,16.80769,43.09655,0.1261542,1.116401,0,0,9.613756
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,34.53207,34.53207,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,23.39283,8.54543,0,0.5381137,-0.5381137,16.24047,41.64214,0.1261542,0.5623288,0,0,8.54543
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,33.71062,33.71062,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,23.99074,8.007317,0,1.733243,-1.733243,14.41347,36.95754,0.1261542,1.811239,0,0,8.007317
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,33.09454,33.09454,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,25.91656,6.274074,0,0.5048282,-0.5048282,13.88133,35.59309,0.1261542,0.5275454,0,0,6.274074
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,32.53445,32.53445,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,26.47748,5.769246,0,0.2027303,-0.2027303,13.66764,35.04515,0.1261542,0.2118531,0,0,5.769246
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,32.01171,32.01171,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,26.70274,5.566515,0,1.302572,-1.302572,12.29461,31.52457,0.1261542,1.361188,0,0,5.566515
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,31.59476,31.59476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.15004,4.263943,0,0,0,12.29461,31.52457,0.1261542,0,0,0,4.263943
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05834429,31.60585,31.45163,1.099036,1.099036,0,0,0,1.099036,5.308678,0,0,0,0.05834429,1.15688,1.099036,0,0,28.15004,4.263943,0,1.098536,-1.098536,11.13665,28.55545,0.1261542,1.20894,0.04667543,0,4.322288
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.094799,36.87019,31.15292,0.06261513,0.06261513,0,0,0,0.06261513,3345.516,0,0,0,2.094799,0.06591066,0.06261513,0,0,29.37063,3.165407,2.028889,0,2.028889,13.06142,33.49076,0.126099,0.06887664,1.675839,0,5.260207
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.336517,41.28402,31.92459,3.756458,3.756458,0,0,0,3.756458,88.82083,0,0,0,3.336517,3.954167,3.756458,0,0,27.34175,4.991407,0,0.6176492,-0.6176492,12.41036,31.82137,0.126099,4.132104,2.669214,0,8.327925
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.340072,49.59588,33.79774,0,0,0,-1,0,0,0,0,0,0,5.340072,0,0,0,0,28.02802,4.373758,5.340072,0,5.340072,17.4764,44.81119,0.1259539,0,4.272058,0,9.71383
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,7.26002,58.20719,35.45932,0.08041487,0.08041487,0,0,0,0.08041487,9028.206,0,0,0,7.26002,0.08464723,0.08041487,0,0,22.68795,9.179823,7.175373,0,7.175373,24.28355,62.2654,0.1257595,0.08845636,5.808016,0,16.43984
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.994988,59.20733,37.13956,7.060701,7.060701,0,0,0,7.060701,99.06932,0,0,0,6.994988,7.432317,7.060701,0,0,15.51258,15.63766,0,0.4373285,-0.4373285,23.82257,61.08339,0.1257595,7.766771,5.595991,0,22.63265
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.368755,62.57734,38.78246,0,0,0,0,0,0,0,0,0,0,7.368755,0,0,0,0,15.9985,15.20033,7.368755,0,7.368755,30.81318,79.00801,0.1255604,0,5.895004,0,22.56908
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.700195,62.0579,40.50004,0,0,0,0,0,0,0,0,0,0,6.700195,0,0,0,0,8.629743,21.83221,6.700195,0,6.700195,37.16955,95.30634,0.12538,0,5.360156,0,28.5324
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.620697,62.9932,41.55175,2.077372,2.077372,0,-1,0,2.077372,318.7054,2.504442,0,0,6.620697,2.186707,2.077372,0,0,1.929548,27.86238,1.929548,0,1.929548,39.00008,100,0.1253282,2.285109,5.296557,0,34.48308
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.360433,62.61936,42.07449,6.064162,6.064162,0,-1,0,6.064162,104.8856,0,8.881784E-16,0,6.360433,6.383329,6.064162,0,0,0,29.59898,0,0.02289585,-0.02289585,38.97594,99.93812,0.1253282,6.670578,5.088346,0,35.95941
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.421261,56.3518,42.67191,3.936246,3.936246,0,-1,0,3.936246,112.3218,0.2524039,0,0,4.421261,4.143417,3.936246,0,0,0.02543983,29.57608,0.02543983,0,0.02543983,39.00008,100,0.1253275,4.329871,3.537009,0,33.99734
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.143006,48.69466,42.39187,2.23639,2.23639,0,-1,0,2.23639,95.82433,0,0,0,2.143006,2.354095,2.23639,0,0,0,29.59898,0,0.2110891,-0.2110891,38.77757,99.42947,0.1253275,2.460029,1.714405,0,31.74198
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3491109,42.15057,41.16592,0,0,0,-1,0,0,0,0.1145674,0,0,0.3491109,0,0,0,0,0.2345435,29.38789,0.2345435,0,0.2345435,39.00008,100,0.1253212,0,0.2792887,0,29.737
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,40.18266,40.18266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253212,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,38.8198,38.8198,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0,29.59898,0,2.403059,-2.403059,36.46703,93.50502,0.1253212,2.511197,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,37.52539,37.52539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.670065,27.19592,0,0,0,36.46703,93.50502,0.1253212,0,0,0,27.19592
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,36.16253,36.16253,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,2.670065,27.19592,0,0.8796362,-0.8796362,35.53981,91.12755,0.1253212,0.9192199,0,0,27.19592
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,35.21662,35.21662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647439,26.31628,0,0,0,35.53981,91.12755,0.1253212,0,0,0,26.31628
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,34.48229,34.48229,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,3.647439,26.31628,0,1.878781,-1.878781,33.5594,86.04958,0.1253212,1.963326,0,0,26.31628
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,33.64217,33.64217,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,5.734974,24.4375,0,1.290623,-1.290623,32.19897,82.56129,0.1253212,1.348701,0,0,24.4375
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.168999,23.14688,0,0,0,32.19897,82.56129,0.1253212,0,0,0,23.14688
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,32.48467,32.48467,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,7.168999,23.14688,0,1.530351,-1.530351,30.58584,78.42506,0.1253212,1.599217,0,0,23.14688
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,31.96193,31.96193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.86939,21.61653,0,0,0,30.58584,78.42506,0.1253212,0,0,0,21.61653
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,31.53876,31.53876,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,8.86939,21.61653,0,1.66897,-1.66897,28.82659,73.91418,0.1253212,1.744074,0,0,21.61653
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03856461,31.50372,31.40185,0.1472541,0.1472541,0,0,0,0.1472541,26.18916,0,2.775558E-17,0,0.03856461,0.1550043,0.1472541,0,0,10.7238,19.94756,0,0.1164397,-0.1164397,28.70385,73.59946,0.1253212,0.1619795,0.03085169,0,19.98612
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.375283,37.61577,31.10314,4.673916,4.673916,0,0,0,4.673916,50.81996,0,0,0,2.375283,4.919912,4.673916,0,0,10.85318,19.83112,0,2.544629,-2.544629,26.02157,66.72186,0.1253212,5.141308,1.900226,0,22.2064
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.848769,45.87858,31.8748,5.491532,5.491532,0,0,0,5.491532,88.29538,0,0,0,4.848769,5.78056,5.491532,0,0,13.68054,17.28649,0,0.9317911,-0.9317911,25.03938,64.20341,0.1253212,6.040685,3.879015,0,22.13526
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.62251,53.88353,33.72929,1.740583,1.740583,0,-1,0,1.740583,380.4765,0,0,0,6.62251,1.832193,1.740583,0,0,14.71587,16.3547,4.790317,0,4.790317,29.58387,75.85593,0.1251926,1.914642,5.298008,0,22.97721
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,8.259116,61.8976,35.35353,5.895496,5.895496,0,0,0,5.895496,140.0919,0,0,0,8.259116,6.205786,5.895496,0,0,9.92555,20.66598,2.05333,0,2.05333,31.53183,80.85069,0.1251376,6.485046,6.607293,0,28.9251
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.512267,64.99095,37.03377,5.776563,5.776563,0,0,0,5.776563,147.3587,0,0,0,8.512267,6.080593,5.776563,0,0,7.87222,22.51398,2.431674,0,2.431674,33.83872,86.76579,0.1250725,6.354219,6.809813,0,31.02625
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,9.064549,69.45002,38.71401,2.785387,2.785387,0,0,0,2.785387,325.4323,0.6920174,0,0,9.064549,2.931986,2.785387,0,0,5.440546,24.70249,5.440546,0,5.440546,39.00008,100,0.1249271,3.063926,7.251639,0,33.76704
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.561031,69.41573,40.39425,1.234692,1.234692,0,0,0,1.234692,693.3738,7.261355,0,0,8.561031,1.299676,1.234692,0,0,0,29.59898,0,0,0,39.00008,100,0.1249271,1.358161,6.848825,0,38.16001
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.998369,64.36745,41.4833,7.085799,7.085799,0,-1,0,7.085799,98.76612,0,0,0,6.998369,7.458736,7.085799,0,0,0,29.59898,0,0.4603668,-0.4603668,38.51481,98.75572,0.1249271,7.794379,5.598696,0,36.59735
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.947878,61.00392,42.00603,4.36164,4.36164,0,-1,0,4.36164,136.3679,0.8451592,0,0,5.947878,4.591201,4.36164,0,0,0.5115187,29.13861,0.5115187,0,0.5115187,39.00008,100,0.1249134,4.797805,4.758303,0,35.08649
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.97146,54.76085,42.60345,3.530656,3.530656,0,-1,0,3.530656,112.4851,0.2549802,0,0,3.97146,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1249134,3.883722,3.177168,0,33.57044
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.214471,48.84266,42.32341,0.3554888,0.3554888,0,-1,0,0.3554888,622.937,1.840273,0,0,2.214471,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1249134,0.3910377,1.771577,0,31.81345
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3319758,42.0331,41.09746,6.635375,6.635375,0,-1,0,6.635375,5.00312,0,8.881784E-16,0,0.3319758,6.984605,6.635375,0,0,0,29.59898,0,6.65263,-6.65263,31.98759,82.0193,0.1249134,7.298913,0.2655807,0,29.93095
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,40.11421,40.11421,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.391811,22.94635,0,1.173071,-1.173071,30.75106,78.84872,0.1249134,1.225859,0,0,22.94635
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,38.75135,38.75135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.695223,21.77328,0,0,0,30.75106,78.84872,0.1249134,0,0,0,21.77328
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,37.4196,37.4196,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.695223,21.77328,0,7.329908,-7.329908,23.02466,59.03748,0.1249134,7.659754,0,0,21.77328
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,36.08785,36.08785,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.83957,14.44337,0,0.3459063,-0.3459063,22.66005,58.10257,0.1249134,0.3614721,0,0,14.44337
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,35.14194,35.14194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.22391,14.09746,0,0,0,22.66005,58.10257,0.1249134,0,0,0,14.09746
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,34.40761,34.40761,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.22391,14.09746,0,1.073779,-1.073779,21.52818,55.20036,0.1249134,1.1221,0,0,14.09746
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,33.58616,33.58616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41699,13.02368,0,0,0,21.52818,55.20036,0.1249134,0,0,0,13.02368
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,32.99496,32.99496,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.41699,13.02368,0,0.7150745,-0.7150745,20.77443,53.26766,0.1249134,0.7472529,0,0,13.02368
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,32.43488,32.43488,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.21152,12.30861,0,0.6996921,-0.6996921,20.03689,51.37653,0.1249134,0.7311783,0,0,12.30861
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,31.92459,31.92459,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,19.98896,11.60892,0,0.8771851,-0.8771851,19.11225,49.00568,0.1249134,0.9166584,0,0,11.60892
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,31.48897,31.48897,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.96361,10.73173,0,1.401956,-1.401956,17.63446,45.21648,0.1249134,1.465044,0,0,10.73173
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04084567,31.45371,31.34584,0,0,0,0,0,0,0,0,0,0,0.04084567,0,0,0,0,22.52134,9.329775,0.04084567,0,0.04084567,17.67321,45.31584,0.1249123,0,0.03267654,0,9.370621
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.351497,37.48952,31.04713,3.993572,3.993572,0,0,0,3.993572,58.88205,0,4.440892E-16,0,2.351497,4.20376,3.993572,0,0,22.48049,9.366536,0,1.852263,-1.852263,15.72076,40.30955,0.1249123,4.392929,1.881198,0,11.71803
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.993388,43.15364,31.81879,3.641,3.641,0,0,0,3.641,109.6784,0,0,0,3.993388,3.832631,3.641,0,0,24.53856,7.514274,0.1607572,0,0.1607572,15.87326,40.70059,0.124908,4.0051,3.194711,0,11.50766
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.399012,53.01669,33.65461,3.149446,3.149446,0,-1,0,3.149446,203.1789,0,0,0,6.399012,3.315207,3.149446,0,0,24.3778,7.658955,3.083804,0,3.083804,18.79882,48.202,0.1248258,3.464391,5.119209,0,14.05797
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.45028,58.68699,35.2664,1.782783,1.782783,0,0,0,1.782783,417.9017,0,0,0,7.45028,1.876613,1.782783,0,0,21.294,10.43438,5.573667,0,5.573667,24.08646,61.76003,0.1246774,1.961061,5.960224,0,17.88466
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,7.050488,59.16428,36.92797,1.474545,1.474545,0,0,0,1.474545,478.1466,0,0,0,7.050488,1.552153,1.474545,0,0,15.72033,15.45068,5.498335,0,5.498335,29.30264,75.13482,0.1245314,1.622,5.64039,0,22.50117
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.606139,67.31326,38.5771,2.129339,2.129339,0,0,0,2.129339,404.1695,0,0,0,8.606139,2.24141,2.129339,0,0,10.222,20.39918,6.36473,0,6.36473,35.34075,90.61713,0.1243628,2.342273,6.884912,0,29.00532
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.97231,66.77492,40.25734,2.013314,2.013314,0,0,0,2.013314,395.9795,1.995764,0,0,7.97231,2.119278,2.013314,0,0,3.857268,26.12744,3.857268,0,3.857268,39.00008,100,0.1242608,2.214645,6.377848,0,34.09975
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.539073,66.3389,41.34016,4.084105,4.084105,0,-1,0,4.084105,184.5954,3.240014,0,0,7.539073,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1242608,4.492516,6.031258,0,37.13805
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.347483,58.67841,41.86913,5.016709,5.016709,0,-1,0,5.016709,106.5934,0.06673633,0,0,5.347483,5.280747,5.016709,0,0,0,29.59898,0,0,0,39.00008,100,0.1242608,5.518381,4.277987,0,34.94646
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.8399,54.16851,42.46032,2.878301,2.878301,0,-1,0,2.878301,133.4085,0.8101088,0,0,3.8399,3.029791,2.878301,0,0,0,29.59898,0,0,0,39.00008,100,0.1242608,3.166131,3.07192,0,33.43888
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.129576,48.43293,42.18028,5.899625,5.899625,0,-1,0,5.899625,36.09681,0,8.881784E-16,0,2.129576,6.210132,5.899625,0,0,0,29.59898,0,4.080555,-4.080555,34.6988,88.97109,0.1242608,6.489587,1.703661,0,31.72855
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3643936,41.981,40.95433,0.2056764,0.2056764,0,-1,0,0.2056764,177.1684,0,0,0,0.3643936,0.2165015,0.2056764,0,0,4.53395,25.51842,0.1478921,0,0.1478921,34.8391,89.33084,0.1242569,0.2262441,0.2915149,0,25.88282
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,39.93996,39.93996,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.386058,25.65153,0,5.923782,-5.923782,28.59488,73.32007,0.1242569,6.190352,0,0,25.65153
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,38.60822,38.60822,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,10.96804,19.72774,0,1.123728,-1.123728,27.41037,70.28286,0.1242569,1.174296,0,0,19.72774
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,37.31381,37.31381,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.21662,18.60402,0,1.362507,-1.362507,25.97416,66.60028,0.1242569,1.42382,0,0,18.60402
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,35.98206,35.98206,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.73052,17.24151,0,2.111408,-2.111408,23.74854,60.89357,0.1242569,2.206422,0,0,17.24151
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,35.05482,35.05482,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.07653,15.1301,0,1.574179,-1.574179,22.08921,56.63889,0.1242569,1.645017,0,0,15.1301
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,34.32049,34.32049,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.82562,13.55592,0,2.400037,-2.400037,19.55935,50.15208,0.1242569,2.508038,0,0,13.55592
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,33.5177,33.5177,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.49232,11.15588,0,2.494563,-2.494563,16.92985,43.40979,0.1242569,2.606819,0,0,11.15588
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,32.90784,32.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26406,8.661322,0,0,0,16.92985,43.40979,0.1242569,0,0,0,8.661322
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,32.34154,32.34154,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.26406,8.661322,0,1.151527,-1.151527,15.71603,40.29744,0.1242569,1.203346,0,0,8.661322
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,31.83746,31.83746,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.54354,7.509794,0,1.950067,-1.950067,13.66048,35.02681,0.1242569,2.03782,0,0,7.509794
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,31.41429,31.41429,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.71028,5.559727,0,0.3654373,-0.3654373,13.27528,34.0391,0.1242569,0.381882,0,0,5.559727
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2456905,31.90933,31.25871,1.331385,1.331385,0,0,0,1.331385,18.45375,2.220446E-16,0,0,0.2456905,1.401458,1.331385,0,0,27.11632,5.19429,0,1.155768,-1.155768,12.05699,30.9153,0.1242569,1.464524,0.1965524,0,5.43998
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.292928,34.45567,30.97867,2.137029,2.137029,0,0,0,2.137029,60.50119,0,0,0,1.292928,2.249504,2.137029,0,0,28.40051,4.038522,0,0.9565762,-0.9565762,11.04867,28.32987,0.1242569,2.350732,1.034342,0,5.33145
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.14078,37.60079,31.73167,4.498892,4.498892,11.99335,0,3.370318,4.498892,47.5846,0,0,0,2.14078,0,0,7.494459,7.119736,29.46337,3.081946,9.260515,0,9.260515,19.83397,50.85623,0.1245491,4.948781,1.712624,12,5.222725
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.625892,40.90351,33.55504,1.704912,1.704912,0,-1,0,1.704912,154.0192,0,0,0,2.625892,1.794644,1.704912,0,0,20.20285,11.41641,0.8312483,0,0.8312483,20.62256,52.87825,0.1245271,1.875403,2.100714,0,14.0423
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.312312,44.63234,35.14194,1.768643,1.768643,0,0,0,1.768643,187.2799,0,0,0,3.312312,1.86173,1.768643,0,0,19.3716,12.16453,1.450583,0,1.450583,21.9987,56.40682,0.1244888,1.945507,2.64985,0,15.47684
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.846244,54.67754,36.79107,2.615122,2.615122,0,0,0,2.615122,223.5553,0,0,0,5.846244,2.75276,2.615122,0,0,17.92102,13.47006,3.093484,0,3.093484,24.93344,63.93177,0.1244072,2.876634,4.676995,0,19.3163
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.926649,60.47785,38.43397,0,0,0,0,0,0,0,0,0,0,6.926649,0,0,0,0,14.82754,16.25419,6.926649,0,6.926649,31.50464,80.78095,0.1242249,0,5.541319,0,23.18084
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.464307,60.7213,40.11421,1.813749,1.813749,0,0,0,1.813749,356.4059,0,0,0,6.464307,1.909209,1.813749,0,0,7.90089,22.48818,4.555098,0,4.555098,35.82598,91.86131,0.1241053,1.995124,5.171446,0,28.95248
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,7.003485,64.05363,41.20325,2.042701,2.042701,0,-1,0,2.042701,342.8542,1.507482,0,0,7.003485,2.150212,2.042701,0,0,3.345792,26.58777,3.345792,0,3.345792,39.00008,100,0.1240176,2.246971,5.602788,0,33.59125
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,6.056136,61.07982,41.726,0,0,0,-1,0,0,0,6.056136,0,0,6.056136,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240176,0,4.844909,0,35.65511
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.976176,51.22254,42.32341,4.95211,4.95211,0,-1,0,4.95211,60.09914,0,0,0,2.976176,5.212748,4.95211,0,0,0,29.59898,0,2.236572,-2.236572,36.64252,93.955,0.1240176,5.447321,2.380941,0,32.57515
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.689281,46.95612,42.04337,0.9734818,0.9734818,0,-1,0,0.9734818,173.5298,0,0,0,1.689281,1.024718,0.9734818,0,0,2.48508,27.36241,0.6645637,0,0.6645637,37.27298,95.57156,0.1240002,1.07083,1.351425,0,29.05169
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.255723,41.5359,40.81742,7.244196,7.244196,0,-1,0,7.244196,3.53004,0,0,0,0.255723,7.625469,7.244196,0,0,1.820516,27.96051,0,7.369746,-7.369746,29.50459,75.65264,0.1240002,7.968616,0.2045784,0,28.21624
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,39.80305,39.80305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00912,20.59077,0,0,0,29.50459,75.65264,0.1240002,0,0,0,20.59077
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,38.47131,38.47131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00912,20.59077,0,0,0,29.50459,75.65264,0.1240002,0,0,0,20.59077
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,37.1769,37.1769,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.00912,20.59077,0,4.214714,-4.214714,25.06189,64.26113,0.1240002,4.404376,0,0,20.59077
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,35.88249,35.88249,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,14.69214,16.37605,0,0.4899544,-0.4899544,24.54543,62.93688,0.1240002,0.5120024,0,0,16.37605
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,34.96769,34.96769,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.23653,15.8861,0,0.3977791,-0.3977791,24.12614,61.86177,0.1240002,0.4156791,0,0,15.8861
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,34.25203,34.25203,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,15.67851,15.48832,0,0.2546338,-0.2546338,23.85773,61.17355,0.1240002,0.2660923,0,0,15.48832
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,33.44925,33.44925,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,15.96144,15.23369,0,1.111442,-1.111442,22.68617,58.16954,0.1240002,1.161457,0,0,15.23369
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,32.85183,32.85183,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.19637,14.12224,0,0.9300058,-0.9300058,21.70585,55.65593,0.1240002,0.9718561,0,0,14.12224
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,32.29175,32.29175,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.22971,13.19224,0,1.492507,-1.492507,20.13261,51.62199,0.1240002,1.559669,0,0,13.19224
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,31.78146,31.78146,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,19.88805,11.69973,0,1.582952,-1.582952,18.46404,47.34359,0.1240002,1.654185,0,0,11.69973
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,31.36451,31.36451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.64689,10.11678,0,0,0,18.46404,47.34359,0.1240002,0,0,0,10.11678
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05768313,31.36118,31.20893,1.524884,1.524884,0,0,0,1.524884,3.782788,0,2.220446E-16,0,0.05768313,1.605141,1.524884,0,0,21.64689,10.11678,0,1.547458,-1.547458,16.83287,43.16113,0.1240002,1.677372,0.0461465,0,10.17446
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1305971,31.2547,30.91022,0.2297053,0.2297053,0,0,0,0.2297053,56.85419,0,0,0,0.1305971,0.2417951,0.2297053,0,0,23.36629,8.569321,0,0.111198,-0.111198,16.71566,42.86058,0.1240002,0.2526759,0.1044777,0,8.699918
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4760083,32.93154,31.66322,3.943026,3.943026,0,0,0,3.943026,12.07216,0,4.440892E-16,0,0.4760083,4.150554,3.943026,0,0,23.48984,8.458123,0,3.674546,-3.674546,12.84235,32.92904,0.1240002,4.337329,0.3808067,0,8.934132
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4303958,34.6203,33.4617,6.734144,4.953275,0,-1,0,4.953275,8.689116,0,1.780869,2.781384,0.4303958,5.213974,4.953275,0,0,27.57267,4.783577,0,4.783577,-4.783577,7.800015,20,0.1240002,7.407558,0.3443167,0,5.213974
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7522335,37.0983,35.04237,6.668754,6.668754,12,0,3.372,6.668754,11.27997,0,0,0,0.7522335,0,0,5.331246,5.064683,32.88775,0,5.816917,0,5.816917,13.31843,34.14975,0.1242065,7.33563,0.6017868,12,0.7522335
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.909423,42.06795,36.68527,3.282236,3.282236,11.46707,0,3.237169,3.282236,58.17446,0,0,0,1.909423,0,0,8.184834,7.775592,27.07084,5.235225,9.685016,0,9.685016,22.50644,57.70871,0.1244544,3.610459,1.527538,12,7.144648
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.149623,44.48133,38.32817,3.376943,3.376943,11.66968,0,3.288429,3.376943,63.6559,0,0,0,2.149623,0,0,8.292736,7.878099,17.38582,13.95174,10.02772,0,10.02772,32.01957,82.1013,0.1247042,3.714637,1.719698,12,16.10136
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.5365,44.37238,39.9773,6.493122,6.493122,0,0,0,6.493122,23.6635,0,0,0,1.5365,6.834865,6.493122,0,0,7.358099,22.97669,0,5.298365,-5.298365,26.4346,67.78091,0.1247042,7.142434,1.2292,0,24.51319
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7202432,43.10382,41.06012,3.250836,3.250836,0,-1,0,3.250836,22.15563,0,0,0,0.7202432,3.421932,3.250836,0,0,13.24517,17.67832,0,2.701689,-2.701689,23.58677,60.47879,0.1247042,3.575919,0.5761946,0,18.39857
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.134327,44.83718,41.58287,2.854524,2.854524,0,-1,0,2.854524,39.73787,0,4.440892E-16,0,1.134327,3.004762,2.854524,0,0,16.24705,14.97663,0,1.870435,-1.870435,21.61516,55.42339,0.1247042,3.139976,0.9074616,0,16.11096
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1985215,42.77977,42.21762,2.333154,2.333154,0,-1,0,2.333154,8.508718,0,4.440892E-16,0,0.1985215,2.455951,2.333154,0,0,18.32531,13.1062,0,2.25743,-2.25743,19.23562,49.32201,0.1247042,2.566469,0.1588172,0,13.30472
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02701559,41.97636,41.90024,0,0,0,-1,0,0,0,0,0,0,0.02701559,0,0,0,0,20.83356,10.84877,0.02701559,0,0.02701559,19.26125,49.38773,0.1247034,0,0.02161247,0,10.87579
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3839349,41.79206,40.71163,3.140496,3.140496,0,-1,0,3.140496,12.2253,0,4.440892E-16,0,0.3839349,3.305785,3.140496,0,0,20.80655,10.87308,0,2.92185,-2.92185,16.18135,41.49056,0.1247034,3.454545,0.3071479,0,11.25702
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,39.69726,39.69726,11.37636,7.553672,0,-1,0,7.553672,0,0,3.822683,4.960318,0,7.951234,7.553672,0,0,24.05305,7.951234,0,7.951234,-7.951234,7.800015,20,0.1247034,12.51399,0,0,7.951234
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,38.32817,38.32817,3.802308,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.802308,4.182539,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1247034,4.182539,0,0,8.426001E-16
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,37.07111,37.07111,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1247034,8.955194,0,0,8.426001E-16
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,35.7767,35.7767,1.415998,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.415998,1.557597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1247034,1.557597,0,0,8.426001E-16
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,34.8619,34.8619,1.558725,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.558725,1.714597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1247034,1.714597,0,0,8.426001E-16
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,34.14624,34.14624,1.226739,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.226739,1.349413,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1247034,1.349413,0,0,8.426001E-16
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,33.36213,33.36213,1.08689,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.08689,1.195579,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1247034,1.195579,0,0,8.426001E-16
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,32.78338,32.78338,0.3469541,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3469541,0.3816495,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1247034,0.3816495,0,0,8.426001E-16
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,32.24197,32.24197,1.167416,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.167416,1.284158,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1247034,1.284158,0,0,8.426001E-16
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,31.73167,31.73167,1.032902,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.032902,1.136192,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1247034,1.136192,0,0,8.426001E-16
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,31.31472,31.31472,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1249736,2.740752,0,12,8.426001E-16
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.0945109,31.40244,31.15292,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,21.90004,1.776357E-15,0,0,0.0945109,0,0,8.8,8.36,24.52775,7.524,8.454511,0,8.454511,23.75166,60.90157,0.1251191,0.4747115,0.07560872,12,7.618511
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2197017,31.43435,30.85421,3.678599,3.678599,12,0,3.372,3.678599,5.972429,0,0,0,0.2197017,0,0,8.321402,7.905331,16.07324,15.13306,8.125033,0,8.125033,31.45974,80.66585,0.1254078,4.046459,0.1757613,12,15.35276
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.61132,35.9682,31.59476,5.668321,5.668321,0,0,0,5.668321,28.42677,0,0,0,1.61132,5.966653,5.668321,0,0,7.94821,22.44559,0,4.355333,-4.355333,26.86882,68.89427,0.1254078,6.235153,1.289056,0,24.05691
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.49226,40.32383,33.37457,2.358902,2.358902,0,-1,0,2.358902,105.6534,0,0,0,2.49226,2.483055,2.358902,0,0,12.78747,18.09026,0.009205183,0,0.009205183,26.87755,68.91666,0.1254075,2.594792,1.993808,0,20.58252
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.835997,40.06639,34.95525,4.704258,4.704258,0,0,0,4.704258,39.02842,0,8.881784E-16,0,1.835997,4.95185,4.704258,0,0,12.77826,18.09854,0,3.115853,-3.115853,23.59315,60.49515,0.1254075,5.174684,1.468798,0,19.93454
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.25302,42.9669,36.57948,3.639759,3.639759,0,0,0,3.639759,61.90026,4.440892E-16,0,0,2.25302,3.831325,3.639759,0,0,16.24032,14.98269,0,1.578305,-1.578305,21.92948,56.22931,0.1254075,4.003735,1.802416,0,17.23571
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.015664,43.97993,38.2286,0.2543602,0.2543602,0,0,0,0.2543602,792.4447,0,0,0,2.015664,0.2677476,0.2543602,0,0,17.99399,13.40438,1.747916,0,1.747916,23.5877,60.48115,0.1253617,0.2797962,1.612531,0,15.42005
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.413509,49.99655,39.87151,2.405277,2.405277,0,0,0,2.405277,141.9175,0,0,0,3.413509,2.531871,2.405277,0,0,16.24608,14.97751,0.8816383,0,0.8816383,24.42409,62.62575,0.1253387,2.645805,2.730807,0,18.39102
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9670833,43.67731,40.92321,0.4955772,0.4955772,0,-1,0,0.4955772,195.1428,0,0,0,0.9670833,0.5216602,0.4955772,0,0,15.36444,15.77098,0.4454231,0,0.4454231,24.84666,63.70925,0.125327,0.5451349,0.7736666,0,16.73807
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.793322,46.68967,41.4833,0.8386536,0.8386536,0,-1,0,0.8386536,213.8334,0,0,0,1.793322,0.8827932,0.8386536,0,0,14.91902,16.17186,0.9105285,0,0.9105285,25.71046,65.92413,0.1253032,0.922519,1.434657,0,17.96519
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.469092,49.36824,42.07449,2.997966,2.997966,0,-1,0,2.997966,82.35891,0,4.440892E-16,0,2.469092,3.155754,2.997966,0,0,14.00849,16.99134,0,0.6866617,-0.6866617,24.98665,64.06821,0.1253032,3.297763,1.975274,0,19.46043
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.084545,44.90733,41.79445,4.428471,4.428471,0,-1,0,4.428471,24.49028,0,0,0,1.084545,4.661548,4.428471,0,0,14.77145,16.30468,0,3.577003,-3.577003,21.21616,54.40031,0.1253032,4.871318,0.8676357,0,17.38922
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3450458,41.53795,40.5685,3.354069,3.354069,0,-1,0,3.354069,10.28738,0,4.440892E-16,0,0.3450458,3.530598,3.354069,0,0,18.74589,12.72767,0,3.185553,-3.185553,17.85829,45.79041,0.1253032,3.689475,0.2760366,0,13.07272
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,39.55413,39.55413,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,22.2854,9.542121,0,5.778502,-5.778502,11.76722,30.1723,0.1253032,6.038534,0,0,9.542121
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,38.2286,38.2286,3.586513,3.575438,0,-1,0,3.575438,0,0,0.01107474,0.3697261,0,3.763619,3.575438,0,0,28.70595,3.763619,0,3.763619,-3.763619,7.800015,20,0.1253032,3.945164,0,0,3.763619
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,37.00265,37.00265,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253032,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,35.70824,35.70824,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253032,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,34.79345,34.79345,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253032,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,34.07779,34.07779,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253032,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,33.28745,33.28745,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253032,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,32.71492,32.71492,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253032,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,32.16729,32.16729,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253032,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,31.68188,31.68188,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253032,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,31.25871,31.25871,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254626,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2346186,31.72374,31.10314,1.130441,1.130441,9.930441,0,2.848402,1.130441,20.75461,1.776357E-15,0,0,0.2346186,0,0,8.8,8.36,24.52775,7.524,8.594619,0,8.594619,23.88458,61.24239,0.1256436,1.243485,0.1876949,12,7.758619
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.075338,36.45411,30.80443,3.987981,3.987981,11.89183,0,3.344633,3.987981,52.03981,0,0,0,2.075338,0,0,7.903848,7.508656,15.93314,15.25916,9.583994,0,9.583994,32.97675,84.55561,0.1259126,4.386779,1.66027,12,17.33449
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.900043,42.54765,31.52009,5.892907,5.892907,0,0,0,5.892907,66.182,0,8.881784E-16,0,3.900043,6.20306,5.892907,0,0,6.349141,23.88475,0,2.303016,-2.303016,30.54916,78.33102,0.1259126,6.482197,3.120035,0,27.78479
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.636049,50.02691,33.30612,1.000493,1.000493,0,-1,0,1.000493,563.327,0,0,0,5.636049,1.053151,1.000493,0,0,8.908048,21.58174,4.582898,0,4.582898,34.89688,89.479,0.1257929,1.100543,4.508839,0,27.21778
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.527733,51.41101,34.8619,0,0,0,0,0,0,0,1.202583,0,0,5.527733,0,0,0,0,4.32515,25.70634,4.32515,0,4.32515,39.00008,100,0.1256801,0,4.422186,0,31.23408
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.888152,54.50492,36.51102,2.183083,2.183083,0,0,0,2.183083,269.7173,3.59017,0,0,5.888152,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1256801,2.401391,4.710522,0,35.48713
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.550854,51.81474,38.15393,5.80984,5.80984,0,0,0,5.80984,78.33011,0,8.881784E-16,0,4.550854,6.115621,5.80984,0,0,0,29.59898,0,1.564767,-1.564767,37.35067,95.77075,0.1256801,6.390824,3.640683,0,34.14983
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.121664,52.20768,39.80305,3.67429,3.67429,0,0,0,3.67429,112.1758,0,0,0,4.121664,3.867674,3.67429,0,0,1.73863,28.03421,0.25399,0,0.25399,37.59163,96.38859,0.1256735,4.041719,3.297331,0,32.15588
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.399213,47.86707,40.84854,1.193231,1.193231,0,-1,0,1.193231,201.0685,0,0,0,2.399213,1.256033,1.193231,0,0,1.48464,28.2628,1.14318,0,1.14318,38.67614,99.1694,0.1256437,1.312555,1.91937,0,30.66201
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.087533,47.46855,41.3775,4.904844,4.904844,0,-1,0,4.904844,42.56064,0,0,0,2.087533,5.162994,4.904844,0,0,0.3414604,29.29166,0,3.075461,-3.075461,35.43432,90.85705,0.1256437,5.395329,1.670027,0,31.3792
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6975389,43.99655,42.00603,8.52472,8.36,0,-1,0,8.36,8.343766,0,0.1647201,1.017192,0.6975389,8.8,8.36,0,0,3.758639,26.2162,0,8.102461,-8.102461,26.89358,68.95775,0.1256437,9.377192,0.5580311,0,26.91374
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4755771,43.03754,41.68866,0,0,0,-1,0,0,0,0,0,0,0.4755771,0,0,0,0,12.76137,18.11374,0.4755771,0,0.4755771,27.34475,70.1146,0.1256313,0,0.3804617,0,18.58932
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.301722,41.31547,40.46893,2.587867,2.587867,0,-1,0,2.587867,11.6591,0,4.440892E-16,0,0.301722,2.724071,2.587867,0,0,12.2858,18.54176,0,2.422348,-2.422348,24.79137,63.56749,0.1256313,2.846654,0.2413776,0,18.84348
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,39.44834,39.44834,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,14.97729,16.11941,0,7.39237,-7.39237,16.99913,43.58742,0.1256313,7.725026,0,0,16.11941
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,38.12281,38.12281,8.801587,8.290691,0,-1,0,8.290691,0,0,0.5108964,1.391055,0,8.727043,8.290691,0,0,23.19104,8.727043,0,8.727043,-8.727043,7.800015,20,0.1256313,9.681746,0,0,8.727043
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,36.89686,36.89686,5.065756,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.065756,5.572332,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1256313,5.572332,0,0,8.426001E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,35.61489,35.61489,0.8794667,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8794667,0.9674134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1256313,0.9674134,0,0,8.426001E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,34.70632,34.70632,1.870447,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.870447,2.057492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1256313,2.057492,0,0,8.426001E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,34.00933,34.00933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1256313,0,0,0,8.426001E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,33.20033,33.20033,1.310734,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.310734,1.441807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1256313,1.441807,0,0,8.426001E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,32.6278,32.6278,1.339125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.339125,1.473037,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1256313,1.473037,0,0,8.426001E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,32.08017,32.08017,0.2711352,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2711352,0.2982486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1256313,0.2982486,0,0,8.426001E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,31.59476,31.59476,0.1877587,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1877587,0.2065346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1256313,0.2065346,0,0,8.426001E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,31.19026,31.19026,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.125839,1.659403,0,12,8.426001E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2057276,31.59088,31.04713,0.886808,0.886808,9.686808,0,2.786762,0.886808,23.19866,0,0,0,0.2057276,0,0,8.8,8.36,24.52775,7.524,8.565727,0,8.565727,23.85717,61.17211,0.1260046,0.9754888,0.1645821,12,7.729728
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.963413,36.08763,30.75464,4.155044,4.155044,12,0,3.372,4.155044,47.25372,0,0,0,1.963413,0,0,7.844956,7.452708,15.96203,15.23316,9.416121,0,9.416121,32.79009,84.07698,0.1262814,4.570548,1.57073,12,17.19657
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.480995,41.21193,31.45163,4.196949,4.196949,0,0,0,4.196949,82.94106,0,0,0,3.480995,4.417842,4.196949,0,0,6.545905,23.70766,0,0.9368471,-0.9368471,31.80256,81.54488,0.1262814,4.616644,2.784796,0,27.18866
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.020663,44.74742,33.219,3.422545,3.422545,0,-1,0,3.422545,117.4758,0,0,0,4.020663,3.602679,3.422545,0,0,7.586846,22.77082,0.4179845,0,0.4179845,32.1991,82.56163,0.1262706,3.764799,3.216531,0,26.79148
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.405425,50.90382,34.77478,6.036972,6.036972,0,0,0,6.036972,89.53869,0,0,0,5.405425,6.354707,6.036972,0,0,7.168861,23.147,0,0.9492818,-0.9492818,31.19847,79.99591,0.1262706,6.640669,4.32434,0,28.55243
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,8.254524,63.17122,36.40523,3.12837,3.12837,0,0,0,3.12837,263.8603,0,0,0,8.254524,3.293021,3.12837,0,0,8.223619,22.19772,4.961504,0,4.961504,35.90536,92.06485,0.1261416,3.441207,6.60362,0,30.45225
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.876921,63.64319,38.01702,0,0,0,0,0,0,0,4.614805,0,0,7.876921,0,0,0,0,3.262115,26.66307,3.262115,0,3.262115,39.00008,100,0.126057,0,6.301537,0,34.53999
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,7.379249,63.67183,39.65992,0,0,0,0,0,0,0,7.379249,0,0,7.379249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126057,0,5.903399,0,36.97823
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,7.306297,64.65037,40.71163,2.355847,2.355847,0,-1,0,2.355847,310.1346,4.826458,0,0,7.306297,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.126057,2.591432,5.845037,0,36.90527
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.87278,59.8856,41.27171,0,0,0,-1,0,0,0,5.87278,0,0,5.87278,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126057,0,4.698224,0,35.47176
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.069739,51.03681,41.86913,2.40196,2.40196,0,-1,0,2.40196,127.8014,0.5413594,0,0,3.069739,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.126057,2.642156,2.455791,0,32.66872
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.115967,47.73646,41.55175,1.585226,1.585226,0,-1,0,1.585226,133.4805,0.4473079,0,0,2.115967,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.126057,1.743748,1.692773,0,31.71494
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3664073,41.35407,40.32579,4.137515,4.137515,0,-1,0,4.137515,8.855735,0,8.881784E-16,0,0.3664073,4.355278,4.137515,0,0,0,29.59898,0,3.988871,-3.988871,34.79544,89.21889,0.126057,4.551266,0.2931259,0,29.96539
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,39.31143,39.31143,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.432079,25.61011,0,8.29681,-8.29681,26.04983,66.79431,0.126057,8.670167,0,0,25.61011
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,37.97968,37.97968,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.65076,17.3133,0,2.724737,-2.724737,23.17771,59.4299,0.126057,2.847351,0,0,17.3133
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,36.75373,36.75373,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.67824,14.58856,0,6.023462,-6.023462,16.82842,43.14971,0.126057,6.294518,0,0,14.58856
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,35.49665,35.49665,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.37098,8.565097,0,0.3441666,-0.3441666,16.46564,42.2195,0.126057,0.3596541,0,0,8.565097
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,34.60053,34.60053,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.75339,8.220931,0,1.080655,-1.080655,15.32653,39.29871,0.126057,1.129284,0,0,8.220931
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,33.90354,33.90354,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.95411,7.140276,0,1.205389,-1.205389,14.05594,36.04079,0.126057,1.259632,0,0,7.140276
