Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,33.1132,33.1132,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.29343,5.934886,0,1.079228,-1.079228,12.91833,33.12386,0.126057,1.127793,0,0,5.934886
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,32.55312,32.55312,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.49258,4.855659,0,1.131201,-1.131201,11.72594,30.06645,0.126057,1.182105,0,0,4.855659
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,32.01171,32.01171,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.74947,3.724458,0,1.74856,-1.74856,9.882795,25.34045,0.126057,1.827245,0,0,3.724458
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,31.53876,31.53876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.69231,1.975898,0,0,0,9.882795,25.34045,0.126057,0,0,0,1.975898
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,31.13425,31.13425,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.69231,1.975898,0,0.84115,-0.84115,8.996145,23.06699,0.126057,0.8790018,0,0,1.975898
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.218203,31.55527,30.97867,1.4235,1.4235,10.2235,0,2.922545,1.4235,15.32863,0,0,0,0.218203,0,0,8.8,8.36,31.62692,1.134748,8.578203,0,8.578203,17.13414,43.93361,0.1262519,1.56585,0.1745624,12,1.352951
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.680087,35.21921,30.67996,1.80662,1.80662,10.60662,0,3.019475,1.80662,92.99614,0,0,0,1.680087,0,0,8.8,8.36,23.04872,8.855131,10.04009,0,10.04009,26.65901,68.35629,0.1264303,1.987282,1.34407,12,10.53522
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.206135,37.42492,31.38318,2.99157,2.99157,11.79157,0,3.319267,2.99157,73.74504,1.776357E-15,0,0,2.206135,0,0,8.8,8.36,13.00863,17.89121,10.56613,0,10.56613,36.68292,94.05859,0.1266625,3.290728,1.764908,12,20.09734
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.676683,43.57715,33.1132,2.262489,2.262489,0,-1,0,2.262489,162.5061,0,0,0,3.676683,2.381567,2.262489,0,0,2.442497,27.40073,1.295116,0,1.295116,37.91158,97.20898,0.1266289,2.488738,2.941347,0,31.07741
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.166428,46.77806,34.67521,2.3078,2.3078,0,0,0,2.3078,180.5367,0.5897831,0,0,4.166428,2.429264,2.3078,0,0,1.147381,28.56634,1.147381,0,1.147381,39.00008,100,0.1265993,2.53858,3.333142,0,32.73276
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.518865,46.46319,36.2621,7.507007,7.507007,0,0,0,7.507007,46.8744,0,8.881784E-16,0,3.518865,7.902113,7.507007,0,0,0,29.59898,0,4.383248,-4.383248,34.37973,88.15298,0.1265993,8.257708,2.815092,0,33.11784
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.573922,58.51535,37.87389,5.974835,5.974835,0,0,0,5.974835,110.0268,0,0,0,6.573922,6.289299,5.974835,0,0,4.870276,25.21573,0.2846219,0,0.2846219,34.64975,88.84532,0.1265919,6.572318,5.259137,0,31.78965
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.359233,63.42906,39.52301,1.274023,1.274023,0,0,0,1.274023,577.6372,1.432502,0,0,7.359233,1.341077,1.274023,0,0,4.585654,25.47189,4.585654,0,4.585654,39.00008,100,0.1264734,1.401426,5.887386,0,32.83112
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.500146,57.7484,40.5685,6.591398,6.591398,0,-1,0,6.591398,83.44431,0,8.881784E-16,0,5.500146,6.938313,6.591398,0,0,0,29.59898,0,1.438167,-1.438167,37.48412,96.11293,0.1264734,7.250538,4.400117,0,35.09912
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.613202,55.2674,41.09746,0,0,0,-1,0,0,0,3.015239,0,0,4.613202,0,0,0,0,1.597963,28.16081,1.597963,0,1.597963,39.00008,100,0.1264321,0,3.690562,0,32.77401
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.872171,53.47839,41.726,3.935116,3.935116,0,-1,0,3.935116,98.40041,0,0,0,3.872171,4.142228,3.935116,0,0,0,29.59898,0,0.2700569,-0.2700569,38.71541,99.27009,0.1264321,4.328628,3.097737,0,33.47115
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.859096,46.81013,41.40862,3.619405,3.619405,0,-1,0,3.619405,51.36469,0,0,0,1.859096,3.8099,3.619405,0,0,0.3000632,29.32892,0,1.950804,-1.950804,36.65908,93.99747,0.1264321,3.981345,1.487277,0,31.18802
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3858211,41.26482,40.18266,0.3992658,0.3992658,0,-1,0,0.3992658,96.63264,0,0,0,0.3858211,0.4202798,0.3992658,0,0,2.467623,27.37812,0,0.03445872,-0.03445872,36.62276,93.90434,0.1264321,0.4391924,0.3086568,0,27.76394
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,39.13718,39.13718,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.50591,27.34366,0,5.007846,-5.007846,31.34403,80.36915,0.1264321,5.2332,0,0,27.34366
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,37.84277,37.84277,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.070184,22.33581,0,8.8,-8.8,22.06801,56.58454,0.1264321,13.14812,0,0,22.33581
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,36.61682,36.61682,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,17.84796,13.53581,0,4.779654,-4.779654,17.02982,43.66611,0.1264321,4.994738,0,0,13.53581
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,35.35353,35.35353,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.15869,8.756159,0,2.960736,-2.960736,13.90893,35.66385,0.1264321,3.093969,0,0,8.756159
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,34.48229,34.48229,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.44839,5.795423,0,1.36456,-1.36456,12.47056,31.97572,0.1264321,1.425966,0,0,5.795423
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,33.77908,33.77908,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,27.96457,4.430863,0,0.8536136,-0.8536136,11.57077,29.66858,0.1264321,0.8920261,0,0,4.430863
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,32.99496,32.99496,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,28.91303,3.57725,0,0.3536097,-0.3536097,11.19803,28.71284,0.1264321,0.3695221,0,0,3.57725
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.30593,3.22364,0,0,0,11.19803,28.71284,0.1264321,0,0,0,3.22364
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,31.92459,31.92459,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.30593,3.22364,0,0.591984,-0.591984,10.57402,27.11283,0.1264321,0.6186233,0,0,3.22364
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,31.45163,31.45163,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,29.96369,2.631656,0,1.169018,-1.169018,9.341771,23.95321,0.1264321,1.221624,0,0,2.631656
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,31.04713,31.04713,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.2626,1.462637,0,0.5352691,-0.5352691,8.777548,22.50649,0.1264321,0.5593562,0,0,1.462637
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2303993,31.50018,30.89155,1.395052,1.395052,10.19505,0,2.915348,1.395052,16.51546,0,0,0,0.2303993,0,0,8.8,8.36,31.85734,0.9273683,8.5904,0,8.5904,16.92712,43.40277,0.1266229,1.534557,0.1843195,12,1.157768
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.468276,34.54351,30.59284,3.585218,3.585218,11.77828,0,3.315904,3.585218,40.95361,0,0,0,1.468276,0,0,8.193057,7.783404,23.26694,8.658728,9.25168,0,9.25168,25.70403,65.90764,0.1268865,3.94374,1.174621,12,10.127
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.95157,39.4633,31.27738,7.096975,7.096975,12,0,3.372,7.096975,41.58912,0,0,0,2.95157,0,0,4.903025,4.657874,14.01526,16.98524,7.609444,0,7.609444,32.92298,84.41773,0.1271303,7.806673,2.361256,12,19.93681
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.99645,47.59839,33.00741,6.234406,6.234406,0,-1,0,6.234406,80.14316,8.881784E-16,0,0,4.99645,6.562533,6.234406,0,0,6.405821,23.83374,0,1.566083,-1.566083,31.27219,80.18493,0.1271303,6.857847,3.99716,0,28.83019
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.563355,51.16038,34.53207,3.316761,3.316761,0,0,0,3.316761,167.7346,0,0,0,5.563355,3.491327,3.316761,0,0,8.145913,22.26766,2.072028,0,2.072028,33.23788,85.22517,0.1270769,3.648437,4.450685,0,27.83101
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.645017,60.45071,36.12519,7.331688,7.331688,0,0,0,7.331688,104.2736,8.881784E-16,0,0,7.645017,7.717566,7.331688,0,0,6.073885,24.13248,0,0.07254984,-0.07254984,33.16141,85.02909,0.1270769,8.064857,6.116013,0,31.7775
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.509547,54.58263,37.73698,3.219228,3.219228,0,0,0,3.219228,171.145,0,0,0,5.509547,3.388661,3.219228,0,0,6.154496,24.05993,2.120886,0,2.120886,35.17346,90.18818,0.1270222,3.541151,4.407638,0,29.56948
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.915833,54.39098,39.37988,1.777261,1.777261,0,0,0,1.777261,276.5961,0,0,0,4.915833,1.870801,1.777261,0,0,4.03361,25.96873,3.045033,0,3.045033,38.06223,97.59527,0.1269438,1.954987,3.932667,0,30.88456
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.585566,65.4211,40.43159,6.673085,6.673085,0,-1,0,6.673085,113.674,0,0,0,7.585566,7.0243,6.673085,0,0,0.9885772,28.70926,0.5612654,0,0.5612654,38.5947,98.96056,0.1269294,7.340394,6.068452,0,36.29482
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,6.110327,60.38828,40.95433,3.156504,3.156504,0,-1,0,3.156504,193.5789,2.360379,0,0,6.110327,3.322636,3.156504,0,0,0.4273118,29.2144,0.4273118,0,0.4273118,39.00008,100,0.1269184,3.472155,4.888262,0,35.32473
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.631987,55.83366,41.55175,2.070955,2.070955,0,-1,0,2.070955,223.6643,2.452034,0,0,4.631987,2.179953,2.070955,0,0,0,29.59898,0,0,0,39.00008,100,0.1269184,2.278051,3.705589,0,34.23096
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.13371,47.4598,41.23437,0,0,0,-1,0,0,0,2.13371,0,0,2.13371,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269184,0,1.706968,0,31.73269
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.295564,40.80391,39.9773,8.168686,8.168686,0,-1,0,8.168686,3.618256,0,0,0.6255548,0.295564,8.598617,8.168686,0,0,0,29.59898,0,8.303053,-8.303053,30.24789,77.55854,0.1269184,8.985555,0.2364512,0,29.89454
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,38.92559,38.92559,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.225615,21.29593,0,7.859621,-7.859621,21.96312,56.31559,0.1269184,8.213304,0,0,21.29593
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,37.6623,37.6623,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.95853,13.43631,0,6.360901,-6.360901,15.25815,39.12337,0.1269184,6.647142,0,0,13.43631
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,36.44257,36.44257,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.02619,7.075403,0,5.414405,-5.414405,9.550861,24.48934,0.1269184,5.658053,0,0,7.075403
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,35.21662,35.21662,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.0422,1.660998,0,0.1305195,-0.1305195,9.413281,24.13657,0.1269184,0.1363929,0,0,1.660998
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,34.33916,34.33916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.18722,1.530479,0,0,0,9.413281,24.13657,0.1269184,0,0,0,1.530479
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,33.65461,33.65461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.18722,1.530479,0,0,0,9.413281,24.13657,0.1269184,0,0,0,1.530479
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,32.88917,32.88917,2.40035,1.453955,0,-1,0,1.453955,0,0,0.9463955,1.186431,0,1.530479,1.453955,0,0,31.18722,1.530479,0,1.530479,-1.530479,7.800015,20,0.1269184,2.640385,0,0,1.530479
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,32.36021,32.36021,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269184,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,31.81879,31.81879,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269184,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,31.36451,31.36451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269184,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,30.96,30.96,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271367,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09231447,31.04762,30.80443,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09231447,0,0,8.8,8.36,24.52775,7.524,8.452314,0,8.452314,23.74958,60.89623,0.127249,0,0.07385157,12,7.616314
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7897465,32.62477,30.52439,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7897465,0,0,8.8,8.36,16.07544,15.13108,9.149747,0,9.149747,32.42979,83.15314,0.127343,0,0.6317971,12,15.92083
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.804747,38.9439,31.19026,5.540785,5.540785,0,0,0,5.540785,50.62002,0,0,0,2.804747,5.832405,5.540785,0,0,6.925693,23.36585,0,3.027659,-3.027659,29.23836,74.96999,0.127343,6.094863,2.243797,0,26.1706
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.448231,45.72338,32.88917,3.023799,3.023799,0,-1,0,3.023799,147.1074,0,0,0,4.448231,3.182947,3.023799,0,0,10.28976,20.3382,1.265285,0,1.265285,30.43871,78.04782,0.1273105,3.326179,3.558585,0,24.78643
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.791971,48.48178,34.40761,1.435715,1.435715,0,0,0,1.435715,333.769,0,0,0,4.791971,1.511279,1.435715,0,0,9.024473,21.47695,3.280692,0,3.280692,33.55105,86.02816,0.1272264,1.579286,3.833577,0,26.26892
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.353477,52.08042,35.98206,2.858583,2.858583,0,0,0,2.858583,187.2773,0,0,0,5.353477,3.009035,2.858583,0,0,5.743781,24.42957,2.344441,0,2.344441,35.77518,91.73105,0.1271663,3.144442,4.282781,0,29.78305
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.721272,62.51648,37.59385,1.877781,1.877781,0,0,0,1.877781,411.1913,2.34532,0,0,7.721272,1.976611,1.877781,0,0,3.39934,26.53957,3.39934,0,3.39934,39.00008,100,0.1270794,2.065559,6.177017,0,34.26085
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.994179,57.955,39.20564,0,0,0,0,0,0,0,5.994179,0,0,5.994179,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270794,0,4.795343,0,35.59316
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.344923,56.85106,40.25734,4.915947,4.915947,0,-1,0,4.915947,108.7262,0.1702411,0,0,5.344923,5.174681,4.915947,0,0,0,29.59898,0,0,0,39.00008,100,0.1270794,5.407542,4.275938,0,34.9439
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.845062,55.70616,40.78008,0.6150034,0.6150034,0,-1,0,0.6150034,787.8105,4.19769,0,0,4.845062,0.647372,0.6150034,0,0,0,29.59898,0,0,0,39.00008,100,0.1270794,0.6765038,3.87605,0,34.44404
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.22281,51,41.3775,1.056762,1.056762,0,-1,0,1.056762,304.9703,2.110429,0,0,3.22281,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1270794,1.162438,2.578248,0,32.82179
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.999513,46.83314,41.02279,0.2154781,0.2154781,0,-1,0,0.2154781,927.9428,1.772694,0,0,1.999513,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1270794,0.2370259,1.599611,0,31.59849
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4114178,40.95476,39.80305,4.89833,4.89833,0,-1,0,4.89833,8.399144,0,0,0,0.4114178,5.156137,4.89833,0,0,0,29.59898,0,4.74472,-4.74472,33.9987,87.17599,0.1270794,5.388164,0.3291343,0,30.0104
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,38.75135,38.75135,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.271911,24.85426,0,2.880779,-2.880779,30.9621,79.38983,0.1270794,3.010414,0,0,24.85426
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,37.48806,37.48806,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.472775,21.97348,0,0.5166972,-0.5166972,30.41745,77.99331,0.1270794,0.5399486,0,0,21.97348
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,36.2621,36.2621,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.046884,21.45678,0,1.999228,-1.999228,28.31008,72.58981,0.1270794,2.089193,0,0,21.45678
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,35.05482,35.05482,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.26825,19.45756,0,2.18629,-2.18629,26.00553,66.68071,0.1270794,2.284673,0,0,19.45756
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,34.21469,34.21469,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.69746,17.27127,0,1.023887,-1.023887,24.92626,63.91335,0.1270794,1.069961,0,0,17.27127
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,33.53637,33.53637,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.83511,16.24738,0,1.561416,-1.561416,23.28038,59.69316,0.1270794,1.63168,0,0,16.24738
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,32.78338,32.78338,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.57002,14.68596,0,1.217798,-1.217798,21.99671,56.4017,0.1270794,1.272599,0,0,14.68596
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,32.27308,32.27308,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.92313,13.46816,0,0.8425202,-0.8425202,21.10861,54.12454,0.1270794,0.8804336,0,0,13.46816
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,31.73167,31.73167,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.85926,12.62564,0,0.8968112,-0.8968112,20.16329,51.70064,0.1270794,0.9371678,0,0,12.62564
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,31.27738,31.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85572,11.72883,0,0,0,20.16329,51.70064,0.1270794,0,0,0,11.72883
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,30.89155,30.89155,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.85572,11.72883,0,1.903021,-1.903021,18.15733,46.55716,0.1270794,1.988657,0,0,11.72883
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09373742,30.98282,30.73597,1.542579,1.542579,0,0,0,1.542579,6.076668,0,2.220446E-16,0,0.09373742,1.623768,1.542579,0,0,21.97018,9.825811,0,1.53003,-1.53003,16.54454,42.42181,0.1270794,1.696837,0.07498994,0,9.919549
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.020173,35.93807,30.45593,0.1397163,0.1397163,0,0,0,0.1397163,1445.91,0,0,0,2.020173,0.1470698,0.1397163,0,0,23.67022,8.295781,1.873103,0,1.873103,18.32152,46.97816,0.1270315,0.153688,1.616138,0,10.31595
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.596409,41.18536,31.10314,0,0,0,0,0,0,0,0,0,0,3.596409,0,0,0,0,21.79712,9.981574,3.596409,0,3.596409,21.73337,55.72648,0.1269397,0,2.877127,0,13.57798
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.675495,49.59209,32.80205,8.57136,8.36,0,-1,0,8.36,67.8887,0,0.2113598,1.068496,5.675495,8.8,8.36,0,0,18.20071,13.21834,0,3.124505,-3.124505,18.43986,47.28159,0.1269397,9.428495,4.540396,0,18.89384
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.679845,58.41851,34.32049,0,0,0,0,0,0,0,0,0,0,7.679845,0,0,0,0,21.67238,10.09384,7.679845,0,7.679845,25.7256,65.96294,0.126744,0,6.143876,0,17.77368
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.483231,63.44235,35.88249,4.743631,4.743631,0,0,0,4.743631,178.8341,0,0,0,8.483231,4.993296,4.743631,0,0,13.99253,17.0057,3.489934,0,3.489934,29.03644,74.45226,0.1266553,5.217995,6.786584,0,25.48893
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,8.053633,63.66135,37.45694,2.13737,2.13737,0,0,0,2.13737,376.801,0,0,0,8.053633,2.249863,2.13737,0,0,10.5026,20.14664,5.803769,0,5.803769,34.54238,88.57002,0.126508,2.351107,6.442906,0,28.20027
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.770173,60.63122,39.0625,0,0,0,0,0,0,0,2.071343,0,0,6.770173,0,0,0,0,4.69883,25.37003,4.69883,0,4.69883,39.00008,100,0.1263891,0,5.416138,0,32.14021
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.51011,53.8354,40.11421,0,0,0,-1,0,0,0,4.51011,0,0,4.51011,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263891,0,3.608088,0,34.10909
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.613184,58.23425,40.64317,0.5320987,0.5320987,0,-1,0,0.5320987,1054.914,5.05308,0,0,5.613184,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1263891,0.5853086,4.490547,0,35.21216
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.053158,50.3091,41.23437,0,0,0,-1,0,0,0,3.053158,0,0,3.053158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263891,0,2.442526,0,32.65214
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.041063,46.81633,40.88588,3.364892,3.364892,0,-1,0,3.364892,60.65762,0,0,0,2.041063,3.541992,3.364892,0,0,0,29.59898,0,1.500928,-1.500928,37.41796,95.9433,0.1263891,3.701381,1.632851,0,31.64004
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3095519,40.52414,39.65992,0,0,0,-1,0,0,0,0,0,0,0.3095519,0,0,0,0,1.667698,28.09805,0.3095519,0,0.3095519,37.71163,96.69629,0.1263813,0,0.2476415,0,28.4076
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,38.5771,38.5771,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.358146,28.37665,0,6.220877,-6.220877,31.15425,79.88252,0.1263813,6.500816,0,0,28.37665
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,37.31381,37.31381,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.270231,22.15577,0,0.1710458,-0.1710458,30.97395,79.42023,0.1263813,0.1787429,0,0,22.15577
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.460282,21.98472,0,0,0,30.97395,79.42023,0.1263813,0,0,0,21.98472
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,34.91791,34.91791,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.460282,21.98472,0,0.3350499,-0.3350499,30.62078,78.51466,0.1263813,0.3501271,0,0,21.98472
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,34.09645,34.09645,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.832561,21.64967,0,0.7345297,-0.7345297,29.84651,76.52937,0.1263813,0.7675835,0,0,21.64967
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,33.43058,33.43058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.648705,20.91514,0,0,0,29.84651,76.52937,0.1263813,0,0,0,20.91514
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,32.67759,32.67759,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.648705,20.91514,0,1.222022,-1.222022,28.55839,73.22649,0.1263813,1.277013,0,0,20.91514
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,32.16729,32.16729,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.00651,19.69312,0,0.1779612,-0.1779612,28.3708,72.7455,0.1263813,0.1859694,0,0,19.69312
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,31.64455,31.64455,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.20424,19.51516,0,0.2000736,-0.2000736,28.1599,72.20474,0.1263813,0.2090769,0,0,19.51516
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,31.20893,31.20893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42655,19.31509,0,0,0,28.1599,72.20474,0.1263813,0,0,0,19.31509
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,30.80443,30.80443,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.42655,19.31509,0,0.9952023,-0.9952023,27.11087,69.51491,0.1263813,1.039986,0,0,19.31509
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1072799,30.93127,30.64885,0,0,0,0,0,0,0,0,0,0,0.1072799,0,0,0,0,12.53233,18.31989,0.1072799,0,0.1072799,27.21264,69.77587,0.1263786,0,0.08582392,0,18.42716
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8000786,32.49501,30.36881,1.03048,1.03048,0,0,0,1.03048,77.64133,0,0,0,0.8000786,1.084716,1.03048,0,0,12.42505,18.41644,0,0.2846375,-0.2846375,26.91261,69.00655,0.1263786,1.133528,0.6400629,0,19.21651
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6840962,32.83775,31.01601,1.762143,1.762143,0,0,0,1.762143,38.82184,0,2.220446E-16,0,0.6840962,1.854887,1.762143,0,0,12.74131,18.1318,0,1.170791,-1.170791,25.67849,65.84215,0.1263786,1.938357,0.5472769,0,18.8159
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.173075,35.87846,32.69625,1.280538,1.280538,0,-1,0,1.280538,91.60797,0,0,0,1.173075,1.347935,1.280538,0,0,14.04219,16.96101,0,0.1748599,-0.1748599,25.49417,65.36954,0.1263786,1.408592,0.9384598,0,18.13408
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.128995,37.29158,34.20225,4.631323,4.631323,0,0,0,4.631323,24.37737,0,8.881784E-16,0,1.128995,4.875077,4.631323,0,0,14.23648,16.78615,0,3.746083,-3.746083,21.54545,55.24464,0.1263786,5.094456,0.9031957,0,17.91514
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.143432,38.89947,35.73936,9.289122,9.289122,12,0,3.372,9.289122,12.30937,0,0,0,1.143432,0,0,2.710878,2.575334,18.39879,13.04007,3.718767,0,3.718767,25.07338,64.2906,0.126498,10.21803,0.9147459,12,14.1835
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.044743,46.12105,37.31381,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,375.7276,1.776357E-15,0,0,3.044743,0,0,8.8,8.36,14.68003,16.38696,11.40474,0,11.40474,35.89287,92.03282,0.1265809,0.8913953,2.435795,12,19.4317
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.686963,46.72832,38.92559,4.631515,4.631515,0,0,0,4.631515,58.01478,0,0,0,2.686963,4.875278,4.631515,0,0,3.275281,26.65122,0,2.188316,-2.188316,33.58619,86.11826,0.1265809,5.094666,2.14957,0,29.33819
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.728292,44.90032,39.93996,3.405891,3.405891,0,-1,0,3.405891,50.74419,0,4.440892E-16,0,1.728292,3.585148,3.405891,0,0,5.706743,24.46291,0,1.856857,-1.856857,31.62889,81.09955,0.1265809,3.74648,1.382633,0,26.1912
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.206409,43.90966,40.46893,4.107852,4.107852,0,-1,0,4.107852,29.36836,0,0,0,1.206409,4.324055,4.107852,0,0,7.769917,22.60605,0,3.117646,-3.117646,28.3426,72.67319,0.1265809,4.518638,0.9651272,0,23.81246
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08386635,41.2954,41.06012,4.147246,4.147246,0,-1,0,4.147246,2.022218,0,8.881784E-16,0,0.08386635,4.365522,4.147246,0,0,11.23397,19.48841,0,4.281656,-4.281656,23.82934,61.10075,0.1265809,4.561971,0.06709308,0,19.57227
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.406378,41.85568,40.71163,1.207383,1.207383,0,-1,0,1.207383,33.65776,0,0,0,0.406378,1.270929,1.207383,0,0,15.99136,15.20675,0,0.8645512,-0.8645512,22.91802,58.76404,0.1265809,1.328121,0.3251024,0,15.61313
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1963084,40.03205,39.48568,2.641487,2.641487,0,-1,0,2.641487,7.43174,0,4.440892E-16,0,0.1963084,2.780512,2.641487,0,0,16.95198,14.3422,0,2.584204,-2.584204,20.19403,51.77946,0.1265809,2.905635,0.1570467,0,14.53851
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.82331,11.758,0,0,0,20.19403,51.77946,0.1265809,0,0,0,11.758
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,37.1769,37.1769,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,19.82331,11.758,0,7.703207,-7.703207,12.07414,30.95927,0.1265809,8.049851,0,0,11.758
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,35.98206,35.98206,3.403526,3.403526,0,-1,0,3.403526,0,0,4.440892E-16,0,0,3.582659,3.403526,0,0,28.38243,4.054789,0,3.582659,-3.582659,8.297684,21.27607,0.1265809,3.743879,0,0,4.054789
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,34.79345,34.79345,0.9369806,0.4485233,0,-1,0,0.4485233,0,0,0.4884573,0.5821553,0,0.4721299,0.4485233,0,0,32.36316,0.4721299,0,0.4721299,-0.4721299,7.800015,20,0.1265809,1.030679,0,0,0.4721299
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,33.97199,33.97199,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265809,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,33.32479,33.32479,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265809,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,32.57179,32.57179,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265809,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,32.0615,32.0615,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265809,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,31.55742,31.55742,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265809,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,31.12181,31.12181,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265809,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,30.73597,30.73597,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268033,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2277385,31.19333,30.59284,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.71646,0,0,0,0.2277385,0,0,8.8,8.36,24.52775,7.524,8.587738,0,8.587738,23.87805,61.22565,0.1269974,1.702259,0.1821908,12,7.751739
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4985163,31.6119,30.29413,6.423009,6.423009,12,0,3.372,6.423009,7.761414,0,0,0,0.4985163,0,0,5.576991,5.298141,15.94001,15.25296,5.796658,0,5.796658,29.37724,75.32612,0.127189,7.06531,0.3988131,12,15.75148
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6797276,32.75049,30.94134,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6797276,0,0,8.8,8.36,10.14336,20.46996,9.039727,0,9.039727,37.95308,97.3154,0.1272843,0,0.5437821,12,21.14968
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.365058,36.32222,32.60913,6.732506,6.732506,0,-1,0,6.732506,20.27562,0,0,0,1.365058,7.086849,6.732506,0,0,1.10363,28.60571,0,5.721791,-5.721791,31.92179,81.85057,0.1272843,7.405757,1.092046,0,29.97077
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.787407,41.94826,34.09645,3.737902,3.737902,0,0,0,3.737902,74.57143,4.440892E-16,0,0,2.787407,3.934633,3.737902,0,0,7.461175,22.88392,0,1.147227,-1.147227,30.7125,78.74985,0.1272843,4.111692,2.229925,0,25.67133
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.250495,44.96674,35.63356,1.779691,1.779691,0,0,0,1.779691,182.6438,0,0,0,3.250495,1.873359,1.779691,0,0,8.735872,21.73669,1.377136,0,1.377136,32.01897,82.09975,0.1272496,1.95766,2.600396,0,24.98719
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.010666,42.90616,37.20802,4.250243,4.250243,0,0,0,4.250243,47.30709,0,0,0,2.010666,4.47394,4.250243,0,0,7.358736,22.97612,0,2.463274,-2.463274,29.42245,75.44202,0.1272496,4.675267,1.608533,0,24.98678
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.137426,41.98725,38.78246,5.375016,5.375016,0,0,0,5.375016,21.16136,0,0,0,1.137426,5.657911,5.375016,0,0,10.09571,20.51284,0,4.520485,-4.520485,24.65744,63.22408,0.1272496,5.912518,0.909941,0,21.65027
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.620567,47.4484,39.80305,2.634269,2.634269,0,-1,0,2.634269,99.47984,0,4.440892E-16,0,2.620567,2.772915,2.634269,0,0,15.11847,15.99236,0,0.1523481,-0.1523481,24.49685,62.81231,0.1272496,2.897696,2.096454,0,18.61292
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.701979,48.24965,40.32579,8.387339,8.36,0,-1,0,8.36,32.32032,0,0.0273391,0.866073,2.701979,8.8,8.36,0,0,15.28774,15.84001,0,6.098022,-6.098022,18.06897,46.3306,0.1272496,9.226073,2.161583,0,18.54199
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.975725,49.73462,40.92321,4.826568,4.826568,0,-1,0,4.826568,61.65303,0,0,0,2.975725,5.080597,4.826568,0,0,22.06332,9.741987,0,2.104872,-2.104872,15.85024,40.64156,0.1272496,5.309225,2.38058,0,12.71771
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.34075,44.40443,40.5685,2.19244,2.19244,0,-1,0,2.19244,61.15332,0,4.440892E-16,0,1.34075,2.307832,2.19244,0,0,24.40207,7.637115,0,0.9670818,-0.9670818,14.83085,38.02774,0.1272496,2.411684,1.0726,0,8.977865
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3627507,40.35421,39.34254,0,0,0,-1,0,0,0,0,0,0,0.3627507,0,0,0,0,25.4766,6.670033,0.3627507,0,0.3627507,15.17498,38.91014,0.1272404,0,0.2902006,0,7.032784
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,38.29706,38.29706,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,25.11385,6.996509,0,6.288108,-6.288108,8.546736,21.91466,0.1272404,6.571073,0,0,6.996509
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,37.07111,37.07111,6.547889,0.6729809,0,-1,0,0.6729809,0,0,5.874908,6.529697,0,0.708401,0.6729809,0,0,32.10064,0.708401,0,0.708401,-0.708401,7.800015,20,0.1272404,7.202678,0,0,0.708401
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,35.88249,35.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272404,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,34.68765,34.68765,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272404,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,33.88487,33.88487,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272404,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,33.23767,33.23767,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272404,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,32.48467,32.48467,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272404,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.99304,31.99304,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272404,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,31.4703,31.4703,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272404,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.04713,31.04713,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272404,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,30.66129,30.66129,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274236,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1934871,31.03408,30.52439,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,25.62769,0,0,0,0.1934871,0,0,8.8,8.36,24.52775,7.524,8.553487,0,8.553487,23.84556,61.14233,0.1275723,0.8304915,0.1547897,12,7.717487
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.800273,35.08568,30.22568,1.873721,1.873721,10.67372,0,3.036451,1.873721,96.08011,0,0,0,1.800273,0,0,8.8,8.36,15.97427,15.22214,10.16027,0,10.16027,33.48444,85.85737,0.127742,2.061093,1.440219,12,17.02241
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.485878,43.64535,30.87288,2.825758,2.825758,0,0,0,2.825758,158.7495,0,0,0,4.485878,2.974483,2.825758,0,0,5.813993,24.36638,1.511395,0,1.511395,34.91827,89.53386,0.127704,3.108334,3.588702,0,28.85226
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.190225,47.68761,32.52201,2.382919,2.382919,0,-1,0,2.382919,217.8096,0,0,0,5.190225,2.508336,2.382919,0,0,4.302598,25.72664,2.681889,0,2.681889,37.46254,96.0576,0.1276365,2.621211,4.15218,0,30.91686
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,7.054795,55.72731,33.99066,4.09637,4.09637,0,0,0,4.09637,172.2207,1.122118,0,0,7.054795,4.311968,4.09637,0,0,1.620709,28.14034,1.620709,0,1.620709,39.00008,100,0.1275958,4.506007,5.643836,0,35.19513
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.769853,56.4947,35.52777,2.550831,2.550831,0,0,0,2.550831,265.398,4.084768,0,0,6.769853,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1275958,2.805914,5.415882,0,36.36883
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.587904,54.10149,37.07111,0,0,0,0,0,0,0,5.587904,0,0,5.587904,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275958,0,4.470324,0,35.18688
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.357529,55.08121,38.64555,1.864314,1.864314,0,0,0,1.864314,287.3726,3.395092,0,0,5.357529,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1275958,2.050746,4.286023,0,34.95651
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,6.105488,58.92113,39.69726,2.788441,2.788441,0,-1,0,2.788441,218.957,3.170287,0,0,6.105488,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1275958,3.067285,4.88439,0,35.70447
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.153224,52.72517,40.18266,0,0,0,-1,0,0,0,4.153224,0,0,4.153224,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275958,0,3.322579,0,33.7522
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.877444,52.46997,40.78008,2.164422,2.164422,0,-1,0,2.164422,179.1446,1.599105,0,0,3.877444,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1275958,2.380864,3.101955,0,33.47642
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.914774,46.00344,40.46893,0.6344821,0.6344821,0,-1,0,0.6344821,301.7853,1.246898,0,0,1.914774,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1275958,0.6979303,1.531819,0,31.51375
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4229687,40.42308,39.24297,2.373711,2.373711,0,-1,0,2.373711,17.81888,0,0,0,0.4229687,2.498643,2.373711,0,0,0,29.59898,0,2.075674,-2.075674,36.81213,94.38988,0.1275958,2.611082,0.338375,0,30.02195
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,38.15393,38.15393,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.306305,27.5233,0,3.905674,-3.905674,32.69518,83.83363,0.1275958,4.081429,0,0,27.5233
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,36.92797,36.92797,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.645943,23.61763,0,5.306356,-5.306356,27.10179,69.49164,0.1275958,5.545142,0,0,23.61763
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,35.73936,35.73936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54189,18.31127,0,0,0,27.10179,69.49164,0.1275958,0,0,0,18.31127
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,34.56941,34.56941,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.54189,18.31127,0,1.379224,-1.379224,25.64796,65.76388,0.1275958,1.441289,0,0,18.31127
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,33.77908,33.77908,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.07436,16.93205,0,0.1187146,-0.1187146,25.52283,65.44302,0.1275958,0.1240568,0,0,16.93205
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,33.13187,33.13187,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.20627,16.81334,0,0.1636652,-0.1636652,25.35031,65.00066,0.1275958,0.1710302,0,0,16.81334
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,32.39754,32.39754,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.38812,16.64967,0,1.508818,-1.508818,23.75987,60.92263,0.1275958,1.576715,0,0,16.64967
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,31.88725,31.88725,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.06458,15.14085,0,0.6897487,-0.6897487,23.03282,59.05838,0.1275958,0.7207874,0,0,15.14085
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,31.38318,31.38318,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.83097,14.4511,0,1.387679,-1.387679,21.57007,55.30777,0.1275958,1.450125,0,0,14.4511
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,30.96,30.96,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.37284,13.06342,0,0.2106984,-0.2106984,21.34798,54.7383,0.1275958,0.2201799,0,0,13.06342
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,30.59284,30.59284,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.60695,12.85273,0,1.075817,-1.075817,20.21397,51.83058,0.1275958,1.124229,0,0,12.85273
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2208934,31.0191,30.43726,1.927466,1.927466,0,0,0,1.927466,11.4603,0,2.220446E-16,0,0.2208934,2.028911,1.927466,0,0,19.8023,11.77691,0,1.808018,-1.808018,18.30815,46.94388,0.1275958,2.120212,0.1767147,0,11.9978
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.301814,33.64083,30.15722,4.647319,4.647319,0,0,0,4.647319,28.01214,0,8.881784E-16,0,1.301814,4.891914,4.647319,0,0,21.81121,9.96889,0,3.590101,-3.590101,14.52385,37.24057,0.1275958,5.112051,1.041451,0,11.2707
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.973711,39.00986,30.78576,4.435877,4.435877,0,0,0,4.435877,67.03772,0,8.881784E-16,0,2.973711,4.669344,4.435877,0,0,25.80021,6.37879,0,1.695633,-1.695633,12.7365,32.65762,0.1275958,4.879464,2.378968,0,9.3525
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.999179,50.23905,32.41621,0,0,0,-1,0,0,0,0,0,0,5.999179,0,0,0,0,27.68425,4.683156,5.999179,0,5.999179,18.42782,47.25072,0.1274452,0,4.799343,0,10.68233
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.892289,55.02017,33.88487,0,0,0,0,0,0,0,0,0,0,6.892289,0,0,0,0,21.68507,10.08242,6.892289,0,6.892289,24.96642,64.01633,0.1272727,0,5.513832,0,16.97471
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,7.03836,57.332,35.40953,5.471181,5.471181,0,0,0,5.471181,128.6442,0,0,0,7.03836,5.759139,5.471181,0,0,14.79278,16.28548,1.279222,0,1.279222,26.17999,67.12805,0.1272407,6.0183,5.630688,0,23.32384
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,7.142862,59.5531,36.96531,2.597319,2.597319,0,0,0,2.597319,275.0091,0,0,0,7.142862,2.73402,2.597319,0,0,13.51356,17.43678,4.408843,0,4.408843,30.36259,77.85263,0.1271307,2.85705,5.71429,0,24.57964
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.337664,51.53677,38.53976,5.912296,5.912296,0,0,0,5.912296,73.36683,0,0,0,4.337664,6.223469,5.912296,0,0,9.104714,21.40474,0,1.885805,-1.885805,28.37477,72.75568,0.1271307,6.503525,3.470131,0,25.7424
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.777568,54.11627,39.55413,1.941053,1.941053,0,-1,0,1.941053,246.1328,0,0,0,4.777568,2.043214,1.941053,0,0,11.20005,19.51893,2.734355,0,2.734355,30.96881,79.40705,0.1270625,2.135158,3.822055,0,24.2965
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.714708,51.14772,40.04575,0,0,0,-1,0,0,0,0,0,0,3.714708,0,0,0,0,8.465698,21.97985,3.714708,0,3.714708,34.49289,88.44314,0.1269701,0,2.971766,0,25.69456
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.644088,48.40508,40.64317,5.929299,5.929299,0,-1,0,5.929299,44.5936,0,8.881784E-16,0,2.644088,6.241368,5.929299,0,0,4.750991,25.32309,0,3.59728,-3.59728,30.70103,78.72042,0.1269701,6.522229,2.11527,0,27.96717
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8934566,42.85703,40.32579,4.384988,4.384988,0,-1,0,4.384988,20.37535,0,0,0,0.8934566,4.615777,4.384988,0,0,8.747968,21.72581,0,3.72232,-3.72232,26.77736,68.65975,0.1269701,4.823487,0.7147653,0,22.61926
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2994314,39.93272,39.09984,3.253326,3.253326,0,-1,0,3.253326,9.203855,0,4.440892E-16,0,0.2994314,3.424554,3.253326,0,0,12.88388,18.00349,0,3.125122,-3.125122,23.48319,60.21318,0.1269701,3.578659,0.2395451,0,18.30292
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,38.01702,38.01702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.35624,14.87836,0,0,0,23.48319,60.21318,0.1269701,0,0,0,14.87836
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,36.79107,36.79107,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,16.35624,14.87836,0,2.407789,-2.407789,20.94516,53.70542,0.1269701,2.51614,0,0,14.87836
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,35.61489,35.61489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.03156,12.47058,0,0,0,20.94516,53.70542,0.1269701,0,0,0,12.47058
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,34.46362,34.46362,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,19.03156,12.47058,0,1.657109,-1.657109,19.19841,49.22659,0.1269701,1.731679,0,0,12.47058
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,33.69195,33.69195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.87279,10.81347,0,0,0,19.19841,49.22659,0.1269701,0,0,0,10.81347
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,33.04475,33.04475,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,20.87279,10.81347,0,0.7565612,-0.7565612,18.40092,47.18176,0.1269701,0.7906064,0,0,10.81347
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,32.32909,32.32909,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,21.71342,10.0569,0,0.8030381,-0.8030381,17.55445,45.01131,0.1269701,0.8391748,0,0,10.0569
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,31.81879,31.81879,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,22.60568,9.253867,0,1.277054,-1.277054,16.20831,41.5597,0.1269701,1.334521,0,0,9.253867
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,31.31472,31.31472,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,24.02463,7.976813,0,2.055928,-2.055928,14.04118,36.00294,0.1269701,2.148445,0,0,7.976813
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,30.89155,30.89155,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,26.30899,5.920885,0,0.3078497,-0.3078497,13.71667,35.17089,0.1269701,0.321703,0,0,5.920885
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,30.52439,30.52439,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,26.65105,5.613035,0,0.6493961,-0.6493961,13.03215,33.4157,0.1269701,0.6786189,0,0,5.613035
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1058264,30.64693,30.36881,0,0,0,0,0,0,0,0,0,0,0.1058264,0,0,0,0,27.3726,4.963639,0.1058264,0,0.1058264,13.13255,33.67313,0.1269674,0,0.08466116,0,5.069465
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.376431,36.56242,30.08877,4.564463,4.564463,0,0,0,4.564463,52.06376,0,0,0,2.376431,4.804698,4.564463,0,0,27.26677,5.058883,0,2.428267,-2.428267,10.57293,27.11002,0.1269674,5.020909,1.901145,0,7.435313
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.846185,44.59965,30.7173,2.454984,2.454984,0,0,0,2.454984,197.4019,0,0,0,4.846185,2.584194,2.454984,0,0,29.96485,2.630616,2.261991,0,2.261991,12.71884,32.61235,0.1269112,2.700483,3.876948,0,7.4768
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.92841,46.63194,32.32909,2.683908,2.683908,0,-1,0,2.683908,183.6281,0,0,0,4.92841,2.825166,2.683908,0,0,27.70286,4.666408,2.103244,0,2.103244,14.71415,37.72852,0.1268589,2.952299,3.942728,0,9.594817
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.278568,49.37251,33.77908,0,0,0,0,0,0,0,0,0,0,5.278568,0,0,0,0,25.59961,6.559327,5.278568,0,5.278568,19.72184,50.56873,0.126728,0,4.222854,0,11.83789
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.25825,58.01655,35.30374,3.170415,3.170415,0,0,0,3.170415,228.9369,0,0,0,7.25825,3.337279,3.170415,0,0,20.32104,11.31004,3.920971,0,3.920971,23.4416,60.10655,0.1266309,3.487457,5.8066,0,18.56829
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.672248,61.40159,36.8284,0,0,0,0,0,0,0,0,0,0,7.672248,0,0,0,0,16.40007,14.83891,7.672248,0,7.672248,30.72013,78.76942,0.1264413,0,6.137798,0,22.51116
