Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.350571,58.3159,38.40285,8.6404,8.6404,10.89879,0,3.093394,8.6404,73.49858,0,0,0,6.350571,0,0,2.258392,2.145472,8.727826,21.74393,8.496043,0,8.496043,38.78019,99.43619,0.1266646,9.504439,5.080457,12,28.09451
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.619615,53.43404,39.41722,6.150035,6.150035,0,-1,0,6.150035,75.11526,0,0,0,4.619615,6.473721,6.150035,0,0,0.2317823,29.39037,0,1.854106,-1.854106,36.82579,94.42492,0.1266646,6.765038,3.695692,0,34.00999
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.436996,53.36542,39.90884,3.362092,3.362092,0,-1,0,3.362092,131.9713,0,0,0,4.436996,3.539044,3.362092,0,0,2.2919,27.53627,0.8979526,0,0.8979526,37.67766,96.6092,0.1266424,3.698301,3.549597,0,31.97326
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.384989,50.57886,40.50004,0,0,0,-1,0,0,0,1.991042,0,0,3.384989,0,0,0,0,1.393947,28.34443,1.393947,0,1.393947,39.00008,100,0.1266081,0,2.707991,0,31.72941
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.927848,45.74577,40.18266,2.970036,2.970036,0,-1,0,2.970036,64.90993,0,0,0,1.927848,3.126354,2.970036,0,0,0,29.59898,0,1.198505,-1.198505,37.73674,96.76068,0.1266081,3.26704,1.542279,0,31.52683
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4362535,40.17825,38.96293,4.94237,4.94237,0,-1,0,4.94237,8.826807,0,8.881784E-16,0,0.4362535,5.202496,4.94237,0,0,1.331672,28.40047,0,4.766242,-4.766242,32.71268,83.8785,0.1266081,5.436608,0.3490028,0,28.83673
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,37.87389,37.87389,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.627497,23.63423,0,2.394789,-2.394789,30.18835,77.40588,0.1266081,2.502555,0,0,23.63423
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,36.64793,36.64793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.288374,21.23944,0,0,0,30.18835,77.40588,0.1266081,0,0,0,21.23944
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,35.47799,35.47799,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.288374,21.23944,0,1.78307,-1.78307,28.30883,72.5866,0.1266081,1.863308,0,0,21.23944
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,34.33916,34.33916,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.26956,19.45637,0,1.171761,-1.171761,27.07369,69.41957,0.1266081,1.22449,0,0,19.45637
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,33.60483,33.60483,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.57152,18.28461,0,0.888836,-0.888836,26.13677,67.01723,0.1266081,0.9288336,0,0,18.28461
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,32.95763,32.95763,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.55911,17.39577,0,0.5455794,-0.5455794,25.56168,65.54264,0.1266081,0.5701305,0,0,17.39577
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,32.24197,32.24197,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.16531,16.85019,0,1.312396,-1.312396,24.17829,61.9955,0.1266081,1.371454,0,0,16.85019
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,31.75034,31.75034,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.62353,15.5378,0,0.0374076,-0.0374076,24.13886,61.8944,0.1266081,0.03909094,0,0,15.5378
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,31.24005,31.24005,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.6651,15.50039,0,0.1054207,-0.1054207,24.02774,61.60947,0.1266081,0.1101646,0,0,15.50039
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,30.8231,30.8231,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.78223,15.39497,0,2.376123,-2.376123,21.52308,55.18729,0.1266081,2.483049,0,0,15.39497
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,30.45593,30.45593,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.42237,13.01885,0,0.3868884,-0.3868884,21.11527,54.14161,0.1266081,0.4042984,0,0,13.01885
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2208385,30.87532,30.29413,1.332562,1.332562,0,0,0,1.332562,16.57247,0,0,0,0.2208385,1.402697,1.332562,0,0,18.85224,12.63196,0,1.181859,-1.181859,19.86948,50.94728,0.1266081,1.465819,0.1766708,0,12.8528
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9720684,32.59897,30.01409,4.411078,4.411078,0,0,0,4.411078,22.03698,0,0,0,0.9720684,4.64324,4.411078,0,0,20.16542,11.4501,0,3.671172,-3.671172,15.99973,41.02486,0.1266081,4.852186,0.7776546,0,12.42217
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.848061,35.63599,30.63018,3.502552,3.502552,0,0,0,3.502552,52.76326,0,4.440892E-16,0,1.848061,3.686897,3.502552,0,0,24.2445,7.778928,0,1.838836,-1.838836,14.06142,36.05486,0.1266081,3.852808,1.478449,0,9.626989
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.935051,40.41169,32.2233,3.965082,3.965082,0,-1,0,3.965082,74.02246,0,4.440892E-16,0,2.935051,4.17377,3.965082,0,0,26.28765,5.940092,0,1.238719,-1.238719,12.7557,32.70685,0.1266081,4.36159,2.348041,0,8.875143
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.899523,48.02034,33.67328,9.467185,9.467185,12,0,3.372,9.467185,51.75269,0,0,0,4.899523,0,0,2.532815,2.406174,27.66401,4.701373,7.305697,0,7.305697,19.68649,50.47808,0.1268211,10.4139,3.919618,12,9.600895
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.24153,54.19493,35.16061,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,4092.439,3.552714E-15,0,0,6.24153,0,0,8.8,8.36,20.35831,11.2765,14.60153,0,14.60153,33.53872,85.99654,0.1267865,0.1677651,4.993224,12,17.51803
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.262048,56.01706,36.68527,3.796773,3.796773,0,0,0,3.796773,164.9308,0,0,0,6.262048,3.996603,3.796773,0,0,5.756779,24.41788,2.265445,0,2.265445,35.68791,91.50727,0.1267308,4.17645,5.009639,0,30.67992
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.217581,54.13377,38.2286,0.2859636,0.2859636,0,0,0,0.2859636,1824.561,1.425233,0,0,5.217581,0.3010143,0.2859636,0,0,3.491334,26.45678,3.491334,0,3.491334,39.00008,100,0.1266451,0.31456,4.174065,0,31.67436
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.458797,52.70664,39.24297,3.978006,3.978006,0,-1,0,3.978006,112.0862,0.2714224,0,0,4.458797,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1266451,4.375807,3.567038,0,34.05777
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.286136,56.05114,39.72838,3.889041,3.889041,0,-1,0,3.889041,135.9239,1.192408,0,0,5.286136,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1266451,4.277945,4.228909,0,34.88511
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.996451,49.12608,40.28846,6.11321,6.11321,0,-1,0,6.11321,49.016,0,0,0,2.996451,6.434958,6.11321,0,0,0,29.59898,0,3.438507,-3.438507,35.37557,90.70642,0.1266451,6.724531,2.397161,0,32.59543
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.156651,43.26261,39.9773,4.215351,4.215351,0,-1,0,4.215351,27.43902,0,0,0,1.156651,4.437212,4.215351,0,0,3.820563,26.16047,0,3.280561,-3.280561,31.91756,81.83973,0.1266451,4.636886,0.9253207,0,27.31712
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3920629,39.87259,38.78246,1.131359,1.131359,0,-1,0,1.131359,34.65415,0,2.220446E-16,0,0.3920629,1.190904,1.131359,0,0,7.465631,22.87991,0,0.7988415,-0.7988415,31.07551,79.68063,0.1266451,1.244495,0.3136503,0,23.27197
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,37.69964,37.69964,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.353232,22.08107,0,0.6261979,-0.6261979,30.41544,77.98814,0.1266451,0.6543769,0,0,22.08107
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,36.47369,36.47369,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.049007,21.45487,0,4.400903,-4.400903,25.77648,66.0934,0.1266451,4.598944,0,0,21.45487
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,35.33486,35.33486,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,13.9389,17.05397,0,4.673884,-4.673884,20.84977,53.46084,0.1266451,4.884209,0,0,17.05397
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,34.21469,34.21469,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.1321,12.38008,0,3.013441,-3.013441,17.67332,45.31613,0.1266451,3.149046,0,0,12.38008
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,33.48037,33.48037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.48037,9.366643,0,0,0,17.67332,45.31613,0.1266451,0,0,0,9.366643
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,32.83316,32.83316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.48037,9.366643,0,0,0,17.67332,45.31613,0.1266451,0,0,0,9.366643
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,32.1175,32.1175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.48037,9.366643,0,0,0,17.67332,45.31613,0.1266451,0,0,0,9.366643
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,31.64455,31.64455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.48037,9.366643,0,0,0,17.67332,45.31613,0.1266451,0,0,0,9.366643
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,31.13425,31.13425,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.48037,9.366643,0,0.7976842,-0.7976842,16.83249,43.16015,0.1266451,0.83358,0,0,9.366643
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,30.7173,30.7173,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.36669,8.568959,0,0.008679361,-0.008679361,16.82334,43.13669,0.1266451,0.009069933,0,0,8.568959
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,30.36881,30.36881,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.37633,8.56028,0,1.079431,-1.079431,15.68552,40.21921,0.1266451,1.128005,0,0,8.56028
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1677107,30.64778,30.20701,0,0,0,0,0,0,0,0,0,0,0.1677107,0,0,0,0,24.5757,7.480849,0.1677107,0,0.1677107,15.84463,40.62717,0.126641,0,0.1341685,0,7.64856
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.593159,34.20483,29.92697,0,0,0,0,0,0,0,0,0,0,1.593159,0,0,0,0,24.40799,7.631789,1.593159,0,1.593159,17.35603,44.50255,0.1266019,0,1.274527,0,9.224947
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.68929,35.08475,30.52439,1.824689,1.824689,0,0,0,1.824689,92.5796,0,0,0,1.68929,1.920726,1.824689,0,0,22.81483,9.065632,0,0.2314355,-0.2314355,17.11208,43.87703,0.1266019,2.007158,1.351432,0,10.75492
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.777505,45.91905,32.1175,3.611774,3.611774,0,-1,0,3.611774,132.2758,0,0,0,4.777505,3.801868,3.611774,0,0,23.07198,8.834196,0.9756375,0,0.9756375,18.03765,46.25028,0.126578,3.972952,3.822004,0,13.6117
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.436647,53.03312,33.55504,1.820182,1.820182,0,0,0,1.820182,353.6266,0,0,0,6.436647,1.915981,1.820182,0,0,22.09634,9.71227,4.520666,0,4.520666,22.32633,57.24688,0.1264674,2.0022,5.149318,0,16.14892
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.41942,51.25003,35.04237,9.24306,9.24306,12,0,3.372,9.24306,58.63232,0,0,0,5.41942,0,0,2.75694,2.619093,17.57568,13.78087,8.038513,0,8.038513,29.95233,76.80069,0.1267002,10.16737,4.335536,12,19.20029
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.925314,54.66956,36.54214,0,0,3.801947,0,1.297893,0,0,8.881784E-16,0,0,5.925314,0,0,3.801947,3.61185,9.537164,21.01553,9.537164,0,9.537164,39.00008,100,0.1265107,0,4.740251,12,26.94085
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.624784,62.73405,38.08547,1.625134,1.625134,0,0,0,1.625134,469.1787,5.914116,0,0,7.624784,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1265107,1.787648,6.099827,0,37.22376
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.25221,55.18645,39.0625,0.5656906,0.5656906,0,-1,0,0.5656906,928.4598,4.656746,0,0,5.25221,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1265107,0.6222596,4.201767,0,34.85119
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.886883,51.17256,39.55413,0.02856794,0.02856794,0,-1,0,0.02856794,13605.75,3.856812,0,0,3.886883,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1265107,0.03142474,3.109507,0,33.48586
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.349606,46.9469,40.11421,0.5089176,0.5089176,0,-1,0,0.5089176,461.6869,1.813903,0,0,2.349606,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1265107,0.5598093,1.879685,0,31.94858
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.9668,45.46849,39.80305,0,0,0,-1,0,0,0,1.9668,0,0,1.9668,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265107,0,1.57344,0,31.56578
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4529971,39.83637,38.5771,0.3695245,0.3695245,0,-1,0,0.3695245,122.5892,0.06402394,0,0,0.4529971,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1265107,0.406477,0.3623977,0,30.05198
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,37.48806,37.48806,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1265107,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,36.29944,36.29944,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1265107,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,35.16061,35.16061,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1265107,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,34.04045,34.04045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1265107,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,33.34346,33.34346,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1265107,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,32.71492,32.71492,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1265107,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,31.99304,31.99304,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1265107,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.53876,31.53876,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1265107,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,31.03468,31.03468,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1265107,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,30.61151,30.61151,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1265107,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,30.28168,30.28168,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1265107,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1542078,30.52487,30.11988,0,0,0,0,0,0,0,0,0,0,0.1542078,0,0,0,0,30.7992,1.879699,0.1542078,0,0.1542078,9.927687,25.45555,0.126507,0,0.1233663,0,2.033906
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9800532,32.44351,29.83984,0.8864357,0.8864357,0,0,0,0.8864357,110.5611,0,0,0,0.9800532,0.9330902,0.8864357,0,0,30.64499,2.018486,0.04696305,0,0.04696305,9.972239,25.56979,0.1265058,0.9750792,0.7840426,0,2.998539
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.136682,33.45693,30.41859,0,0,0,0,0,0,0,0,0,0,1.136682,0,0,0,0,30.59803,2.060752,1.136682,0,1.136682,11.05059,28.33479,0.1264781,0,0.9093454,0,3.197434
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.501894,36.07207,31.99304,3.16121,3.16121,0,-1,0,3.16121,47.51009,0,0,0.2623928,1.501894,3.327589,3.16121,0,0,29.46135,3.083766,0,1.825695,-1.825695,9.126139,23.40031,0.1264781,3.47733,1.201515,0,4.58566
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.711243,41.02361,33.43058,0,0,0,0,0,0,0,0,0,0,2.711243,0,0,0,0,31.4899,1.258071,2.711243,0,2.711243,11.69825,29.99545,0.1264121,0,2.168995,0,3.969314
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.487683,44.88987,34.88057,0,0,0,0,0,0,0,0,0,0,3.487683,0,0,0,0,28.77865,3.69819,3.487683,0,3.487683,15.00696,38.4793,0.1263272,0,2.790146,0,7.185873
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.759724,47.32815,36.36789,1.696775,1.696775,0,0,0,1.696775,221.5806,0,0,0,3.759724,1.786079,1.696775,0,0,25.29097,6.837104,1.973645,0,1.973645,16.87932,43.28022,0.1262792,1.866453,3.007779,0,10.59683
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.83406,43.11578,37.91122,3.665265,3.665265,0,0,0,3.665265,50.03896,0,0,0,1.83406,3.858174,3.665265,0,0,23.31733,8.613385,0,2.024113,-2.024113,14.74572,37.80946,0.1262792,4.031792,1.467248,0,10.44744
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.837122,50.29182,38.88826,0,0,0,-1,0,0,0,0,0,0,3.837122,0,0,0,0,25.56634,6.589272,3.837122,0,3.837122,18.38593,47.14332,0.1261861,0,3.069698,0,10.42639
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.499589,43.64972,39.37988,0.5008876,0.5008876,0,-1,0,0.5008876,299.3864,0,0,0,1.499589,0.5272501,0.5008876,0,0,21.72922,10.04268,0.9723394,0,0.9723394,19.30837,49.50855,0.1261625,0.5509763,1.199672,0,11.54227
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4608417,41.26992,39.9773,2.514848,2.514848,0,-1,0,2.514848,18.32483,0,0,0,0.4608417,2.647209,2.514848,0,0,20.75688,10.91779,0,2.186367,-2.186367,17.00374,43.59925,0.1261625,2.766333,0.3686734,0,11.37863
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.193995,40.20043,39.65992,3.665145,3.665145,0,-1,0,3.665145,5.29297,0,4.440892E-16,0,0.193995,3.858048,3.665145,0,0,23.18618,8.73142,0,3.664053,-3.664053,13.14149,33.69606,0.1261625,4.03166,0.155196,0,8.925415
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1777316,38.92524,38.43397,0,0,0,-1,0,0,0,0,0,0,0.1777316,0,0,0,0,27.25735,5.067367,0.1777316,0,0.1777316,13.3101,34.1284,0.1261582,0,0.1421852,0,5.245099
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,37.31381,37.31381,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,27.07961,5.227325,0,2.170964,-2.170964,11.0217,28.26072,0.1261582,2.268657,0,0,5.227325
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.4918,3.056362,0,0,0,11.0217,28.26072,0.1261582,0,0,0,3.056362
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,35.0237,35.0237,3.46128,2.903544,0,-1,0,2.903544,0,0,0.5577365,0.9038644,0,3.056362,2.903544,0,0,29.4918,3.056362,0,3.056362,-3.056362,7.800015,20,0.1261582,3.807408,0,0,3.056362
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,33.93465,33.93465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261582,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,33.219,33.219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261582,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,32.59046,32.59046,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261582,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,31.90592,31.90592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261582,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,31.45163,31.45163,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261582,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,30.94134,30.94134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261582,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,30.54306,30.54306,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261582,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,30.20701,30.20701,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1263203,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1523916,30.45147,30.05143,1.16618,1.16618,9.96618,0,2.857444,1.16618,13.06758,0,0,0,0.1523916,0,0,8.8,8.36,24.52775,7.524,8.512392,0,8.512392,23.80657,61.04237,0.1264895,1.282798,0.1219133,12,7.676392
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.623243,31.43579,29.79006,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.37724,1.776357E-15,0,0,0.623243,0,0,8.8,8.36,16.01536,15.18515,8.983243,0,8.983243,32.32882,82.89426,0.1267407,3.206997,0.4985944,12,15.8084
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.129665,33.3681,30.35014,6.802279,6.802279,0,0,0,6.802279,16.60716,0,0,0,1.129665,7.160295,6.802279,0,0,7.032119,23.27007,0,6.030629,-6.030629,25.97198,66.5947,0.1267407,7.482508,0.9037323,0,24.39974
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.466945,35.88548,31.90592,0,0,0,-1,0,0,0,0,0,0,1.466945,0,0,0,0,13.73282,17.23944,1.466945,0,1.466945,27.36365,70.16306,0.1267052,0,1.173556,0,18.70639
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.758858,50.45825,33.32479,2.080185,2.080185,0,0,0,2.080185,276.8436,0,0,0,5.758858,2.189668,2.080185,0,0,12.26587,18.55969,3.56919,0,3.56919,30.74968,78.84518,0.1266188,2.288203,4.607087,0,24.31855
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.640535,58.79947,34.76233,0,0,0,0,0,0,0,0,0,0,7.640535,0,0,0,0,8.696683,21.77196,7.640535,0,7.640535,37.99813,97.4309,0.1264342,0,6.112428,0,29.4125
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.597152,60.43224,36.2621,3.087595,3.087595,0,0,0,3.087595,246.054,3.290903,0,0,7.597152,3.250101,3.087595,0,0,1.056148,28.64845,1.056148,0,1.056148,39.00008,100,0.1264087,3.396355,6.077721,0,36.2456
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.142838,53.36535,37.76809,3.489374,3.489374,0,0,0,3.489374,147.3857,1.469813,0,0,5.142838,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1264087,3.838311,4.11427,0,34.74182
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.242098,54.80292,38.75135,6.858479,6.858479,0,-1,0,6.858479,76.43237,0,8.881784E-16,0,5.242098,7.219451,6.858479,0,0,0,29.59898,0,1.977353,-1.977353,36.91576,94.65562,0.1264087,7.544326,4.193678,0,34.84108
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.766704,53.73511,39.24297,0,0,0,-1,0,0,0,2.569645,0,0,4.766704,0,0,0,0,2.197059,27.62163,2.197059,0,2.197059,39.00008,100,0.1263558,0,3.813363,0,32.38833
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.573104,47.30288,39.80305,0.8578401,0.8578401,0,-1,0,0.8578401,299.9515,1.670115,0,0,2.573104,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1263558,0.9436241,2.058483,0,32.17208
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7515858,41.59815,39.48568,2.928728,2.928728,0,-1,0,2.928728,25.66253,0,4.440892E-16,0,0.7515858,3.082871,2.928728,0,0,0,29.59898,0,2.331285,-2.331285,36.54269,93.69901,0.1263558,3.221601,0.6012686,0,30.35056
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4623375,39.54261,38.25972,0,0,0,-1,0,0,0,0,0,0,0.4623375,0,0,0,0,2.590317,27.26769,0.4623375,0,0.4623375,36.9813,94.82365,0.1263446,0,0.36987,0,27.73003
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,37.13956,37.13956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.12798,27.6838,0,0,0,36.9813,94.82365,0.1263446,0,0,0,27.6838
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,35.98206,35.98206,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.12798,27.6838,0,4.878913,-4.878913,31.83847,81.63695,0.1263446,5.098464,0,0,27.6838
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,34.8619,34.8619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.548995,22.80488,0,0,0,31.83847,81.63695,0.1263446,0,0,0,22.80488
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.548995,22.80488,0,0,0,31.83847,81.63695,0.1263446,0,0,0,22.80488
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,33.06342,33.06342,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.548995,22.80488,0,2.370015,-2.370015,29.34026,75.23128,0.1263446,2.476666,0,0,22.80488
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18234,20.43487,0,0,0,29.34026,75.23128,0.1263446,0,0,0,20.43487
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,31.78146,31.78146,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.18234,20.43487,0,0.7243091,-0.7243091,28.57677,73.27362,0.1263446,0.756903,0,0,20.43487
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,31.32717,31.32717,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,10.98713,19.71056,0,0.6886427,-0.6886427,27.85088,71.41236,0.1263446,0.7196316,0,0,19.71056
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,30.84176,30.84176,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.75229,19.02192,0,0.981456,-0.981456,26.81633,68.75968,0.1263446,1.025622,0,0,19.02192
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,30.43726,30.43726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.8428,18.04046,0,0,0,26.81633,68.75968,0.1263446,0,0,0,18.04046
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,30.10744,30.10744,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.8428,18.04046,0,0.1642797,-0.1642797,26.64316,68.31567,0.1263446,0.1716723,0,0,18.04046
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02002417,30.01674,29.96431,0.4980698,0.4980698,0,0,0,0.4980698,4.020355,0,5.551115E-17,0,0.02002417,0.524284,0.4980698,0,0,13.02533,17.87618,0,0.5042598,-0.5042598,26.11163,66.95276,0.1263446,0.5478768,0.01601934,0,17.8962
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09540779,29.93394,29.68427,2.437838,2.437838,0,0,0,2.437838,3.913624,0,0,0,0.09540779,2.566145,2.437838,0,0,13.58562,17.37192,0,2.470737,-2.470737,23.50724,60.27486,0.1263446,2.681621,0.07632623,0,17.46733
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7041676,32.13022,30.26302,7.943207,7.943207,12,0,3.372,7.943207,8.865028,0,0,0,0.7041676,0,0,4.056793,3.853953,16.33088,14.90118,4.558121,0,4.558121,27.83146,71.36256,0.126488,8.737528,0.563334,12,15.60535
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.575498,36.06007,31.78146,6.048516,6.048516,0,-1,0,6.048516,26.04767,0,8.881784E-16,0,1.575498,6.366859,6.048516,0,0,11.77276,19.00349,0,4.791362,-4.791362,22.78092,58.41249,0.126488,6.653368,1.260398,0,20.57899
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5102645,34.57354,33.20033,0,0,0,0,0,0,0,0,0,0,0.5102645,0,0,0,0,17.0965,14.21213,0.5102645,0,0.5102645,23.265,59.65372,0.1264757,0,0.4082116,0,14.72239
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.457755,44.53911,34.63787,1.345441,1.345441,0,0,0,1.345441,256.9979,0,0,0,3.457755,1.416254,1.345441,0,0,16.58623,14.67137,2.041502,0,2.041502,25.20173,64.61971,0.1264265,1.479985,2.766204,0,18.12912
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.122354,51.46625,36.12519,1.480236,1.480236,0,0,0,1.480236,346.0498,0,0,0,5.122354,1.558143,1.480236,0,0,14.54473,16.50872,3.564211,0,3.564211,28.58304,73.2897,0.1263408,1.62826,4.097883,0,21.63107
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.52011,47.93314,37.63118,0.3342034,0.3342034,0,0,0,0.3342034,1053.284,0,0,0,3.52011,0.3517931,0.3342034,0,0,10.98052,19.71651,3.168317,0,3.168317,31.58877,80.99669,0.1262647,0.3676237,2.816088,0,23.23662
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.196809,47.93287,38.5771,3.514261,3.514261,0,-1,0,3.514261,90.96673,0,0,0,3.196809,3.699223,3.514261,0,0,7.812204,22.568,0,0.502414,-0.502414,31.05918,79.63876,0.1262647,3.865688,2.557447,0,25.7648
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.294491,45.64836,39.03139,8.562996,8.36,0,-1,0,8.36,27.44607,0,0.2029958,1.059295,2.294491,8.8,8.36,0,0,8.370441,22.06558,0,6.505509,-6.505509,24.20177,62.0557,0.1262647,9.419295,1.835593,0,24.36007
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9446366,42.25759,39.59147,1.318956,1.318956,0,-1,0,1.318956,71.62,0,0,0,0.9446366,1.388375,1.318956,0,0,15.59878,15.56007,0,0.4437386,-0.4437386,23.73403,60.85637,0.1262647,1.450852,0.7557094,0,16.50471
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4124662,40.42491,39.27409,0,0,0,-1,0,0,0,0,0,0,0.4124662,0,0,0,0,16.09183,15.11633,0.4124662,0,0.4124662,24.12533,61.8597,0.1262548,0,0.329973,0,15.5288
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.466969,39.34226,38.04813,8.270865,8.270865,0,-1,0,8.270865,5.645951,0,0,0.7379521,0.466969,8.706174,8.270865,0,0,15.67936,15.48755,0,8.239205,-8.239205,15.44044,39.59081,0.1262548,9.097952,0.3735752,0,15.95452
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,36.96531,36.96531,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,24.83403,7.248348,0,1.760003,-1.760003,13.58524,34.83388,0.1262548,1.839203,0,0,7.248348
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,35.79536,35.79536,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,26.78959,5.488345,0,4.434534,-4.434534,8.91083,22.84824,0.1262548,4.634088,0,0,5.488345
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,34.70632,34.70632,11.1593,1.00112,0,-1,0,1.00112,0,0,10.15818,11.27411,0,1.053811,1.00112,0,0,31.71685,1.053811,0,1.053811,-1.053811,7.800015,20,0.1262548,12.27523,0,0,1.053811
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,33.64217,33.64217,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262548,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,32.93896,32.93896,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262548,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,32.32909,32.32909,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262548,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,31.66322,31.66322,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262548,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,31.2276,31.2276,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262548,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,30.73597,30.73597,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262548,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,30.35014,30.35014,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262548,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.01409,30.01409,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1263938,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1102576,30.16612,29.87718,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.736105,1.776357E-15,0,0,0.1102576,0,0,8.8,8.36,24.52775,7.524,8.470258,0,8.470258,23.7666,60.93988,0.1265602,1.245707,0.08820606,12,7.634258
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.341044,33.17563,29.59714,7.098367,7.098367,12,0,3.372,7.098367,18.89229,0,0,0,1.341044,0,0,4.901633,4.656551,16.0575,15.14723,5.997595,0,5.997595,29.45642,75.52913,0.1267452,7.808204,1.072835,12,16.48828
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.168279,41.89484,30.15722,1.936665,1.936665,8.138371,0,2.395008,1.936665,215.2298,0,0,0,4.168279,0,0,6.201707,5.891622,10.0599,20.54507,10.0599,0,10.0599,39.00008,100,0.1267772,2.130331,3.334623,12,24.71335
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.272408,43.87689,31.69433,2.664375,2.664375,0,-1,0,2.664375,160.3531,1.467803,0,0,4.272408,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1267772,2.930812,3.417927,0,33.87139
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.058467,41.69624,33.09454,2.542574,2.542574,0,0,0,2.542574,120.2902,0.3820736,0,0,3.058467,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1267772,2.796831,2.446774,0,32.65744
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.197984,46.72221,34.53207,9.37724,9.37724,5.389155,0,1.699456,9.37724,44.7678,0,0,0,4.197984,4.197984,3.988085,0,0,0,29.59898,0,0,0,39.00008,100,0.1267772,10.31496,3.358387,12,33.79696
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.282675,48.56741,35.98206,4.649184,4.649184,0,0,0,4.649184,92.11669,8.881784E-16,0,0,4.282675,4.893878,4.649184,0,0,0,29.59898,0,0.6112033,-0.6112033,38.35581,98.34805,0.1267772,5.114102,3.42614,0,33.88165
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.68145,54.89577,37.48806,4.788865,4.788865,0,0,0,4.788865,118.6388,0,0,0,5.68145,5.04091,4.788865,0,0,0.6791147,28.98777,0.6405394,0,0.6405394,38.96348,99.90617,0.1267618,5.267751,4.54516,0,34.66922
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.143404,54.11059,38.43397,3.50635,3.50635,0,-1,0,3.50635,146.6883,1.413934,0,0,5.143404,3.690895,3.50635,0,0,0.03857531,29.56426,0.03857531,0,0.03857531,39.00008,100,0.1267609,3.856985,4.114723,0,34.70766
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.401824,52.12918,38.88826,2.581862,2.581862,0,-1,0,2.581862,170.4903,1.684075,0,0,4.401824,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1267609,2.840048,3.521459,0,34.0008
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.131748,48.65685,39.44834,4.301672,4.301672,0,-1,0,4.301672,72.80303,0,0,0,3.131748,4.528076,4.301672,0,0,0,29.59898,0,1.396328,-1.396328,37.52822,96.22601,0.1267609,4.731839,2.505398,0,32.73072
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.967024,44.7396,39.09984,0,0,0,-1,0,0,0,0.4155485,0,0,1.967024,0,0,0,0,1.551476,28.20265,1.551476,0,1.551476,39.00008,100,0.1267238,0,1.573619,0,30.16967
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4322231,39.06969,37.87389,11.4455,8.36,0,-1,0,8.36,5.170133,0,3.085499,4.230049,0.4322231,8.8,8.36,0,0,0,29.59898,0,8.367777,-8.367777,30.17967,77.38361,0.1267238,12.59005,0.3457785,0,30.0312
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,36.75373,36.75373,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.29753,21.2312,0,4.098371,-4.098371,25.8596,66.30655,0.1267238,4.282797,0,0,21.2312
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,35.60245,35.60245,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.85127,17.13283,0,3.932178,-3.932178,21.71473,55.67867,0.1267238,4.109127,0,0,17.13283
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,34.5134,34.5134,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.22036,13.20065,0,4.869262,-4.869262,16.58207,42.51805,0.1267238,5.088378,0,0,13.20065
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,33.4617,33.4617,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.63065,8.33139,0,1.372895,-1.372895,15.13491,38.8074,0.1267238,1.434675,0,0,8.33139
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,32.78338,32.78338,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.15609,6.958496,0,0.6212026,-0.6212026,14.48011,37.12841,0.1267238,0.6491568,0,0,6.958496
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,32.18596,32.18596,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.84632,6.337293,0,1.339581,-1.339581,13.06807,33.5078,0.1267238,1.399862,0,0,6.337293
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,31.53876,31.53876,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.33474,4.997712,0,1.318076,-1.318076,11.67869,29.94531,0.1267238,1.37739,0,0,4.997712
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,31.10314,31.10314,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.79927,3.679636,0,0.9946158,-0.9946158,10.63028,27.25706,0.1267238,1.039374,0,0,3.679636
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,30.63018,30.63018,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,29.9044,2.68502,0,1.363003,-1.363003,9.193544,23.57314,0.1267238,1.424338,0,0,2.68502
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,30.24435,30.24435,1.672219,1.255916,0,-1,0,1.255916,0,0,0.4163026,0.5835245,0,1.322017,1.255916,0,0,31.41885,1.322017,0,1.322017,-1.322017,7.800015,20,0.1267238,1.839441,0,0,1.322017
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,29.92697,29.92697,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268489,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2048563,30.32742,29.79006,1.087627,1.087627,9.887628,0,2.83757,1.087627,18.83516,0,0,0,0.2048563,0,0,8.8,8.36,24.52775,7.524,8.564857,0,8.564857,23.85634,61.16999,0.1270088,1.19639,0.163885,12,7.728856
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.125154,35.25292,29.51002,2.241042,2.241042,11.04104,0,3.129384,2.241042,94.82883,1.776357E-15,0,0,2.125154,0,0,8.8,8.36,15.9629,15.23237,10.48515,0,10.48515,33.80343,86.6753,0.1271833,2.465146,1.700123,12,17.35752
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.685795,43.39022,30.0701,1.914247,1.914247,0,0,0,1.914247,244.7853,0,0,0,4.685795,2.014997,1.914247,0,0,5.477744,24.66901,2.670799,0,2.670799,36.33718,93.17206,0.1271196,2.105672,3.748636,0,29.3548
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.517764,51.06326,31.59476,7.069051,7.069051,0,-1,0,7.069051,92.20139,0,0,0,6.517764,7.441107,7.069051,0,0,2.806945,27.07273,0,0.9233428,-0.9233428,35.36389,90.67645,0.1271196,7.775957,5.214211,0,33.59049
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.49151,49.19913,32.99496,4.91409,4.91409,0,0,0,4.91409,111.7503,0,0,0,5.49151,5.172726,4.91409,0,0,3.832881,26.14939,0.3187838,0,0.3187838,35.66631,91.4519,0.1271119,5.405499,4.393208,0,31.6409
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.990451,59.70148,34.40761,2.43969,2.43969,0,0,0,2.43969,327.5191,1.908259,0,0,7.990451,2.568094,2.43969,0,0,3.514097,26.43629,3.514097,0,3.514097,39.00008,100,0.1270281,2.683659,6.392361,0,34.42674
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.661379,56.51651,35.88249,4.135181,4.135181,0,0,0,4.135181,161.0904,2.308556,0,0,6.661379,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1270281,4.5487,5.329103,0,36.26036
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,8.198795,64.11256,37.35115,3.189177,3.189177,0,0,0,3.189177,257.0818,4.841766,0,0,8.198795,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1270281,3.508095,6.559036,0,37.79777
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.889375,60.13293,38.25972,0.480454,0.480454,0,-1,0,0.480454,1433.93,6.383634,0,0,6.889375,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1270281,0.5284994,5.5115,0,36.48835
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.298079,58.4853,38.71401,3.440761,3.440761,0,-1,0,3.440761,183.0432,2.676225,0,0,6.298079,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1270281,3.784837,5.038463,0,35.89706
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.418074,52.60589,39.27409,8.975177,8.36,0,-1,0,8.36,52.84778,0,0.6151769,1.512695,4.418074,8.8,8.36,0,0,0,29.59898,0,4.381926,-4.381926,34.38112,88.15655,0.1270281,9.872695,3.534459,0,34.01705
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.492347,46.13565,38.92559,4.285809,4.285809,0,-1,0,4.285809,58.15347,0,0,0,2.492347,4.511378,4.285809,0,0,4.868806,25.21705,0,2.019032,-2.019032,32.25288,82.69952,0.1270281,4.71439,1.993877,0,27.7094
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4235607,38.87003,37.69964,4.878178,4.878178,0,-1,0,4.878178,8.682764,0,8.881784E-16,0,0.4235607,5.134924,4.878178,0,0,7.112175,23.19802,0,4.711364,-4.711364,27.28666,69.96566,0.1270281,5.365996,0.3388486,0,23.62158
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,36.57948,36.57948,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.34702,18.48666,0,3.064962,-3.064962,24.05591,61.6817,0.1270281,3.202885,0,0,18.48666
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,35.4282,35.4282,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,15.75254,15.4217,0,8.200389,-8.200389,15.41194,39.51772,0.1270281,8.569407,0,0,15.4217
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,34.35783,34.35783,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,24.86408,7.221306,0,2.568043,-2.568043,12.70499,32.57682,0.1270281,2.683605,0,0,7.221306
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,33.32479,33.32479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.71746,4.653263,0,0,0,12.70499,32.57682,0.1270281,0,0,0,4.653263
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,32.64025,32.64025,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,27.71746,4.653263,0,0.887066,-0.887066,11.76994,30.17926,0.1270281,0.926984,0,0,4.653263
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.70309,3.766197,0,0,0,11.76994,30.17926,0.1270281,0,0,0,3.766197
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,31.41429,31.41429,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,28.70309,3.766197,0,1.062575,-1.062575,10.64988,27.30734,0.1270281,1.110391,0,0,3.766197
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,30.99734,30.99734,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,29.88373,2.703622,0,1.415754,-1.415754,9.157548,23.48084,0.1270281,1.479463,0,0,2.703622
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,30.52439,30.52439,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0.02761234,0,1.197212,1.137352,0,0,31.45679,1.287868,0,1.197212,-1.197212,7.895575,20.24502,0.1270281,1.251087,0,0,1.287868
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,30.11988,30.11988,1.041165,0.08612283,0,-1,0,0.08612283,0,0,0.9550421,1.059159,0,0.0906556,0.08612283,0,0,32.78703,0.0906556,0,0.0906556,-0.0906556,7.800015,20,0.1270281,1.145281,0,0,0.0906556
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,29.8274,29.8274,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271634,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1922244,30.16935,29.6656,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,22.61054,1.776357E-15,0,0,0.1922244,0,0,8.8,8.36,24.52775,7.524,8.552224,0,8.552224,23.84436,61.13926,0.1273097,0.9351692,0.1537795,12,7.716224
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9469279,31.91184,29.40423,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9469279,0,0,8.8,8.36,15.97553,15.221,9.306928,0,9.306928,32.67369,83.77852,0.1273929,0,0.7575423,12,16.16793
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.945496,38.04305,29.94564,4.853886,4.853886,0,0,0,4.853886,60.68327,0,0,0,2.945496,5.109353,4.853886,0,0,6.668601,23.59724,0,2.163857,-2.163857,30.39278,77.93005,0.1273929,5.339274,2.356397,0,26.54273
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.041165,39.92922,31.4703,3.304533,3.304533,0,-1,0,3.304533,92.03008,0,4.440892E-16,0,3.041165,3.478456,3.304533,0,0,9.072886,21.43338,0,0.4372916,-0.4372916,29.93184,76.74815,0.1273929,3.634987,2.432932,0,24.47454
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.477097,45.79383,32.8705,3.324724,3.324724,0,0,0,3.324724,134.6607,0,0,0,4.477097,3.49971,3.324724,0,0,9.558766,20.99609,0.9773867,0,0.9773867,30.85907,79.12566,0.1273697,3.657197,3.581677,0,25.47318
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.104164,43.09708,34.28937,4.339297,4.339297,0,0,0,4.339297,71.53609,0,0,0,3.104164,4.567681,4.339297,0,0,8.58138,21.87574,0,1.463518,-1.463518,29.31638,75.17007,0.1273697,4.773227,2.483331,0,24.9799
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.357692,45.38763,35.72069,2.864716,2.864716,0,0,0,2.864716,117.2086,0,0,0,3.357692,3.015491,2.864716,0,0,10.20751,20.41222,0.342202,0,0.342202,29.64103,76.00248,0.1273616,3.151188,2.686154,0,23.76991
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.711139,41.9985,37.1769,0,0,0,0,0,0,0,0,0,0,1.711139,0,0,0,0,9.865308,20.7202,1.711139,0,1.711139,31.26435,80.16485,0.1273209,0,1.368911,0,22.43134
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5414952,39.62612,38.12281,0,0,0,-1,0,0,0,0,0,0,0.5414952,0,0,0,0,8.154169,22.26023,0.5414952,0,0.5414952,31.77806,81.48205,0.127308,0,0.4331962,0,22.80172
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.800563,43.70574,38.5771,4.337104,4.337104,0,-1,0,4.337104,41.51533,0,8.881784E-16,0,1.800563,4.565373,4.337104,0,0,7.612674,22.74757,0,2.76481,-2.76481,28.8637,74.00933,0.127308,4.770815,1.44045,0,24.54813
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8246018,41.41488,39.09984,6.930988,6.930988,0,-1,0,6.930988,11.89732,0,0,0,0.8246018,7.295776,6.930988,0,0,10.68468,19.98276,0,6.471175,-6.471175,22.04248,56.51906,0.127308,7.624086,0.6596814,0,20.80736
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.294733,39.5693,38.75135,3.226336,3.226336,0,-1,0,3.226336,9.135226,0,4.440892E-16,0,0.294733,3.396143,3.226336,0,0,17.87488,13.51159,0,3.10141,-3.10141,18.77331,48.13659,0.127308,3.548969,0.2357864,0,13.80632
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4106566,38.65863,37.52539,0,0,0,-1,0,0,0,0,0,0,0.4106566,0,0,0,0,21.32089,10.41018,0.4106566,0,0.4106566,19.16289,49.13551,0.1272983,0,0.3285253,0,10.82083
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,36.40523,36.40523,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,20.91023,10.77977,0,8.552532,-8.552532,10.14773,26.01977,0.1272983,8.937396,0,0,10.77977
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,35.28507,35.28507,6.617942,2.115874,0,-1,0,2.115874,0,0,4.502067,5.163861,0,2.227236,2.115874,0,0,30.41305,2.227236,0,2.227236,-2.227236,7.800015,20,0.1272983,7.279736,0,0,2.227236
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,34.23336,34.23336,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272983,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,33.219,33.219,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272983,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,32.53445,32.53445,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272983,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,31.94326,31.94326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272983,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,31.31472,31.31472,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272983,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,30.91022,30.91022,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272983,0.944621,0,0,0
