Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,30.01409,30.01409,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,21.90488,9.884588,0,0.1164017,-0.1164017,18.09659,46.40142,0.127749,0.1216398,0,0,9.884588
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,29.57847,29.57847,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.03421,9.768187,0,0.6726983,-0.6726983,17.3875,44.58325,0.127749,0.7029697,0,0,9.768187
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.17397,29.17397,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.78166,9.095489,0,0.7367026,-0.7367026,16.61095,42.59209,0.127749,0.7698542,0,0,9.095489
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,28.82548,28.82548,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.60021,8.358786,0,0.6506717,-0.6506717,15.92508,40.83346,0.127749,0.679952,0,0,8.358786
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,28.60144,28.60144,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.32318,7.708114,0,0.9257489,-0.9257489,14.94926,38.33135,0.127749,0.9674077,0,0,7.708114
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1514534,28.7835,28.38986,0,0,0,0,0,0,0,0,0,0,0.1514534,0,0,0,0,25.35179,6.782365,0.1514534,0,0.1514534,15.09294,38.69976,0.1277457,0,0.1211627,0,6.933818
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.925616,33.28265,28.14093,4.106804,4.106804,0,0,0,4.106804,46.88843,0,0,0,1.925616,4.322951,4.106804,0,0,25.20034,6.918673,0,2.397335,-2.397335,12.56592,32.22025,0.1277457,4.517484,1.540493,0,8.844289
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.522996,35.49813,28.6699,4.164223,4.164223,0,0,0,4.164223,60.58744,0,0,0,2.522996,4.383393,4.164223,0,0,27.86404,4.521338,0,1.860396,-1.860396,10.60489,27.19198,0.1277457,4.580645,2.018397,0,7.044334
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.776787,40.58062,30.03276,4.126917,4.126917,0,-1,0,4.126917,91.51594,0,0,1.294126,3.776787,4.344124,4.126917,0,0,29.93115,2.660941,0,0.5673366,-0.5673366,10.00687,25.65859,0.1277457,4.539609,3.02143,0,6.437728
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.429816,44.0266,31.38318,2.929783,2.929783,11.72978,0,3.303635,2.929783,151.1995,1.776357E-15,0,0,4.429816,0,0,8.8,8.36,30.56153,2.093605,12.78982,0,12.78982,22.14035,56.77002,0.1278859,3.222761,3.543852,12,6.52342
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.97973,50.52584,32.72737,0.7911353,0.7911353,9.591135,0,2.762557,0.7911353,755.8416,1.776357E-15,0,0,5.97973,0,0,8.8,8.36,17.77171,13.60444,14.33973,0,14.33973,35.74422,91.65165,0.1278891,0.8702488,4.783784,12,19.58417
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.751759,62.21817,34.028,2.586704,2.586704,0,0,0,2.586704,338.3364,2.596932,0,0,8.751759,2.722846,2.586704,0,0,3.431981,26.51019,3.431981,0,3.431981,39.00008,100,0.1278143,2.845374,7.001407,0,35.26196
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.07526,61.15463,35.33486,6.155385,6.155385,0,0,0,6.155385,131.1902,1.595907,0,0,8.07526,6.479353,6.155385,0,0,0,29.59898,0,0,0,39.00008,100,0.1278143,6.770924,6.460208,0,37.67424
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.381382,49.115,36.19365,8.672715,8.36,0,-1,0,8.36,52.40887,0,0.3127153,1.179987,4.381382,8.8,8.36,0,0,0,29.59898,0,4.418619,-4.418619,34.34245,88.05737,0.1278143,9.539987,3.505105,0,33.98036
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.744715,47.46854,36.54214,2.785155,2.785155,0,-1,0,2.785155,134.4527,0,0,0,3.744715,2.931742,2.785155,0,0,4.909576,25.18036,0.812973,0,0.812973,35.1137,90.03494,0.1277966,3.06367,2.995772,0,28.92507
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.17601,46.1939,37.00265,2.06982,2.06982,0,-1,0,2.06982,153.4437,0,0,0,3.17601,2.178758,2.06982,0,0,4.096603,25.91203,0.9972516,0,0.9972516,36.05978,92.46078,0.1277749,2.276802,2.540808,0,29.08805
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.593594,44.05165,36.64793,2.575305,2.575305,0,-1,0,2.575305,100.7102,0,0,0,2.593594,2.710848,2.575305,0,0,3.099352,26.80956,0,0.1172538,-0.1172538,35.93618,92.14386,0.1277749,2.832836,2.074875,0,29.40315
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4827375,36.81372,35.49665,0,0,0,-1,0,0,0,0,0,0,0.4827375,0,0,0,0,3.229634,26.69231,0.4827375,0,0.4827375,36.39414,93.31813,0.1277644,0,0.38619,0,27.17505
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,34.44495,34.44495,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,2.746896,27.12677,0,5.693189,-5.693189,30.393,77.9306,0.1277644,5.949382,0,0,27.12677
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,33.48037,33.48037,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,9.072661,21.43358,0,5.265263,-5.265263,24.84292,63.69967,0.1277644,5.502199,0,0,21.43358
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,32.52201,32.52201,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,14.92295,16.16832,0,4.922823,-4.922823,19.65381,50.39429,0.1277644,5.14435,0,0,16.16832
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,31.64455,31.64455,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,20.39276,11.2455,0,0.2586715,-0.2586715,19.38115,49.69515,0.1277644,0.2703117,0,0,11.2455
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,31.01601,31.01601,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,20.68017,10.98683,0,2.442081,-2.442081,16.80697,43.0947,0.1277644,2.551975,0,0,10.98683
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,30.45593,30.45593,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,23.39359,8.544744,0,0.02217255,-0.02217255,16.7836,43.03477,0.1277644,0.02317032,0,0,8.544744
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,29.96431,29.96431,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,23.41823,8.522573,0,0.3598807,-0.3598807,16.40425,42.06209,0.1277644,0.3760754,0,0,8.522573
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,29.51002,29.51002,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,23.8181,8.162692,0,0.5333375,-0.5333375,15.84206,40.62059,0.1277644,0.5573376,0,0,8.162692
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,29.10552,29.10552,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,24.41069,7.629354,0,0.6194388,-0.6194388,15.18912,38.94637,0.1277644,0.6473136,0,0,7.629354
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,28.77569,28.77569,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,25.09896,7.009915,0,1.377523,-1.377523,13.73708,35.22321,0.1277644,1.439511,0,0,7.009915
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,28.54543,28.54543,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,26.62954,5.632392,0,0.6892039,-0.6892039,13.01059,33.36043,0.1277644,0.7202181,0,0,5.632392
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1549525,28.73647,28.33385,0.9779255,0.9779255,0,0,0,0.9779255,15.84502,0,1.110223E-16,0,0.1549525,1.029395,0.9779255,0,0,27.39532,4.943189,0,0.8744428,-0.8744428,12.08885,30.99699,0.1277644,1.075718,0.123962,0,5.098141
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.517833,32.13468,28.10982,5.8446,5.8446,12,0,3.372,5.8446,25.96984,0,0,0,1.517833,0,0,6.1554,5.847631,28.36692,4.068746,7.365464,0,7.365464,19.07634,48.9136,0.1279676,6.42906,1.214267,12,5.586579
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.526931,38.3135,28.60144,3.366425,3.366425,11.42777,0,3.227225,3.366425,104.7679,0,0,0,3.526931,0,0,8.061342,7.658275,21.00146,10.69766,11.18521,0,11.18521,29.68756,76.1218,0.1281268,3.703067,2.821545,12,14.22459
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.461966,42.56331,29.94564,0.2887379,0.2887379,0,-1,0,0.2887379,1545.335,0,0,0,4.461966,0.3039346,0.2887379,0,0,9.816256,20.76435,4.158031,0,4.158031,33.63222,86.23627,0.1280364,0.3176116,3.569573,0,25.22631
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.680197,44.73298,31.31472,0,0,0,0,0,0,0,0,0,0,4.680197,0,0,0,0,5.658224,24.50658,4.680197,0,4.680197,38.07224,97.62093,0.1279349,0,3.744158,0,29.18677
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.16785,47.74619,32.64025,0.4085476,0.4085476,0,0,0,0.4085476,1264.932,3.759772,0,0,5.16785,0.4300502,0.4085476,0,0,0.9780269,28.71875,0.9780269,0,0.9780269,39.00008,100,0.1279137,0.4494024,4.13428,0,33.8866
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.854501,51.46872,33.93465,5.60047,5.60047,0,0,0,5.60047,104.5359,8.881784E-16,0,0,5.854501,5.895231,5.60047,0,0,0,29.59898,0,0.04073037,-0.04073037,38.95715,99.88992,0.1279137,6.160517,4.683601,0,35.45348
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.124641,53.88728,35.24773,0,0,0,0,0,0,0,6.079386,0,0,6.124641,0,0,0,0,0.04525596,29.55825,0.04525596,0,0.04525596,39.00008,100,0.1279127,0,4.899713,0,35.68289
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.15014,51.51732,36.08785,1.775759,1.775759,0,-1,0,1.775759,290.0247,3.28092,0,0,5.15014,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1279127,1.953335,4.120112,0,34.74912
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.28933,40.03109,36.44257,0.464417,0.464417,0,-1,0,0.464417,277.6234,0.8004702,0,0,1.28933,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1279127,0.5108587,1.031464,0,30.88831
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.846497,45.07572,36.89686,3.178971,3.178971,0,-1,0,3.178971,89.54147,0,0,0,2.846497,3.346285,3.178971,0,0,0,29.59898,0,0.499788,-0.499788,38.47326,98.64918,0.1279127,3.496868,2.277198,0,32.44548
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9013743,39.03538,36.54214,0,0,0,-1,0,0,0,0.3460543,0,0,0.9013743,0,0,0,0,0.55532,29.09919,0.55532,0,0.55532,39.00008,100,0.1279006,0,0.7210995,0,30.00056
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5127272,36.80837,35.40953,2.300931,2.300931,0,-1,0,2.300931,22.28346,0,4.440892E-16,0,0.5127272,2.422033,2.300931,0,0,0,29.59898,0,1.909306,-1.909306,36.98749,94.83954,0.1279006,2.531024,0.4101818,0,30.11171
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,34.33916,34.33916,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.121451,27.68967,0,2.173434,-2.173434,34.69649,88.96519,0.1279006,2.271238,0,0,27.68967
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,33.37457,33.37457,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.536377,25.51624,0,8.8,-8.8,25.42048,65.18058,0.1279006,12.17366,0,0,25.51624
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,32.43488,32.43488,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.31415,16.71624,0,1.805042,-1.805042,23.5178,60.30192,0.1279006,1.886269,0,0,16.71624
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,31.55742,31.55742,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.31976,14.9112,0,0.4436401,-0.4436401,23.05016,59.10285,0.1279006,0.4636039,0,0,14.9112
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.94134,30.94134,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.81269,14.46756,0,0.6029637,-0.6029637,22.41458,57.47316,0.1279006,0.6300971,0,0,14.46756
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,30.39993,30.39993,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.48265,13.86459,0,1.950003,-1.950003,20.3591,52.20271,0.1279006,2.037753,0,0,13.86459
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,29.89585,29.89585,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.64932,11.91459,0,2.028993,-2.028993,18.22035,46.71875,0.1279006,2.120298,0,0,11.91459
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,29.44156,29.44156,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.90376,9.885596,0,1.762712,-1.762712,16.36229,41.9545,0.1279006,1.842034,0,0,9.885596
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,29.05573,29.05573,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.86233,8.122885,0,1.207225,-1.207225,15.08976,38.69162,0.1279006,1.261551,0,0,8.122885
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,28.71968,28.71968,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.20369,6.915659,0,1.372949,-1.372949,13.64255,34.98082,0.1279006,1.434731,0,0,6.915659
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,28.47698,28.47698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.72919,5.54271,0,0,0,13.64255,34.98082,0.1279006,0,0,0,5.54271
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07640749,28.46361,28.2654,0.09639126,0.09639126,0,0,0,0.09639126,79.26807,0,1.387779E-17,0,0.07640749,0.1014645,0.09639126,0,0,26.72919,5.54271,0,0.02505699,-0.02505699,13.61613,34.91309,0.1279006,0.1060304,0.061126,0,5.619118
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6269175,29.69206,28.05381,2.473688,2.473688,0,0,0,2.473688,25.34344,0,4.440892E-16,0,0.6269175,2.603882,2.473688,0,0,26.75703,5.517653,0,1.976964,-1.976964,11.53223,29.56976,0.1279006,2.721057,0.501534,0,6.144571
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.734846,33.17474,28.54543,2.410447,2.410447,0,0,0,2.410447,71.97194,0,0,0,1.734846,2.537313,2.410447,0,0,28.95366,3.540689,0,0.8024672,-0.8024672,10.68635,27.40086,0.1279006,2.651492,1.387876,0,5.275535
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.961255,38.03624,29.89585,7.32963,5.414503,0,-1,0,5.414503,54.69117,0,1.915127,4.898643,2.961255,5.699477,5.414503,0,0,29.84529,2.738222,0,2.738222,-2.738222,7.800015,20,0.1279006,8.062593,2.369004,0,5.699477
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.425801,40.842,31.25871,3.915348,3.915348,12,0,3.372,3.915348,87.49672,0,0,0,3.425801,0,0,8.084652,7.680419,32.88775,0,11.10622,0,11.10622,18.3363,47.01606,0.1280883,4.306883,2.740641,12,3.425801
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.629935,45.97007,32.59046,2.923536,2.923536,11.72354,0,3.302054,2.923536,158.3677,0,0,0,4.629935,0,0,8.8,8.36,21.78153,9.995599,12.98993,0,12.98993,30.65964,78.6143,0.1282214,3.215889,3.703948,12,14.62553
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.94935,45.24484,33.88487,5.983111,5.983111,10.58325,0,3.013561,5.983111,66.0083,0,0,0,3.94935,0,0,4.600135,4.370128,8.791597,21.68654,8.319479,0,8.319479,38.55219,98.85156,0.1284009,6.581423,3.15948,12,25.63589
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.982204,53.33747,35.19795,1.148109,1.148109,0,0,0,1.148109,521.0486,4.301549,0,0,5.982204,1.208535,1.148109,0,0,0.4721191,29.17407,0.4721191,0,0.4721191,39.00008,100,0.1283907,1.26292,4.785763,0,35.15628
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.307785,45.55272,36.0194,6.086222,6.086222,0,-1,0,6.086222,54.34875,0,8.881784E-16,0,3.307785,6.406549,6.086222,0,0,0,29.59898,0,3.098764,-3.098764,35.7337,91.62467,0.1283907,6.694844,2.646228,0,32.90676
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.456846,40.43283,36.36789,2.524765,2.524765,0,-1,0,2.524765,57.70224,0,4.440892E-16,0,1.456846,2.657647,2.524765,0,0,3.443071,26.50021,0,1.200801,-1.200801,34.46794,88.37915,0.1283907,2.777241,1.165477,0,27.95706
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2292994,37.45649,36.8284,3.213671,3.213671,0,-1,0,3.213671,7.135122,0,4.440892E-16,0,0.2292994,3.382812,3.213671,0,0,4.777295,25.29941,0,3.153512,-3.153512,31.14384,79.85585,0.1283907,3.535038,0.1834395,0,25.52871
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.107143,39.5141,36.44257,6.502184,6.502184,0,-1,0,6.502184,17.02724,0,8.881784E-16,0,1.107143,6.844405,6.502184,0,0,8.281198,22.1459,0,5.737262,-5.737262,25.09624,64.34921,0.1283907,7.152403,0.8857142,0,23.25304
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4084341,36.43415,35.32241,2.371011,2.371011,0,-1,0,2.371011,17.22615,0,0,0,0.4084341,2.495802,2.371011,0,0,14.65593,16.40864,0,2.087368,-2.087368,22.89596,58.70747,0.1283907,2.608113,0.3267473,0,16.81707
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,34.2707,34.2707,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,16.97523,14.32127,0,7.932059,-7.932059,14.53484,37.26874,0.1283907,8.289001,0,0,14.32127
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,33.32479,33.32479,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,25.78863,6.389213,0,2.631016,-2.631016,11.7615,30.15764,0.1283907,2.749412,0,0,6.389213
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,32.37888,32.37888,13.50853,3.570287,0,-1,0,3.570287,0,0,9.938243,11.2891,0,3.758196,3.570287,0,0,28.71198,3.758196,0,3.758196,-3.758196,7.800015,20,0.1283907,14.85938,0,0,3.758196
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,31.50764,31.50764,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283907,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,30.87288,30.87288,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283907,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,30.33147,30.33147,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283907,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,29.83984,29.83984,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283907,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,29.36689,29.36689,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283907,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,28.98105,28.98105,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283907,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,28.6699,28.6699,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283907,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,28.43964,28.43964,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285612,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1437932,28.60762,28.23428,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.43564,0,0,0,0.1437932,0,0,8.8,8.36,24.52775,7.524,8.503793,0,8.503793,23.79841,61.02145,0.128732,1.875051,0.1150346,12,7.667793
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.608176,32.27198,28.00402,3.485885,3.485885,11.74592,0,3.307719,3.485885,46.13393,0,0,0,1.608176,0,0,8.260038,7.847036,16.02396,15.17741,9.455212,0,9.455212,32.76842,84.02141,0.1289403,3.834473,1.28654,12,16.78559
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.95833,36.55405,28.49565,2.173034,2.173034,0,0,0,2.173034,136.1382,0,0,0,2.95833,2.287404,2.173034,0,0,6.568748,23.68711,0.6709256,0,0.6709256,33.40491,85.65345,0.1289257,2.390337,2.366664,0,26.64543
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.618735,42.91767,29.8274,0,0,0,-1,0,0,0,0,0,0,4.618735,0,0,0,0,5.897823,24.29094,4.618735,0,4.618735,37.78663,96.8886,0.1288259,0,3.694988,0,28.90967
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.515576,44.06275,31.17159,4.056289,4.056289,0,0,0,4.056289,111.3229,0,0,0,4.515576,4.269778,4.056289,0,0,1.279088,28.4478,0.2457986,0,0.2457986,38.01981,97.48651,0.1288206,4.461917,3.612461,0,32.96338
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.400408,45.13303,32.48467,4.638089,4.638089,0,0,0,4.638089,94.87547,0,0,0,4.400408,4.882198,4.638089,0,0,1.033289,28.66902,0,0.48179,-0.48179,37.51196,96.18433,0.1288206,5.101897,3.520327,0,33.06943
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.832984,47.9223,33.77908,1.041691,1.041691,0,0,0,1.041691,463.9555,2.167856,0,0,4.832984,1.096517,1.041691,0,0,1.568611,28.18723,1.568611,0,1.568611,39.00008,100,0.1287867,1.14586,3.866387,0,33.02021
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.237837,38.50481,35.09216,0,0,0,0,0,0,0,1.237837,0,0,1.237837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287867,0,0.9902699,0,30.83681
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.472082,49.10127,35.9136,3.697889,3.697889,0,-1,0,3.697889,120.9361,0.5795674,0,0,4.472082,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1287867,4.067677,3.577666,0,34.07106
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.908514,41.62732,36.2621,2.862044,2.862044,0,-1,0,2.862044,66.6836,0,0,0,1.908514,3.012677,2.862044,0,0,0,29.59898,0,1.104164,-1.104164,37.83619,97.01567,0.1287867,3.148248,1.526811,0,31.50749
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.942988,42.20463,36.72261,0.3033186,0.3033186,0,-1,0,0.3033186,640.5767,0.396857,0,0,1.942988,0.3192828,0.3033186,0,0,1.226849,28.49481,1.226849,0,1.226849,39.00008,100,0.1287603,0.3336505,1.554391,0,30.4378
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.106911,39.40559,36.33678,3.142992,3.142992,0,-1,0,3.142992,35.21838,0,4.440892E-16,0,1.106911,3.308412,3.142992,0,0,0,29.59898,0,2.201502,-2.201502,36.67949,94.04979,0.1287603,3.457291,0.8855285,0,30.70589
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.473543,36.48734,35.19795,8.826353,8.36,0,-1,0,8.36,5.66439,0,0.466353,1.348988,0.473543,8.8,8.36,0,0,2.446113,27.39748,0,8.326457,-8.326457,27.90264,71.54507,0.1287603,9.708988,0.3788344,0,27.87102
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,34.16491,34.16491,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.69773,19.07102,0,7.209742,-7.209742,20.3029,52.05861,0.1287603,7.534181,0,0,19.07102
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,33.219,33.219,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.70856,11.86128,0,6.159481,-6.159481,13.81024,35.41079,0.1287603,6.436657,0,0,11.86128
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,32.27308,32.27308,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.55242,5.701797,0,3.030038,-3.030038,10.6163,27.22122,0.1287603,3.16639,0,0,5.701797
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,31.41429,31.41429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.91913,2.671758,0,0,0,10.6163,27.22122,0.1287603,0,0,0,2.671758
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,30.80443,30.80443,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,29.91913,2.671758,0,0.2129637,-0.2129637,10.39181,26.64562,0.1287603,0.2225471,0,0,2.671758
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,30.24435,30.24435,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.15576,2.458795,0,1.847217,-1.847217,8.444674,21.65297,0.1287603,1.930342,0,0,2.458795
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,29.77139,29.77139,1.988384,0.5809983,0,-1,0,0.5809983,0,0,1.407386,1.606224,0,0.6115772,0.5809983,0,0,32.20822,0.6115772,0,0.6115772,-0.6115772,7.800015,20,0.1287603,2.187222,0,0,0.6115772
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,29.3171,29.3171,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287603,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,28.93127,28.93127,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287603,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,28.61389,28.61389,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287603,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,28.38986,28.38986,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288586,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05716359,28.32644,28.17827,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.870469,1.776357E-15,0,0,0.05716359,0,0,8.8,8.36,24.52775,7.524,8.417164,0,8.417164,23.71623,60.81073,0.129005,1.291045,0.04573087,12,7.581163
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.582277,32.15039,27.95424,3.146122,3.146122,11.47508,0,3.239196,3.146122,50.29292,0,0,0,1.582277,0,0,8.328959,7.912511,16.11059,15.09945,9.494788,0,9.494788,32.72378,83.90695,0.1291981,3.460734,1.265821,12,16.68172
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.932836,39.33855,28.43964,3.632088,3.632088,0,0,0,3.632088,108.2803,0,0,0,3.932836,3.823251,3.632088,0,0,6.615802,23.64476,0.1095851,0,0.1095851,32.82774,84.17352,0.1291957,3.995297,3.146269,0,27.57759
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.537223,45.72956,29.75272,3.517695,3.517695,0,-1,0,3.517695,157.4105,0,0,0,5.537223,3.702837,3.517695,0,0,6.506217,23.74338,1.834386,0,1.834386,34.56799,88.6357,0.1291562,3.869465,4.429778,0,29.28061
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.47452,50.37381,31.12181,1.416845,1.416845,0,0,0,1.416845,456.9675,0.311273,0,0,6.47452,1.491416,1.416845,0,0,4.671831,25.39433,4.671831,0,4.671831,39.00008,100,0.1290556,1.558529,5.179616,0,31.86885
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.124293,57.82454,32.43488,1.378643,1.378643,0,0,0,1.378643,589.2964,6.67309,0,0,8.124293,1.451203,1.378643,0,0,0,29.59898,0,0,0,39.00008,100,0.1290556,1.516507,6.499434,0,37.72327
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.355126,60.26085,33.71062,0,0,0,0,0,0,0,8.355126,0,0,8.355126,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290556,0,6.684101,0,37.95411
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.512206,58.60746,35.00503,2.397683,2.397683,0,0,0,2.397683,313.3111,4.988329,0,0,7.512206,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1290556,2.637451,6.009765,0,37.11118
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.689538,56.5528,35.82648,0,0,0,-1,0,0,0,6.689538,0,0,6.689538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290556,0,5.35163,0,36.28852
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.648581,53.28438,36.16253,4.260032,4.260032,0,-1,0,4.260032,132.5948,1.164336,0,0,5.648581,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1290556,4.686036,4.518865,0,35.24756
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.620258,44.0989,36.61682,3.684789,3.684789,0,-1,0,3.684789,71.11013,0,0,0,2.620258,3.878725,3.684789,0,0,0,29.59898,0,1.258467,-1.258467,37.67354,96.59862,0.1290556,4.053267,2.096206,0,32.21923
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.1842,42.43359,36.2621,6.388529,6.388529,0,-1,0,6.388529,34.1894,0,0,0,2.1842,6.724767,6.388529,0,0,1.398297,28.34051,0,4.540567,-4.540567,32.88736,84.32639,0.1290556,7.027381,1.74736,0,30.52471
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5119045,36.52364,35.12949,5.243581,5.243581,0,-1,0,5.243581,9.762499,0,8.881784E-16,0,0.5119045,5.519558,5.243581,0,0,6.443371,23.79994,0,5.007654,-5.007654,27.60883,70.79173,0.1290556,5.767939,0.4095236,0,24.31185
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,34.09645,34.09645,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.00743,18.79229,0,6.641946,-6.641946,20.6076,52.8399,0.1290556,6.940834,0,0,18.79229
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,33.16921,33.16921,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.38737,12.15034,0,7.06469,-7.06469,13.16076,33.74548,0.1290556,7.382601,0,0,12.15034
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,32.2233,32.2233,8.079764,4.83137,0,-1,0,4.83137,0,0,3.248394,4.056371,0,5.085653,4.83137,0,0,27.23703,5.085653,0,5.085653,-5.085653,7.800015,20,0.1290556,8.887741,0,0,5.085653
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,31.38318,31.38318,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290556,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,30.73597,30.73597,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290556,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,30.19456,30.19456,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290556,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,29.7216,29.7216,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290556,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,29.24865,29.24865,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290556,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,28.88148,28.88148,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290556,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,28.5641,28.5641,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290556,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,28.33385,28.33385,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292277,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1242917,28.4509,28.12849,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.11794,0,0,0,0.1242917,0,0,8.8,8.36,24.52775,7.524,8.484292,0,8.484292,23.77991,60.97401,0.1293644,1.128252,0.09943337,12,7.648292
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.453216,31.76178,27.9169,5.183517,5.183517,12,0,3.372,5.183517,28.03534,0,0,0,1.453216,0,0,6.816483,6.475659,16.04346,15.15986,7.928876,0,7.928876,31.30191,80.26114,0.1295765,5.701868,1.162573,12,16.61308
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.826634,38.9702,28.38986,1.416799,1.416799,0,0,0,1.416799,270.0901,0,0,0,3.826634,1.491367,1.416799,0,0,8.114586,22.29585,2.335267,0,2.335267,33.51733,85.94171,0.1295263,1.558479,3.061307,0,26.12248
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.352063,48.34226,29.70293,2.322705,2.322705,0,-1,0,2.322705,273.477,0,0,0,6.352063,2.444952,2.322705,0,0,5.779319,24.39759,3.907111,0,3.907111,37.22395,95.44582,0.1294425,2.554975,5.081651,0,30.74965
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.299668,49.69638,31.04713,0,0,0,0,0,0,0,4.42746,0,0,6.299668,0,0,0,0,1.872208,27.91399,1.872208,0,1.872208,39.00008,100,0.1294023,0,5.039734,0,34.21366
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.988639,46.83843,32.34154,0,0,0,0,0,0,0,4.988639,0,0,4.988639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294023,0,3.990911,0,34.58762
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.492691,46.66457,33.6235,4.774202,4.774202,0,0,0,4.774202,94.10349,8.881784E-16,0,0,4.492691,5.025476,4.774202,0,0,0,29.59898,0,0.5327855,-0.5327855,38.43847,98.55999,0.1294023,5.251623,3.594153,0,34.09167
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.424662,47.86109,34.91791,0,0,0,0,0,0,0,3.832678,0,0,4.424662,0,0,0,0,0.591984,29.06619,0.591984,0,0.591984,39.00008,100,0.1293896,0,3.53973,0,33.49086
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.528744,45.93441,35.73936,0.3299157,0.3299157,0,-1,0,0.3299157,1069.59,3.181464,0,0,3.528744,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1293896,0.3629073,2.822995,0,33.12772
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.446153,46.01855,36.05674,2.726827,2.726827,0,-1,0,2.726827,126.3796,0.5758086,0,0,3.446153,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1293896,2.99951,2.756923,0,33.04513
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.585001,40.90942,36.47369,6.548921,6.548921,0,-1,0,6.548921,24.20247,0,0,0,1.585001,6.893601,6.548921,0,0,0,29.59898,0,5.3086,-5.3086,33.40432,85.65194,0.1293896,7.203813,1.268,0,31.18398
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.091773,39.14718,36.12519,4.176889,4.176889,0,-1,0,4.176889,26.13842,0,0,0,1.091773,4.396725,4.176889,0,0,5.898445,24.29038,0,3.304952,-3.304952,29.9206,76.71932,0.1293896,4.594578,0.8734182,0,25.38215
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4505466,36.24868,35.0237,8.378524,8.36,0,-1,0,8.36,5.389314,0,0.01852423,0.8563766,0.4505466,8.8,8.36,0,0,9.570614,20.98543,0,8.349453,-8.349453,21.1195,54.15245,0.1293896,9.216376,0.3604373,0,21.43597
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,33.99066,33.99066,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,18.84778,12.63597,0,3.489308,-3.489308,17.44145,44.72157,0.1293896,3.646327,0,0,12.63597
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72479,9.146665,0,0,0,17.44145,44.72157,0.1293896,0,0,0,9.146665
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,32.13617,32.13617,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.72479,9.146665,0,5.518192,-5.518192,11.62476,29.80702,0.1293896,5.766511,0,0,9.146665
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,31.29605,31.29605,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,28.85612,3.628472,0,1.209732,-1.209732,10.34959,26.53736,0.1293896,1.26417,0,0,3.628472
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,30.66129,30.66129,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.20027,2.41874,0,0.1614572,-0.1614572,10.1794,26.10097,0.1293896,0.1687227,0,0,2.41874
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,30.11988,30.11988,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.37966,2.257282,0,1.18309,-1.18309,8.932314,22.90332,0.1293896,1.236329,0,0,2.257282
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,29.64693,29.64693,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.69421,1.074192,0,0.7743139,-0.7743139,8.116116,20.81051,0.1293896,0.809158,0,0,1.074192
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,29.17397,29.17397,1.45691,0.2848846,0,-1,0,0.2848846,0,0,1.172026,1.317717,0,0.2998785,0.2848846,0,0,32.55455,0.2998785,0,0.2998785,-0.2998785,7.800015,20,0.1293896,1.602602,0,0,0.2998785
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,28.82548,28.82548,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293896,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,28.51432,28.51432,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293896,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,28.28407,28.28407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293896,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1036231,28.3411,28.07248,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,38.10509,0,0,0,0.1036231,0,0,8.8,8.36,32.88775,0,8.463623,0,8.463623,15.82931,40.5879,0.1294908,0.2991343,0.08289845,12,0.1036231
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.172313,30.93476,27.84845,3.401664,3.401664,11.43495,0,3.229042,3.401664,34.46294,0,0,0,1.172313,0,0,8.033284,7.63162,24.42413,7.617261,8.803934,0,8.803934,24.18146,62.00362,0.1296943,3.741831,0.9378507,12,8.789574
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.221643,31.5812,28.35252,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,317.5947,1.776357E-15,0,0,1.221643,0,0,8.8,8.36,15.6202,15.5408,9.581643,0,9.581643,33.2714,85.31112,0.1297761,0.4231201,0.9773143,12,16.76244
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.82344,34.5407,29.63448,7.692783,7.692783,0,-1,0,7.692783,23.70326,0,0,0.1020611,1.82344,8.097666,7.692783,0,0,6.038554,24.16428,0,6.274226,-6.274226,26.65779,68.35316,0.1297761,8.462061,1.458752,0,25.98772
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.615038,38.17343,30.97867,4.640911,4.640911,0,0,0,4.640911,56.34753,0,0,0,2.615038,4.885169,4.640911,0,0,13.00992,17.89005,0,2.270131,-2.270131,24.26486,62.21747,0.1297761,5.105002,2.092031,0,20.50509
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.134496,35.34053,32.27308,0,0,0,0,0,0,0,0,0,0,1.134496,0,0,0,0,15.53228,15.61992,1.134496,0,1.134496,25.34114,64.97714,0.1297518,0,0.9075965,0,16.75442
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.704602,41.13475,33.55504,3.979629,3.979629,0,0,0,3.979629,67.96116,0,4.440892E-16,0,2.704602,4.189083,3.979629,0,0,14.39779,16.64097,0,1.484481,-1.484481,23.77636,60.9649,0.1297518,4.377592,2.163682,0,19.34557
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.552418,42.04364,34.84945,5.714419,5.714419,0,0,0,5.714419,44.66628,0,8.881784E-16,0,2.552418,6.015178,5.714419,0,0,16.04721,15.15649,0,3.46276,-3.46276,20.12629,51.60576,0.1297518,6.285861,2.041934,0,17.70891
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.656006,49.43042,35.6709,0,0,0,-1,0,0,0,0,0,0,4.656006,0,0,0,0,19.89472,11.69373,4.656006,0,4.656006,24.54336,62.93157,0.1296522,0,3.724805,0,16.34973
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.487952,46.06789,35.98206,0.8248632,0.8248632,0,-1,0,0.8248632,422.8522,0,0,0,3.487952,0.8682771,0.8248632,0,0,15.23872,15.88413,2.619675,0,2.619675,27.0286,69.30398,0.1295962,0.9073495,2.790362,0,19.37209
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7392383,38.4803,36.44257,0,0,0,-1,0,0,0,0,0,0,0.7392383,0,0,0,0,12.61904,18.24184,0.7392383,0,0.7392383,27.72991,71.10219,0.1295805,0,0.5913907,0,18.98108
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.207188,39.40352,36.05674,0,0,0,-1,0,0,0,0,0,0,1.207188,0,0,0,0,11.8798,18.90716,1.207188,0,1.207188,28.87515,74.03869,0.1295547,0,0.9657506,0,20.11434
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5120964,36.36097,34.96769,4.637885,4.637885,0,-1,0,4.637885,11.04159,0,0,0,0.5120964,4.881984,4.637885,0,0,10.67261,19.99363,0,4.369888,-4.369888,24.26888,62.22778,0.1295547,5.101674,0.4096771,0,20.50572
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,33.95332,33.95332,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,15.52805,15.62374,0,2.000741,-2.000741,22.15992,56.82018,0.1295547,2.090774,0,0,15.62374
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,33.04475,33.04475,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,17.75109,13.623,0,7.437908,-7.437908,14.31967,36.71703,0.1295547,7.772614,0,0,13.623
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,32.09883,32.09883,6.774292,5.875834,0,-1,0,5.875834,0,0,0.8984571,1.575886,0,6.185089,5.875834,0,0,26.01543,6.185089,0,6.185089,-6.185089,7.800015,20,0.1295547,7.451721,0,0,6.185089
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,31.25871,31.25871,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295547,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,30.61151,30.61151,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295547,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,30.0701,30.0701,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295547,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,29.59714,29.59714,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295547,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,29.12419,29.12419,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295547,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,28.77569,28.77569,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295547,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,28.47698,28.47698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295547,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,28.23428,28.23428,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296746,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03967867,28.1441,28.04136,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.463467,1.776357E-15,0,0,0.03967867,0,0,8.8,8.36,24.52775,7.524,8.399678,0,8.399678,23.69964,60.76819,0.1297828,0.4612108,0.03174293,12,7.563679
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7016118,29.64403,27.81111,3.955989,3.955989,11.95436,0,3.360454,3.955989,17.73543,0,0,0,0.7016118,0,0,7.998374,7.598455,16.12807,15.08371,8.300067,0,8.300067,31.57378,80.95824,0.1300056,4.351588,0.5612894,12,15.78532
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.176011,31.40757,28.30273,10.02593,10.02593,12,0,3.372,10.02593,11.72969,0,0,0,1.176011,0,0,1.974072,1.875368,7.828008,22.55377,3.051379,0,3.051379,34.46857,88.38078,0.1300831,11.02852,0.9408086,12,23.72978
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.875033,34.62613,29.57847,0.8404318,0.8404318,0,-1,0,0.8404318,223.1035,0,0,0,1.875033,0.884665,0.8404318,0,0,4.776629,25.30001,0.9903678,0,0.9903678,35.40812,90.78986,0.1300619,0.924475,1.500026,0,27.17505
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.426529,34.75347,30.91022,0,0,0,0,0,0,0,0,0,0,1.426529,0,0,0,0,3.786261,26.19134,1.426529,0,1.426529,36.76144,94.25991,0.1300315,0,1.141223,0,27.61787
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.042754,35.03748,32.2233,3.000972,3.000972,0,0,0,3.000972,34.7472,0,4.440892E-16,0,1.042754,3.158918,3.000972,0,0,2.359732,27.47522,0,2.116164,-2.116164,34.53081,88.54035,0.1300315,3.301069,0.8342029,0,28.51797
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9122515,35.95621,33.48037,4.352451,4.352451,0,0,0,4.352451,20.95949,0,0,0,0.9122515,4.581528,4.352451,0,0,4.711026,25.35905,0,3.669276,-3.669276,30.66305,78.62305,0.1300315,4.787696,0.7298012,0,26.27131
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.031489,40.44348,34.77478,5.080203,5.080203,0,0,0,5.080203,39.98834,0,8.881784E-16,0,2.031489,5.347582,5.080203,0,0,8.787999,21.68978,0,3.316093,-3.316093,27.16758,69.66032,0.1300315,5.588223,1.625191,0,23.72127
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.193119,38.9126,35.61489,5.635564,5.635564,0,-1,0,5.635564,21.17125,0,8.881784E-16,0,1.193119,5.932173,5.635564,0,0,12.47255,18.37369,0,4.739054,-4.739054,22.17218,56.85163,0.1300315,6.199121,0.9544953,0,19.5668
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.35211,39.70658,35.95094,0,0,0,-1,0,0,0,0,0,0,1.35211,0,0,0,0,17.73816,13.63463,1.35211,0,1.35211,23.4549,60.14066,0.1300027,0,1.081688,0,14.98674
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7459033,38.42327,36.36789,1.992482,1.992482,0,-1,0,1.992482,37.43589,0,2.220446E-16,0,0.7459033,2.097349,1.992482,0,0,16.38605,14.85153,0,1.351446,-1.351446,22.03036,56.48798,0.1300027,2.19173,0.5967226,0,15.59743
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5936254,37.60962,35.98206,6.399224,6.399224,0,-1,0,6.399224,9.276522,0,8.881784E-16,0,0.5936254,6.736025,6.399224,0,0,17.88766,13.50008,0,6.1424,-6.1424,15.5557,39.88632,0.1300027,7.039146,0.4749003,0,14.09371
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5153279,36.31963,34.91791,1.295396,1.295396,0,-1,0,1.295396,39.78149,0,0,0,0.5153279,1.363575,1.295396,0,0,24.71255,7.357686,0,0.8482472,-0.8482472,14.66157,37.59369,0.1300027,1.424936,0.4122623,0,7.873013
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,33.90354,33.90354,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.65504,6.509439,0,0.3908231,-0.3908231,14.2496,36.53737,0.1300027,0.4084101,0,0,6.509439
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,33.00741,33.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.08929,6.118615,0,0,0,14.2496,36.53737,0.1300027,0,0,0,6.118615
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.08929,6.118615,0,0,0,14.2496,36.53737,0.1300027,0,0,0,6.118615
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,31.2276,31.2276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.08929,6.118615,0,0,0,14.2496,36.53737,0.1300027,0,0,0,6.118615
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,30.57417,30.57417,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.08929,6.118615,0,1.639002,-1.639002,12.52194,32.10748,0.1300027,1.712757,0,0,6.118615
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,30.03276,30.03276,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.9104,4.479613,0,2.164408,-2.164408,10.24046,26.25753,0.1300027,2.261807,0,0,4.479613
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,29.5598,29.5598,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.3153,2.315205,0,0.7312571,-0.7312571,9.469644,24.28109,0.1300027,0.7641637,0,0,2.315205
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,29.08685,29.08685,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.12781,1.583948,0,0.8105527,-0.8105527,8.615246,22.09033,0.1300027,0.8470276,0,0,1.583948
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,28.75702,28.75702,1.127918,0.7347254,0,-1,0,0.7347254,0,0,0.3931921,0.5059838,0,0.7733952,0.7347254,0,0,32.02843,0.7733952,0,0.7733952,-0.7733952,7.800015,20,0.1300027,1.240709,0,0,0.7733952
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,28.43964,28.43964,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300027,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,28.21561,28.21561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300027,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06631533,28.17576,28.00402,0,0,0,0,0,0,0,0,0,0,0.06631533,0,0,0,0,32.88775,0,0.06631533,0,0.06631533,7.862928,20.16131,0.1300013,0,0.05305227,0,0.06631533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5070719,29.09414,27.77377,4.516265,4.516265,12,0,3.372,4.516265,11.22768,0,0,0,0.5070719,0,0,7.483735,7.109548,32.82144,0.0596838,7.61662,0,7.61662,15.08869,38.68887,0.1302057,4.967892,0.4056576,12,0.5667557
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5986074,29.83097,28.2654,4.508193,4.508193,12,0,3.372,4.508193,13.27821,0,0,0,0.5986074,0,0,7.491807,7.117217,25.20482,6.914642,7.715824,0,7.715824,22.40856,57.45774,0.1304118,4.959013,0.4788859,12,7.513249
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.097561,32.45722,29.54114,4.973875,4.973875,0,-1,0,4.973875,22.06652,0,0,0,1.097561,5.235658,4.973875,0,0,17.48899,13.85888,0,4.138096,-4.138096,18.04663,46.2733,0.1304118,5.471262,0.878049,0,14.95644
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6150236,32.50742,30.87288,7.345582,7.345582,0,0,0,7.345582,8.3727,0,8.881784E-16,0,0.6150236,7.732192,7.345582,0,0,22.08688,9.720787,0,7.117168,-7.117168,10.54447,27.03705,0.1304118,8.08014,0.4920188,0,10.33581
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3909901,33.22963,32.18596,0,0,0,0,0,0,0,0,0,0,0.3909901,0,0,0,0,29.99484,2.603619,0.3909901,0,0.3909901,10.9154,27.98814,0.1304035,0,0.3127921,0,2.994609
