Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.36497,45.99306,30.48705,4.00614,4.00614,0,0,0,4.00614,133.9187,0,0,0,5.36497,4.216989,4.00614,0,0,21.37724,10.35946,1.147981,0,1.147981,19.80892,50.79199,0.1322685,4.406754,4.291976,0,15.72443
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.557943,48.12341,31.83746,3.742953,3.742953,0,0,0,3.742953,148.4909,0,0,0,5.557943,3.93995,3.742953,0,0,20.22926,11.39264,1.617993,0,1.617993,21.34388,54.72778,0.1322362,4.117248,4.446354,0,16.95059
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.053313,51.19091,33.09454,2.502586,2.502586,0,0,0,2.502586,241.8823,0,0,0,6.053313,2.634301,2.502586,0,0,18.61127,12.84884,3.419013,0,3.419013,24.58744,63.04459,0.132168,2.752845,4.842651,0,18.90215
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.878871,59.26046,34.39516,1.993487,1.993487,0,0,0,1.993487,395.2306,0,0,0,7.878871,2.098408,1.993487,0,0,15.19226,15.92595,5.780463,0,5.780463,30.07127,77.10566,0.1320529,2.192836,6.303097,0,23.80482
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.924432,43.42586,35.11082,1.178887,1.178887,0,-1,0,1.178887,248.0672,0,0,0,2.924432,1.240934,1.178887,0,0,9.411793,21.12836,1.683498,0,1.683498,31.66837,81.2008,0.1320194,1.296776,2.339545,0,24.0528
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.223772,38.73216,35.35353,12.29284,8.36,0,-1,0,8.36,14.63842,0,3.932844,5.162128,1.223772,8.8,8.36,0,0,7.728294,22.64351,0,7.576228,-7.576228,23.68233,60.7238,0.1320194,13.52213,0.9790175,0,23.86728
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.666385,40.36842,35.72069,10.54088,8.36,0,-1,0,8.36,19.93283,0,2.180882,3.234971,1.666385,8.8,8.36,0,0,16.14633,15.06728,0,7.133615,-7.133615,16.16284,41.44309,0.1320194,11.59497,1.333108,0,16.73367
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.797052,40.42343,35.40953,1.962537,1.962537,0,-1,0,1.962537,91.5678,0,0,0,1.797052,2.065829,1.962537,0,0,24.07257,7.93367,0,0.2687765,-0.2687765,15.87952,40.71664,0.1320194,2.158791,1.437642,0,9.730721
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4264894,35.51218,34.35783,4.042882,4.042882,0,-1,0,4.042882,10.54914,0,8.881784E-16,0,0.4264894,4.255666,4.042882,0,0,24.3712,7.664893,0,3.829176,-3.829176,11.84322,30.36716,0.1320194,4.447171,0.3411916,0,8.091383
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,33.41191,33.41191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62584,3.835717,0,0,0,11.84322,30.36716,0.1320194,0,0,0,3.835717
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,32.55312,32.55312,5.793345,3.643931,0,-1,0,3.643931,0,0,2.149414,2.728749,0,3.835717,3.643931,0,0,28.62584,3.835717,0,3.835717,-3.835717,7.800015,20,0.1320194,6.37268,0,0,3.835717
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,31.59476,31.59476,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320194,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,30.73597,30.73597,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320194,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.13855,30.13855,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320194,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,29.64693,29.64693,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320194,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.17397,29.17397,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320194,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,28.73835,28.73835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320194,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,28.43964,28.43964,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320194,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.1596,28.1596,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320194,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.86089,27.86089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320194,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,27.70531,27.70531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320194,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.140508,30.48829,27.49373,8.466057,8.466057,12,0,3.372,8.466057,13.47154,0,0,0,1.140508,0,0,3.533943,3.357246,32.88775,0,4.497754,0,4.497754,12.06696,30.94086,0.1321254,9.312662,0.9124064,12,1.140508
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.132733,33.73301,28.02269,2.315577,2.315577,11.11558,0,3.148241,2.315577,92.10377,0,0,0,2.132733,0,0,8.8,8.36,28.39,4.047979,10.49273,0,10.49273,22.02124,56.46461,0.13226,2.547134,1.706186,12,6.180712
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.392708,38.49586,29.14285,5.372186,5.372186,0,-1,0,5.372186,63.15321,0,0,0,3.392708,5.654933,5.372186,0,0,17.89727,13.49144,0,2.262225,-2.262225,19.63665,50.35027,0.13226,5.909405,2.714166,0,16.88415
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.603693,46.80513,30.52439,2.345599,2.345599,0,0,0,2.345599,238.9024,0,0,0,5.603693,2.469052,2.345599,0,0,20.41085,11.22921,3.134641,0,3.134641,22.61043,57.97534,0.1321977,2.580159,4.482955,0,16.83291
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.118593,46.73991,31.8748,7.186075,7.186075,0,0,0,7.186075,71.22933,0,0,0,5.118593,7.56429,7.186075,0,0,17.27621,14.05039,0,2.445696,-2.445696,20.03244,51.36512,0.1321977,7.904683,4.094875,0,19.16898
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.12584,48.15471,33.13187,3.377501,3.377501,0,0,0,3.377501,151.7643,0,0,0,5.12584,3.555265,3.377501,0,0,19.99365,11.6047,1.570575,0,1.570575,21.52242,55.18557,0.1321665,3.715251,4.100672,0,16.73053
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.074314,52.77664,34.42628,3.692028,3.692028,0,0,0,3.692028,164.5251,0,0,0,6.074314,3.886345,3.692028,0,0,18.42307,13.01821,2.187968,0,2.187968,23.5981,60.50784,0.1321231,4.061231,4.859451,0,19.09253
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.736454,55.92545,35.14194,7.756793,7.756793,0,-1,0,7.756793,86.84586,0,0,0.1724725,6.736454,8.165046,7.756793,0,0,16.23511,14.98738,0,1.428591,-1.428591,22.09224,56.64665,0.1321231,8.532473,5.389163,0,21.72384
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.935334,50.03342,35.39087,3.29095,3.29095,0,-1,0,3.29095,149.9669,0,0,0,4.935334,3.464158,3.29095,0,0,17.82243,13.55879,1.471176,0,1.471176,23.48792,60.22531,0.1320939,3.620045,3.948267,0,18.49413
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.455068,42.68731,35.73936,0,0,0,-1,0,0,0,0,0,0,2.455068,0,0,0,0,16.35125,14.88285,2.455068,0,2.455068,25.817,66.1973,0.1320452,0,1.964054,0,17.33792
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.385742,39.26674,35.4282,3.67808,3.67808,0,-1,0,3.67808,37.6757,0,4.440892E-16,0,1.385742,3.871663,3.67808,0,0,13.89618,17.09241,0,2.485921,-2.485921,23.19661,59.47837,0.1320452,4.045888,1.108594,0,18.47816
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3479175,35.29828,34.35783,3.204356,3.204356,0,-1,0,3.204356,10.85764,0,4.440892E-16,0,0.3479175,3.373007,3.204356,0,0,16.65832,14.60649,0,3.025089,-3.025089,20.00788,51.30217,0.1320452,3.524792,0.278334,0,14.95441
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,33.41191,33.41191,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,20.01953,11.5814,0,5.997768,-5.997768,13.68568,35.09142,0.1320452,6.267667,0,0,11.5814
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,32.53445,32.53445,5.462918,5.304452,0,-1,0,5.304452,0,0,0.1584651,0.7047569,0,5.583634,5.304452,0,0,26.68372,5.583634,0,5.583634,-5.583634,7.800015,20,0.1320452,6.00921,0,0,5.583634
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,31.57609,31.57609,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320452,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,30.7173,30.7173,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320452,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.11988,30.11988,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320452,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,29.64693,29.64693,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320452,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.16152,29.16152,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320452,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,28.73835,28.73835,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320452,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,28.43964,28.43964,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320452,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.1596,28.1596,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320452,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.86089,27.86089,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.132135,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,27.70531,27.70531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1322137,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.508729,31.49782,27.5124,3.318552,3.318552,11.60089,0,3.271025,3.318552,45.46348,0,0,0,1.508729,0,0,8.282339,7.868222,16.16775,15.048,9.376951,0,9.376951,32.55776,83.48126,0.1323899,3.650407,1.206983,12,16.55673
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.551233,37.76879,28.02269,2.985746,2.985746,0,0,0,2.985746,118.9396,0,0,0,3.551233,3.14289,2.985746,0,0,6.790802,23.48726,0.408343,0,0.408343,32.94514,84.47456,0.1323818,3.28432,2.840986,0,27.03849
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.185894,47.15576,29.14285,0,0,0,-1,0,0,0,0,0,0,6.185894,0,0,0,0,6.38246,23.85476,6.185894,0,6.185894,38.8136,99.52185,0.1322595,0,4.948715,0,30.04066
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.559721,57.15313,30.52439,5.319784,5.319784,0,0,0,5.319784,160.9035,2.763381,0,0,8.559721,5.599773,5.319784,0,0,0.1965663,29.42207,0.1965663,0,0.1965663,39.00008,100,0.1322556,5.851763,6.847777,0,37.98179
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.662343,63.2314,31.88725,0.3470508,0.3470508,0,0,0,0.3470508,2784.129,9.297027,0,0,9.662343,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1322556,0.3817559,7.729875,0,39.26132
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.760777,65.27205,33.15054,4.250724,4.250724,0,0,0,4.250724,229.6262,5.28633,0,0,9.760777,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1322556,4.675797,7.808621,0,39.35975
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,10.01661,68.04898,34.42628,1.888577,1.888577,0,0,0,1.888577,530.3785,8.028633,0,0,10.01661,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1322556,2.077435,8.013288,0,39.61559
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.155934,65.29697,35.16061,5.739717,5.739717,0,-1,0,5.739717,159.5189,3.114128,0,0,9.155934,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1322556,6.313688,7.324748,0,38.75491
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.860859,60.41582,35.40953,6.37427,6.37427,0,-1,0,6.37427,123.3217,1.151101,0,0,7.860859,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1322556,7.011697,6.288687,0,37.45984
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.405185,52.00364,35.75803,0.4553597,0.4553597,0,-1,0,0.4553597,1187.015,4.925859,0,0,5.405185,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1322556,0.5008956,4.324148,0,35.00416
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.047576,41.18068,35.44065,7.103894,7.103894,0,-1,0,7.103894,28.8233,0,0,0,2.047576,7.477783,7.103894,0,0,0,29.59898,0,5.430207,-5.430207,33.27614,85.32326,0.1322556,7.814283,1.638061,0,31.64655
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3383765,35.29112,34.3765,9.719406,8.36,0,-1,0,8.36,4.047566,0,1.359406,2.331347,0.3383765,8.8,8.36,0,0,6.033563,24.16877,0,8.461623,-8.461623,24.3568,62.45322,0.1322556,10.69135,0.2707012,0,24.50715
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,33.43058,33.43058,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.43537,15.70715,0,7.201336,-7.201336,16.76593,42.98948,0.1322556,7.525396,0,0,15.70715
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,32.53445,32.53445,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.43685,8.505812,0,2.714365,-2.714365,13.90474,35.6531,0.1322556,2.836512,0,0,8.505812
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,31.57609,31.57609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45281,5.791446,0,0,0,13.90474,35.6531,0.1322556,0,0,0,5.791446
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,30.69863,30.69863,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.45281,5.791446,0,0.4212424,-0.4212424,13.46071,34.51456,0.1322556,0.4401983,0,0,5.791446
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.08877,30.08877,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,26.92086,5.370204,0,0.3666058,-0.3666058,13.07427,33.5237,0.1322556,0.3831031,0,0,5.370204
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,29.61581,29.61581,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.3282,5.003598,0,1.162097,-1.162097,11.84931,30.3828,0.1322556,1.214391,0,0,5.003598
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.14285,29.14285,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.61942,3.841501,0,0.9992467,-0.9992467,10.79602,27.68204,0.1322556,1.044213,0,0,3.841501
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,28.73835,28.73835,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.72969,2.842255,0,0.6079322,-0.6079322,10.1552,26.03892,0.1322556,0.6352892,0,0,2.842255
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.40517,2.234323,0,0,0,10.1552,26.03892,0.1322556,0,0,0,2.234323
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.1596,28.1596,2.18386,2.122607,0,-1,0,2.122607,0,0,0.06125377,0.2796398,0,2.234323,2.122607,0,0,30.40517,2.234323,0,2.234323,-2.234323,7.800015,20,0.1322556,2.402246,0,0,2.234323
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.86089,27.86089,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323601,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,27.72398,27.72398,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1324837,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.120743,30.45447,27.5124,3.239932,3.239932,11.39762,0,3.219598,3.239932,34.59157,0,0,0,1.120743,0,0,8.157689,7.749804,16.16775,15.048,8.870547,0,8.870547,32.07734,82.24943,0.13266,3.563925,0.8965946,12,16.16874
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.666494,32.48215,28.05381,0.5631537,0.5631537,0,0,0,0.5631537,295.9217,0,0,0,1.666494,0.5927933,0.5631537,0,0,7.297206,23.03149,1.0737,0,1.0737,33.09594,84.86122,0.1326389,0.619469,1.333195,0,24.69799
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.539804,38.96067,29.17397,0,0,0,-1,0,0,0,0,0,0,3.539804,0,0,0,0,6.223505,23.99782,3.539804,0,3.539804,36.45409,93.47185,0.132569,0,2.831843,0,27.53763
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.788279,38.24916,30.57417,5.551828,5.551828,0,0,0,5.551828,50.22271,0,0,0,2.788279,5.84403,5.551828,0,0,2.683702,27.18365,0,3.055751,-3.055751,33.23305,85.21278,0.132569,6.107011,2.230623,0,29.97193
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.415112,44.58998,31.94326,2.740702,2.740702,0,0,0,2.740702,161.0942,0,0,0,4.415112,2.88495,2.740702,0,0,6.078981,24.1279,1.530163,0,1.530163,34.68469,88.93493,0.1325389,3.014773,3.53209,0,28.54301
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.222276,45.37405,33.219,4.214889,4.214889,0,0,0,4.214889,100.1753,0,0,0,4.222276,4.436725,4.214889,0,0,4.548818,25.50504,0,0.2144494,-0.2144494,34.45864,88.35531,0.1325389,4.636378,3.37782,0,29.72732
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.428352,38.43083,34.49474,0.6528123,0.6528123,0,0,0,0.6528123,218.7998,0,0,0,1.428352,0.6871709,0.6528123,0,0,4.787095,25.29059,0.7411814,0,0.7411814,35.16179,90.15825,0.1325243,0.7180936,1.142682,0,26.71894
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5446496,36.70157,35.21662,5.112916,5.112916,0,-1,0,5.112916,10.65243,0,0,0,0.5446496,5.382017,5.112916,0,0,4.045914,25.95765,0,4.837367,-4.837367,30.06276,77.08383,0.1325243,5.624207,0.4357197,0,26.50231
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.798484,40.49823,35.47799,1.954414,1.954414,0,-1,0,1.954414,92.02167,0,0,0,1.798484,2.057278,1.954414,0,0,9.420766,21.12029,0,0.2587936,-0.2587936,29.78996,76.38437,0.1325243,2.149855,1.438787,0,22.91877
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.545797,43.07371,35.85137,0,0,0,-1,0,0,0,0,0,0,2.545797,0,0,0,0,9.708314,20.8615,2.545797,0,2.545797,32.20512,82.57706,0.1324742,0,2.036637,0,23.40729
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.915917,40.87603,35.51532,6.354662,6.354662,0,-1,0,6.354662,30.14978,0,8.881784E-16,0,1.915917,6.689118,6.354662,0,0,7.162518,23.15271,0,4.773201,-4.773201,27.17372,69.67607,0.1324742,6.990128,1.532733,0,25.06863
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4099705,35.55488,34.44495,3.698217,3.698217,0,-1,0,3.698217,11.08562,0,4.440892E-16,0,0.4099705,3.89286,3.698217,0,0,12.46607,18.37951,0,3.48289,-3.48289,23.50243,60.26253,0.1324742,4.068039,0.3279764,0,18.78948
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,33.48037,33.48037,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,16.33595,14.89662,0,7.498875,-7.498875,15.59793,39.9946,0.1324742,7.836324,0,0,14.89662
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66804,7.397747,0,0,0,15.59793,39.9946,0.1324742,0,0,0,7.397747
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,31.59476,31.59476,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,24.66804,7.397747,0,1.780609,-1.780609,13.721,35.18198,0.1324742,1.860737,0,0,7.397747
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,30.69863,30.69863,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,26.64649,5.617137,0,2.682711,-2.682711,10.89317,27.93115,0.1324742,2.803433,0,0,5.617137
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.10744,30.10744,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,29.62728,2.934426,0,1.266205,-1.266205,9.558475,24.50886,0.1324742,1.323184,0,0,2.934426
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,29.63448,29.63448,1.713879,1.58481,0,-1,0,1.58481,0,0,0.1290696,0.3004575,0,1.668221,1.58481,0,0,31.03417,1.668221,0,1.668221,-1.668221,7.800015,20,0.1324742,1.885267,0,0,1.668221
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.14285,29.14285,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324742,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,28.73835,28.73835,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324742,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,28.45831,28.45831,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324742,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.1596,28.1596,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324742,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.86089,27.86089,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325668,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,27.72398,27.72398,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1327246,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.066625,33.04124,27.53107,1.226689,1.226689,10.02669,0,2.872752,1.226689,168.4718,1.776357E-15,0,0,2.066625,0,0,8.8,8.36,16.16775,15.048,10.42663,0,10.42663,33.55357,86.03461,0.1328121,1.349358,1.6533,12,17.11463
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.417502,40.37524,28.05381,4.935936,4.935936,0,0,0,4.935936,89.49676,0,0,0,4.417502,5.195722,4.935936,0,0,5.741128,24.43196,0,0.7782196,-0.7782196,32.73325,83.93124,0.1328121,5.42953,3.534002,0,28.84947
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.820579,49.33662,29.19264,0.2514655,0.2514655,0,-1,0,0.2514655,2712.332,0,0,0,6.820579,0.2647005,0.2514655,0,0,6.605816,23.65374,6.555879,0,6.555879,38.9527,99.87852,0.1326834,0.276612,5.456463,0,30.47432
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.417253,56.69775,30.59284,0,0,0,0,0,0,0,8.367315,0,0,8.417253,0,0,0,0,0.049938,29.55403,0.049938,0,0.049938,39.00008,100,0.1326824,0,6.733802,0,37.97129
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.135996,57.29723,31.96193,2.501736,2.501736,0,0,0,2.501736,325.2141,5.50259,0,0,8.135996,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1326824,2.751909,6.508797,0,37.73497
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.565273,64.58123,33.25634,7.982334,7.982334,3,0,1.095,7.982334,119.8305,4.320711,0,0,9.565273,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1326824,8.780568,7.652219,12,39.16425
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.308287,65.15858,34.55074,0,0,0,0,0,0,0,9.308287,0,0,9.308287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326824,0,7.44663,0,38.90726
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.586426,59.17628,35.24773,0,0,0,-1,0,0,0,7.586426,0,0,7.586426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326824,0,6.069141,0,37.18541
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.102964,47.48859,35.51532,0,0,0,-1,0,0,0,4.102964,0,0,4.102964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326824,0,3.282371,0,33.70194
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.687186,46.57954,35.88249,2.180498,2.180498,0,-1,0,2.180498,169.0983,1.391925,0,0,3.687186,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1326824,2.398548,2.949749,0,33.28616
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.29214,39.14158,35.56511,0.9257047,0.9257047,0,-1,0,0.9257047,139.5844,0.3177136,0,0,1.29214,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1326824,1.018275,1.033712,0,30.89112
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3905952,35.52087,34.46362,10.99497,8.36,0,-1,0,8.36,4.672192,0,2.634967,3.734464,0.3905952,8.8,8.36,0,0,0,29.59898,0,8.409405,-8.409405,30.13579,77.2711,0.1326824,12.09446,0.3124762,0,29.98957
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,33.48037,33.48037,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.343783,21.18957,0,7.026187,-7.026187,22.72954,58.28074,0.1326824,7.342365,0,0,21.18957
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,32.55312,32.55312,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.15066,14.16339,0,7.103824,-7.103824,15.24145,39.08056,0.1326824,7.423496,0,0,14.16339
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,31.57609,31.57609,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.04379,7.059562,0,6.251701,-6.251701,8.651576,22.18349,0.1326824,6.533028,0,0,7.059562
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,30.67996,30.67996,0.8882619,0.7674682,0,-1,0,0.7674682,0,0,0.1207937,0.2096198,0,0.8078613,0.7674682,0,0,31.99013,0.8078613,0,0.8078613,-0.8078613,7.800015,20,0.1326824,0.977088,0,0,0.8078613
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.08877,30.08877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326824,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326824,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.14285,29.14285,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326824,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,28.75702,28.75702,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326824,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,28.45831,28.45831,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326824,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.1596,28.1596,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326824,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.87956,27.87956,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327799,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,27.74265,27.74265,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1329536,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3501848,28.45815,27.54974,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,59.16724,1.776357E-15,0,0,0.3501848,0,0,8.8,8.36,16.16775,15.048,8.710185,0,8.710185,31.92521,81.85934,0.1330477,0.6510416,0.2801479,12,15.39818
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6173066,29.68555,28.07248,1.078729,1.078729,0,0,0,1.078729,57.22538,0,0,0,0.6173066,1.135504,1.078729,0,0,7.457569,22.88717,0,0.5181975,-0.5181975,31.37898,80.45876,0.1330477,1.186602,0.4938453,0,23.50447
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.382238,32.87434,29.19264,2.089072,2.089072,0,-1,0,2.089072,66.16518,0,0,0,1.382238,2.199023,2.089072,0,0,8.033343,22.36897,0,0.8167846,-0.8167846,30.51801,78.25116,0.1330477,2.297979,1.10579,0,23.75121
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.080723,33.50104,30.61151,3.170661,3.170661,0,0,0,3.170661,34.08511,0,0,0,1.080723,3.337538,3.170661,0,0,8.940882,21.55219,0,2.256814,-2.256814,28.13912,72.15145,0.1330477,3.487727,0.8645786,0,22.63291
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.687635,33.8353,31.99304,0,0,0,0,0,0,0,0,0,0,0.687635,0,0,0,0,11.44845,19.29537,0.687635,0,0.687635,28.79147,73.82413,0.1330342,0,0.550108,0,19.98301
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.499029,37.39187,33.28745,0,0,0,0,0,0,0,0,0,0,1.499029,0,0,0,0,10.76082,19.91424,1.499029,0,1.499029,30.21357,77.47054,0.1330048,0,1.199223,0,21.41327
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.930851,45.93899,34.58186,2.109341,2.109341,0,0,0,2.109341,186.3545,0,0,0,3.930851,2.220359,2.109341,0,0,9.261789,21.26337,1.710492,0,1.710492,31.83629,81.63135,0.1329713,2.320275,3.144681,0,25.19422
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.819445,43.31462,35.30374,2.456978,2.456978,0,-1,0,2.456978,114.7525,0,0,0,2.819445,2.586293,2.456978,0,0,7.551297,22.80281,0.2331517,0,0.2331517,32.05748,82.19849,0.1329668,2.702676,2.255556,0,25.62226
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.585236,39.95648,35.54644,9.352209,8.36,0,-1,0,8.36,18.96215,0,0.9922096,1.927431,1.585236,8.8,8.36,0,0,7.318145,23.01265,0,7.214765,-7.214765,24.45245,62.69846,0.1329668,10.28743,1.268188,0,24.59788
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.240569,39.35183,35.9136,3.794852,3.794852,0,-1,0,3.794852,32.69085,0,0,0,1.240569,3.994581,3.794852,0,0,15.33455,15.79788,0,2.754011,-2.754011,21.54946,55.25492,0.1329668,4.174336,0.9924552,0,17.03845
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.385505,39.40632,35.56511,2.247944,2.247944,0,-1,0,2.247944,61.63432,0,4.440892E-16,0,1.385505,2.366256,2.247944,0,0,18.39456,13.04387,0,0.9807517,-0.9807517,20.51566,52.60415,0.1329668,2.472738,1.108404,0,14.42938
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3901308,35.51961,34.46362,8.137914,8.137914,0,-1,0,8.137914,4.793991,0,0,0.5917048,0.3901308,8.566225,8.137914,0,0,19.48429,12.06312,0,8.176094,-8.176094,11.8973,30.50584,0.1329668,8.951705,0.3121047,0,12.45325
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,33.48037,33.48037,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,28.56884,3.887026,0,1.822852,-1.822852,9.975845,25.57904,0.1329668,1.904881,0,0,3.887026
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,32.57179,32.57179,3.121465,1.960965,0,-1,0,1.960965,0,0,1.1605,1.472647,0,2.064173,1.960965,0,0,30.59423,2.064173,0,2.064173,-2.064173,7.800015,20,0.1329668,3.433611,0,0,2.064173
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,31.57609,31.57609,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329668,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329668,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.08877,30.08877,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329668,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,29.63448,29.63448,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329668,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.16152,29.16152,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329668,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.77569,28.77569,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329668,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,28.47698,28.47698,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329668,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.17827,28.17827,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329668,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.89823,27.89823,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330615,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.76132,27.76132,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1331376,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09554849,27.81532,27.56841,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.231227,0,0,0,0.09554849,0,0,8.8,8.36,16.16775,15.048,8.455548,0,8.455548,31.68364,81.23994,0.1333335,3.252737,0.07643879,12,15.14355
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9409966,30.56297,28.09115,4.772359,4.772359,0,0,0,4.772359,19.71764,0,8.881784E-16,0,0.9409966,5.023536,4.772359,0,0,7.712205,22.65799,0,4.08254,-4.08254,27.38026,70.20567,0.1333335,5.249595,0.7527973,0,23.59899
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8604192,31.50291,29.22998,4.710891,4.710891,0,-1,0,4.710891,18.26447,0,0,0,0.8604192,4.958833,4.710891,0,0,12.24836,18.57545,0,4.098413,-4.098413,23.06016,59.12849,0.1333335,5.18198,0.6883353,0,19.43587
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.588252,37.75135,30.64885,2.757288,2.757288,0,0,0,2.757288,93.86949,0,4.440892E-16,0,2.588252,2.902408,2.757288,0,0,16.80215,14.47704,0,0.3141561,-0.3141561,22.72901,58.27939,0.1333335,3.033016,2.070601,0,17.06529
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.165042,37.99932,32.04905,5.845474,5.845474,0,0,0,5.845474,37.03792,0,0,0,2.165042,6.153131,5.845474,0,0,17.15121,14.16288,0,3.988089,-3.988089,18.52519,47.5004,0.1333335,6.430021,1.732034,0,16.32793
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6571802,35.11792,33.34346,0,0,0,0,0,0,0,0,0,0,0.6571802,0,0,0,0,21.58242,10.1748,0.6571802,0,0.6571802,19.14865,49.099,0.1333206,0,0.5257442,0,10.83198
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.976263,40.14209,34.63787,1.243965,1.243965,0,0,0,1.243965,158.868,0,0,0,1.976263,1.309437,1.243965,0,0,20.92525,10.76626,0.6668256,0,0.6668256,19.78125,50.72106,0.1333076,1.368362,1.58101,0,12.74252
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.312871,41.86522,35.35353,2.171085,2.171085,0,-1,0,2.171085,106.5307,0,0,0,2.312871,2.285352,2.171085,0,0,20.25842,11.3664,0.02751873,0,0.02751873,19.80736,50.788,0.133307,2.388193,1.850297,0,13.67927
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.184217,38.87478,35.60245,3.951116,3.951116,0,-1,0,3.951116,29.97172,0,4.440892E-16,0,1.184217,4.15907,3.951116,0,0,20.2309,11.39117,0,2.974852,-2.974852,16.67159,42.74759,0.133307,4.346228,0.947374,0,12.57539
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.982792,41.52127,35.95094,3.005764,3.005764,0,-1,0,3.005764,65.96635,0,4.440892E-16,0,1.982792,3.163962,3.005764,0,0,23.53629,8.416316,0,1.181169,-1.181169,15.42653,39.55513,0.133307,3.30634,1.586234,0,10.39911
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.470967,39.68775,35.60245,3.398224,3.398224,0,-1,0,3.398224,43.28635,0,4.440892E-16,0,1.470967,3.577078,3.398224,0,0,24.8487,7.235147,0,2.106111,-2.106111,13.20649,33.86274,0.133307,3.738046,1.176774,0,8.706114
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3849235,35.53674,34.49474,0,0,0,-1,0,0,0,0,0,0,0.3849235,0,0,0,0,27.18882,5.129036,0.3849235,0,0.3849235,13.57166,34.79907,0.1332995,0,0.3079388,0,5.513959
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,33.49903,33.49903,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,26.8039,5.475467,0,1.534701,-1.534701,11.95395,30.65109,0.1332995,1.603762,0,0,5.475467
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,32.59046,32.59046,4.013342,3.743728,0,-1,0,3.743728,0,0,0.2696143,0.6709486,0,3.940767,3.743728,0,0,28.50912,3.940767,0,3.940767,-3.940767,7.800015,20,0.1332995,4.414677,0,0,3.940767
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,31.59476,31.59476,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332995,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,30.7173,30.7173,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332995,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.10744,30.10744,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332995,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,29.64693,29.64693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332995,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.17397,29.17397,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332995,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.80681,28.80681,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332995,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,28.51432,28.51432,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332995,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.21561,28.21561,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332995,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.9169,27.9169,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133378,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.77377,27.77377,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1334961,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.049905,33.04663,27.58085,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.049905,0,0,8.8,8.36,16.16775,15.048,10.4099,0,10.4099,33.5377,85.99394,0.1335312,0,1.639924,12,17.0979
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.238407,36.97253,28.12849,0,0,0,0,0,0,0,0,0,0,3.238407,0,0,0,0,5.757849,24.41691,3.238407,0,3.238407,36.60992,93.87141,0.1334681,0,2.590726,0,27.65532
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.303436,44.4376,29.2611,1.109071,1.109071,0,-1,0,1.109071,478.1874,1.616552,0,0,5.303436,1.167443,1.109071,0,0,2.519441,27.33148,2.519441,0,2.519441,39.00008,100,0.1334191,1.219978,4.242749,0,32.63492
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.942818,51.49591,30.69863,3.850222,3.850222,0,0,0,3.850222,180.3225,2.889953,0,0,6.942818,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1334191,4.235244,5.554255,0,36.5418
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.301941,54.39712,32.09883,7.123588,7.123588,0,0,0,7.123588,102.5037,0,0,0,7.301941,7.498514,7.123588,0,0,0,29.59898,0,0.1965722,-0.1965722,38.79287,99.4687,0.1334191,7.835947,5.841553,0,36.90092
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.116864,58.97896,33.41191,0,0,0,0,0,0,0,7.898451,0,0,8.116864,0,0,0,0,0.2184135,29.40241,0.2184135,0,0.2184135,39.00008,100,0.1334148,0,6.493491,0,37.51927
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.439928,65.91356,34.70632,0,0,0,0,0,0,0,9.439928,0,0,9.439928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334148,0,7.551942,0,39.03891
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,9.01772,65.07565,35.44065,0.5161055,0.5161055,0,-1,0,0.5161055,1747.263,8.474451,0,0,9.01772,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1334148,0.5677161,7.214176,0,38.6167
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.502289,59.38693,35.68957,2.414696,2.414696,0,-1,0,2.414696,310.6929,4.960503,0,0,7.502289,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1334148,2.656166,6.001831,0,37.10126
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.553414,52.79857,36.0194,5.756432,5.756432,0,-1,0,5.756432,96.47321,0,0,0,5.553414,6.059402,5.756432,0,0,0,29.59898,0,0.5059876,-0.5059876,38.46672,98.63242,0.1334148,6.332075,4.442731,0,35.15239
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.477472,42.68203,35.6709,0.579833,0.579833,0,-1,0,0.579833,427.2734,1.304913,0,0,2.477472,0.6103505,0.579833,0,0,0.5622085,29.09299,0.5622085,0,0.5622085,39.00008,100,0.1334039,0.6378163,1.981978,0,31.57046
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3777955,35.57368,34.55074,7.920903,7.920903,0,-1,0,7.920903,4.769601,0,1.776357E-15,0.3529936,0.3777955,8.337793,7.920903,0,0,0,29.59898,0,7.959998,-7.959998,30.6095,78.48575,0.1334039,8.712994,0.3022364,0,29.97677
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,33.53637,33.53637,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.844441,21.63898,0,0.6973891,-0.6973891,29.87439,76.60085,0.1334039,0.7287716,0,0,21.63898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,32.60913,32.60913,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.619318,20.94159,0,1.178283,-1.178283,28.63237,73.41619,0.1334039,1.231306,0,0,20.94159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,31.60721,31.60721,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.92852,19.76331,0,0.9996124,-0.9996124,27.57869,70.71445,0.1334039,1.044595,0,0,19.76331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,30.7173,30.7173,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.0392,18.7637,0,1.768426,-1.768426,25.7146,65.93475,0.1334039,1.848005,0,0,18.7637
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.11988,30.11988,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.00412,16.99527,0,0.930814,-0.930814,24.73344,63.41895,0.1334039,0.9727006,0,0,16.99527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,29.6656,29.6656,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.03836,16.06446,0,0.6600649,-0.6600649,24.03767,61.63493,0.1334039,0.6897678,0,0,16.06446
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,29.17397,29.17397,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.77176,15.40439,0,0.5516847,-0.5516847,23.45614,60.14384,0.1334039,0.5765105,0,0,15.40439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.80681,28.80681,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.38475,14.85271,0,0.8570563,-0.8570563,22.55273,57.82739,0.1334039,0.8956237,0,0,14.85271
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,28.51432,28.51432,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.33703,13.99565,0,2.177993,-2.177993,20.25692,51.94072,0.1334039,2.276002,0,0,13.99565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.21561,28.21561,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.75702,11.81766,0,1.479038,-1.479038,18.69788,47.94318,0.1334039,1.545594,0,0,11.81766
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,27.9169,27.9169,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.4004,10.33862,0,0.02082067,-0.02082067,18.67593,47.88691,0.1334039,0.0217576,0,0,10.33862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.79244,27.79244,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.42353,10.3178,0,1.269819,-1.269819,17.33742,44.45485,0.1334039,1.326961,0,0,10.3178
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.816455,32.40545,27.58085,2.609372,2.609372,0,0,0,2.609372,69.61271,0,4.440892E-16,0,1.816455,2.746708,2.609372,0,0,22.83444,9.04798,0,0.9302529,-0.9302529,16.35685,41.94056,0.1334039,2.870309,1.453164,0,10.86444
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.159935,36.75937,28.14093,0,0,0,0,0,0,0,0,0,0,3.159935,0,0,0,0,23.86806,8.117727,3.159935,0,3.159935,19.35463,49.62716,0.1333424,0,2.527948,0,11.27766
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.566539,39.15211,29.27976,1.430329,1.430329,0,-1,0,1.430329,249.351,0,0,0,3.566539,1.505609,1.430329,0,0,20.70812,10.96167,2.06093,0,2.06093,21.3098,54.6404,0.1333023,1.573362,2.853231,0,14.52821
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.086419,45.3586,30.7173,0.07687661,0.07687661,0,0,0,0.07687661,6616.341,0,0,0,5.086419,0.08092275,0.07687661,0,0,18.64719,12.81651,5.005497,0,5.005497,26.05843,66.81635,0.1332051,0.08456428,4.069135,0,17.90293
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.438858,51.43473,32.15484,1.358088,1.358088,0,0,0,1.358088,474.1119,0,0,0,6.438858,1.429566,1.358088,0,0,13.6417,17.32145,5.009291,0,5.009291,30.81066,79.00153,0.133108,1.493897,5.151086,0,23.76031
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.471848,56.60807,33.44925,0,0,0,0,0,0,0,0,0,0,7.471848,0,0,0,0,8.632403,21.82981,7.471848,0,7.471848,37.89908,97.17693,0.1329634,0,5.977479,0,29.30166
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.754823,45.58639,34.76233,5.43892,5.43892,0,0,0,5.43892,69.03619,0,0,0,3.754823,5.725179,5.43892,0,0,1.160555,28.55448,0,1.970356,-1.970356,35.82214,91.85146,0.1329634,5.982812,3.003858,0,32.3093
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.472422,55.37279,35.47799,8.888887,8.36,0,-1,0,8.36,77.42132,0,0.5288871,1.417776,6.472422,8.8,8.36,0,0,3.349839,26.58412,0,2.327578,-2.327578,33.36866,85.56049,0.1329634,9.777776,5.177938,0,33.05655
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.591993,49.26386,35.70824,3.955945,3.955945,0,-1,0,3.955945,116.0783,0,0,0,4.591993,4.164153,3.955945,0,0,5.936037,24.25654,0.4278396,0,0.4278396,33.77454,86.60122,0.1329551,4.35154,3.673594,0,28.84854
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.873524,44.271,36.05674,0,0,0,-1,0,0,0,0,0,0,2.873524,0,0,0,0,5.508198,24.6416,2.873524,0,2.873524,36.50061,93.59112,0.1328996,0,2.29882,0,27.51513
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.502255,39.86642,35.68957,0,0,0,-1,0,0,0,0,0,0,1.502255,0,0,0,0,2.634673,27.22777,1.502255,0,1.502255,37.92577,97.24538,0.1328706,0,1.201804,0,28.73003
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3607838,35.52734,34.55074,4.664389,4.664389,0,-1,0,4.664389,7.734859,0,0,0,0.3607838,4.909883,4.664389,0,0,1.132418,28.5798,0,4.549099,-4.549099,33.1306,84.95009,0.1328706,5.130827,0.2886271,0,28.94059
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,33.53637,33.53637,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,6.186973,24.0307,0,5.5579,-5.5579,27.27206,69.92822,0.1328706,5.808006,0,0,24.0307
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,32.60913,32.60913,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,12.36242,18.4728,0,2.54472,-2.54472,24.58969,63.05036,0.1328706,2.659232,0,0,18.4728
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,31.60721,31.60721,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,15.18988,15.92808,0,7.502159,-7.502159,16.68172,42.77356,0.1328706,7.839756,0,0,15.92808
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,30.7173,30.7173,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,23.52562,8.425924,0,1.694794,-1.694794,14.89525,38.19287,0.1328706,1.77106,0,0,8.425924
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,30.11988,30.11988,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,25.40872,6.73113,0,1.965094,-1.965094,12.82386,32.88162,0.1328706,2.053524,0,0,6.73113
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,29.6656,29.6656,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,27.59216,4.766036,0,0.3864276,-0.3864276,12.41653,31.83719,0.1328706,0.4038168,0,0,4.766036
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,29.19264,29.19264,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,28.02152,4.379608,0,0.3014433,-0.3014433,12.09878,31.02245,0.1328706,0.3150083,0,0,4.379608
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,28.82548,28.82548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.35646,4.078165,0,0,0,12.09878,31.02245,0.1328706,0,0,0,4.078165
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,28.52677,28.52677,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,28.35646,4.078165,0,1.398658,-1.398658,10.62446,27.24216,0.1328706,1.461598,0,0,4.078165
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,28.21561,28.21561,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,29.91052,2.679507,0,1.555695,-1.555695,8.984617,23.03743,0.1328706,1.625701,0,0,2.679507
