Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,27.93557,27.93557,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.63907,1.123812,8.36,0,8.36,16.91561,43.37327,0.1329972,1.381451,0,12,1.123812
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,27.79244,27.79244,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,23.27907,8.647812,8.36,0,8.36,24.8466,63.70911,0.133098,0.6910875,0,12,8.647812
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.380919,31.24172,27.59952,8.16951,8.16951,12,0,3.372,8.16951,16.90333,0,0,0,1.380919,0,0,3.83049,3.638965,14.91907,16.17181,5.019885,0,5.019885,29.60888,75.92006,0.1332106,8.986461,1.104735,12,17.55273
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.646786,38.1943,28.1596,1.700093,1.700093,8.281569,0,2.431237,1.700093,214.5051,0,0,0,3.646786,0,0,6.581477,6.252403,9.899189,20.68971,9.899189,0,9.899189,39.00008,100,0.1332346,1.870102,2.917429,12,24.33649
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.224447,41.15794,29.3171,0.8072333,0.8072333,0,-1,0,0.8072333,523.3242,3.374728,0,0,4.224447,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1332346,0.8879567,3.379558,0,33.82343
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.713668,44.25926,30.78576,0,0,0,0,0,0,0,4.713668,0,0,4.713668,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332346,0,3.770934,0,34.31264
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.851009,56.54733,32.2233,6.120774,6.120774,0,0,0,6.120774,128.2682,1.408089,0,0,7.851009,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1332346,6.732852,6.280807,0,37.44999
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.740588,61.58576,33.55504,0,0,0,0,0,0,0,8.740588,0,0,8.740588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332346,0,6.99247,0,38.33957
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.705705,59.16475,34.8619,6.570232,6.570232,0,0,0,6.570232,117.2821,0.7896706,0,0,7.705705,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1332346,7.227255,6.164564,0,37.30468
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.360463,51.61653,35.54644,1.201724,1.201724,0,-1,0,1.201724,446.0644,4.09549,0,0,5.360463,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1332346,1.321896,4.28837,0,34.95944
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.171518,41.91084,35.79536,2.145532,2.145532,0,-1,0,2.145532,101.2112,0,0,0,2.171518,2.258455,2.145532,0,0,0,29.59898,0,0.086937,-0.086937,38.90844,99.76503,0.1332346,2.360085,1.737214,0,31.7705
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5801682,37.6792,36.08785,2.886635,2.886635,0,-1,0,2.886635,20.09843,4.440892E-16,0,0,0.5801682,3.038563,2.886635,0,0,0.09659666,29.51204,0,2.458395,-2.458395,36.31706,93.12049,0.1332346,3.175298,0.4641346,0,30.09221
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7939109,37.92023,35.73936,0.4461183,0.4461183,0,-1,0,0.4461183,177.9597,0,0,0,0.7939109,0.4695982,0.4461183,0,0,2.828146,27.05365,0.3243127,0,0.3243127,36.62473,93.90939,0.1332284,0.4907301,0.6351287,0,27.84756
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1113469,34.90078,34.60053,9.065299,8.36,0,-1,0,8.36,1.331901,0,0.7052987,1.611829,0.1113469,8.8,8.36,0,0,2.503833,27.34553,0,8.688653,-8.688653,27.46609,70.42573,0.1332284,9.971828,0.08907752,0,27.45687
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,33.56749,33.56749,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.15789,18.65688,0,3.73935,-3.73935,23.52447,60.31903,0.1332284,3.90762,0,0,18.65688
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,32.64025,32.64025,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.31273,14.91753,0,8.8,-8.8,14.24845,36.53442,0.1332284,10.3301,0,0,14.91753
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,31.64455,31.64455,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.0905,6.117526,0,2.799044,-2.799044,11.298,28.96918,0.1332284,2.925,0,0,6.117526
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,30.73597,30.73597,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.20055,3.318482,0,2.146124,-2.146124,9.035789,23.16864,0.1332284,2.2427,0,0,3.318482
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,30.13855,30.13855,1.258453,1.11374,0,-1,0,1.11374,0,0,0.1447134,0.2705588,0,1.172358,1.11374,0,0,31.58513,1.172358,0,1.172358,-1.172358,7.800015,20,0.1332284,1.384299,0,0,1.172358
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,29.70293,29.70293,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332284,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,29.21131,29.21131,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332284,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,28.86281,28.86281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332284,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,28.54543,28.54543,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332284,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,28.24673,28.24673,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332284,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,27.95424,27.95424,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333437,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,27.81111,27.81111,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1334196,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.261101,33.66989,27.61819,2.21164,2.21164,11.01164,0,3.121945,2.21164,102.2364,1.776357E-15,0,0,2.261101,0,0,8.8,8.36,16.16775,15.048,10.6211,0,10.6211,33.73806,86.50768,0.13354,2.432804,1.80888,12,17.3091
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.274653,40.07924,28.17827,1.996682,1.996682,0,0,0,1.996682,214.0878,0,0,0,4.274653,2.101771,1.996682,0,0,5.546653,24.60699,2.172883,0,2.172883,35.79944,91.79325,0.1334982,2.196351,3.419723,0,28.88164
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.561447,42.22602,29.35444,2.569626,2.569626,0,-1,0,2.569626,177.514,0,0,0,4.561447,2.70487,2.569626,0,0,3.37377,26.56258,1.856577,0,1.856577,37.56074,96.3094,0.1334625,2.826589,3.649158,0,31.12403
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.906156,41.81722,30.8231,0,0,0,0,0,0,0,2.388963,0,0,3.906156,0,0,0,0,1.517193,28.23351,1.517193,0,1.517193,39.00008,100,0.1334333,0,3.124925,0,32.13966
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.321846,51.16959,32.27308,1.436114,1.436114,0,0,0,1.436114,440.205,4.810146,0,0,6.321846,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1334333,1.579726,5.057477,0,35.92082
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.115797,48.64613,33.60483,1.979857,1.979857,0,0,0,1.979857,258.3922,3.031736,0,0,5.115797,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1334333,2.177843,4.092637,0,34.71478
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.643567,51.88542,34.93658,0.9334844,0.9334844,0,0,0,0.9334844,604.57,4.660952,0,0,5.643567,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1334333,1.026833,4.514853,0,35.24255
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.787338,49.79638,35.61489,3.351541,3.351541,0,-1,0,3.351541,142.8399,1.2594,0,0,4.787338,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1334333,3.686695,3.829871,0,34.38632
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.387815,55.50335,35.85137,1.757094,1.757094,0,-1,0,1.757094,363.5443,4.538242,0,0,6.387815,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1334333,1.932803,5.110252,0,35.98679
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.172402,45.29033,36.16253,1.296442,1.296442,0,-1,0,1.296442,244.7007,1.807727,0,0,3.172402,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1334333,1.426086,2.537922,0,32.77138
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.932873,41.19569,35.7767,0,0,0,-1,0,0,0,1.932873,0,0,1.932873,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334333,0,1.546298,0,31.53185
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2918006,35.40849,34.6192,0,0,0,-1,0,0,0,0.2918006,0,0,0.2918006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334333,0,0.2334405,0,29.89078
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,33.58616,33.58616,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1334333,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,32.64025,32.64025,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1334333,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,31.62588,31.62588,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1334333,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,30.7173,30.7173,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1334333,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,30.13855,30.13855,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1334333,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,29.70293,29.70293,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1334333,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,29.21131,29.21131,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1334333,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,28.88148,28.88148,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1334333,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,28.5641,28.5641,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1334333,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,28.24673,28.24673,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1334333,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,27.96669,27.96669,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1334333,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1198301,28.14004,27.82978,0,0,0,0,0,0,0,0,0,0,0.1198301,0,0,0,0,23.06029,8.844716,0.1198301,0,0.1198301,17.23685,44.19695,0.133431,0,0.09586407,0,8.964546
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9226145,30.05302,27.63686,0.9727316,0.9727316,0,0,0,0.9727316,94.84779,0,1.110223E-16,0,0.9226145,1.023928,0.9727316,0,0,22.94046,8.952563,0,0.1013136,-0.1013136,17.13005,43.92312,0.133431,1.070005,0.7380916,0,9.875177
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8868493,30.50708,28.17827,3.961854,3.961854,0,0,0,3.961854,22.38471,0,8.881784E-16,0,0.8868493,4.170372,3.961854,0,0,23.05303,8.85125,0,3.283523,-3.283523,13.66891,35.04843,0.133431,4.358039,0.7094795,0,9.738099
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9077252,31.76862,29.36689,8.556909,6.151679,0,-1,0,6.151679,14.75573,0,2.405229,3.950791,0.9077252,6.475451,6.151679,0,0,26.70139,5.567727,0,5.567727,-5.567727,7.800015,20,0.133431,9.412599,0.7261801,0,6.475451
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.42589,37.50089,30.85421,3.896953,3.896953,11.96953,0,3.364291,3.896953,62.25093,0,0,0,2.42589,0,0,8.072578,7.668949,32.88775,0,10.09484,0,10.09484,17.37682,44.55586,0.1335998,4.286648,1.940712,12,2.42589
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.21226,41.34332,32.32909,1.236797,1.236797,10.0368,0,2.87531,1.236797,259.7241,0,0,0,3.21226,0,0,8.8,8.36,22.79292,9.085355,11.57226,0,11.57226,28.35523,72.70557,0.1336619,1.360477,2.569808,12,12.29762
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.392009,43.31075,33.67328,0.7256392,0.7256392,8.966318,0,2.604479,0.7256392,467.4512,0,0,0,3.392009,0,0,8.240679,7.828645,11.22065,19.50039,11.22065,0,11.22065,39.00008,100,0.1336873,0.7982031,2.713607,12,22.8924
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.541234,39.27449,35.00503,2.946011,2.946011,0,0,0,2.946011,52.31597,0,4.440892E-16,0,1.541234,3.101064,2.946011,0,0,0,29.59898,0,1.55983,-1.55983,37.35587,95.7841,0.1336873,3.240613,1.232988,0,31.14021
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.889272,43.95072,35.70824,0.0676064,0.0676064,0,-1,0,0.0676064,4273.667,1.084963,0,0,2.889272,0.07116462,0.0676064,0,0,1.733145,28.03915,1.733145,0,1.733145,39.00008,100,0.1336541,0.07436703,2.311418,0,30.92842
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.505383,43.01883,35.9136,2.21776,2.21776,0,-1,0,2.21776,112.9691,0.1708994,0,0,2.505383,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1336541,2.439536,2.004307,0,32.10436
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.397072,40.12157,36.23098,0.9352201,0.9352201,0,-1,0,0.9352201,149.3843,0.4126299,0,0,1.397072,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1336541,1.028742,1.117658,0,30.99605
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.301424,39.43523,35.82648,0.63081,0.63081,0,-1,0,0.63081,206.3099,0.6374132,0,0,1.301424,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1336541,0.693891,1.041139,0,30.9004
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3386551,35.59227,34.67521,4.601166,4.601166,0,-1,0,4.601166,7.360201,0,8.881784E-16,0,0.3386551,4.843333,4.601166,0,0,0,29.59898,0,4.504678,-4.504678,34.25173,87.82478,0.1336541,5.061283,0.2709241,0,29.93763
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,33.6235,33.6235,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.005198,25.0943,0,0.4424907,-0.4424907,33.78531,86.62881,0.1336541,0.4624028,0,0,25.0943
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,32.67759,32.67759,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.496854,24.65181,0,3.43157,-3.43157,30.16811,77.35398,0.1336541,3.585991,0,0,24.65181
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,31.66322,31.66322,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.30971,21.22024,0,4.474955,-4.474955,25.4511,65.25909,0.1336541,4.676328,0,0,21.22024
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,30.75464,30.75464,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.28188,16.74529,0,1.041441,-1.041441,24.35332,62.44429,0.1336541,1.088306,0,0,16.74529
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,30.15722,30.15722,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.43904,15.70384,0,1.993721,-1.993721,22.25175,57.05566,0.1336541,2.083438,0,0,15.70384
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,29.7216,29.7216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65428,13.71012,0,0,0,22.25175,57.05566,0.1336541,0,0,0,13.71012
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,29.22998,29.22998,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.65428,13.71012,0,2.478002,-2.478002,19.63971,50.35813,0.1336541,2.589513,0,0,13.71012
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,28.89393,28.89393,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.40762,11.23212,0,1.816419,-1.816419,17.72503,45.44872,0.1336541,1.898158,0,0,11.23212
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,28.58277,28.58277,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.42586,9.415701,0,1.062601,-1.062601,16.60496,42.57673,0.1336541,1.110418,0,0,9.415701
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,28.2654,28.2654,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.60653,8.3531,0,1.798772,-1.798772,14.70888,37.71501,0.1336541,1.879717,0,0,8.3531
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,27.98536,27.98536,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.60517,6.554328,0,1.463123,-1.463123,13.16662,33.76049,0.1336541,1.528963,0,0,6.554328
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1100227,28.14577,27.86089,0.7052125,0.7052125,0,0,0,0.7052125,15.60135,0,0,0,0.1100227,0.742329,0.7052125,0,0,27.23086,5.091205,0,0.6323063,-0.6323063,12.50011,32.05149,0.1336541,0.7757338,0.08801813,0,5.201228
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7172586,29.52803,27.65553,3.576816,3.576816,0,0,0,3.576816,20.05299,0,4.440892E-16,0,0.7172586,3.765069,3.576816,0,0,27.93342,4.458899,0,3.047811,-3.047811,9.287434,23.81388,0.1336541,3.934497,0.5738069,0,5.176157
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.537693,32.29713,28.21561,7.71332,7.71332,12,0,3.372,7.71332,19.93555,0,0,0,1.537693,0,0,4.28668,4.072346,31.31988,1.411088,5.610039,0,5.610039,14.60958,37.4604,0.133778,8.484653,1.230154,12,2.948781
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.820584,43.1011,29.4229,4.801664,4.801664,0,-1,0,4.801664,100.394,0,8.881784E-16,0,4.820584,5.054383,4.801664,0,0,25.70984,6.460123,0,0.2337986,-0.2337986,14.36314,36.82848,0.133778,5.28183,3.856467,0,11.28071
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.124687,42.59514,30.92889,9.060734,9.060734,12,0,3.372,9.060734,45.52266,0,0,0,4.124687,0,0,2.939266,2.792303,25.96961,6.226325,6.91699,0,6.91699,20.92517,53.65418,0.1339214,9.966807,3.29975,12,10.35101
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.033858,35.20932,32.41621,1.81994,1.81994,10.61994,0,3.022845,1.81994,56.80729,1.776357E-15,0,0,1.033858,0,0,8.8,8.36,19.05263,12.45162,9.393859,0,9.393859,29.83697,76.50489,0.1340476,2.001934,0.8270867,12,13.48547
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.272228,40.08677,33.76041,2.718403,2.718403,10.49371,0,2.990908,2.718403,83.58688,0,0,0,2.272228,0,0,7.775304,7.386539,9.658767,20.90609,9.658767,0,9.658767,39.00008,100,0.1341633,2.990243,1.817782,12,23.17832
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.312508,44.59982,35.11082,3.800737,3.800737,0,0,0,3.800737,87.15437,0,0,0,3.312508,4.000775,3.800737,0,0,0,29.59898,0,0.6882672,-0.6882672,38.27458,98.13976,0.1341633,4.18081,2.650007,0,32.91149
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.552261,46.0671,35.79536,3.370867,3.370867,0,-1,0,3.370867,105.3812,0,0,0,3.552261,3.548281,3.370867,0,0,0.7647413,28.91071,0.003980313,0,0.003980313,38.27836,98.14944,0.1341633,3.707954,2.841809,0,32.46297
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.42898,45.92566,36.0194,1.179888,1.179888,0,-1,0,1.179888,290.6192,1.426232,0,0,3.42898,1.241987,1.179888,0,0,0.760761,28.91429,0.760761,0,0.760761,39.00008,100,0.1341487,1.297877,2.743184,0,32.34327
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.832813,44.4042,36.29944,0,0,0,-1,0,0,0,2.832813,0,0,2.832813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341487,0,2.26625,0,32.43179
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.107785,38.94495,35.88249,2.283391,2.283391,0,-1,0,2.283391,48.5149,0,0,0,1.107785,2.40357,2.283391,0,0,0,29.59898,0,1.295785,-1.295785,37.6342,96.49776,0.1341487,2.51173,0.886228,0,30.70676
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3293088,35.59811,34.70632,5.146,5.146,0,-1,0,5.146,6.399317,0,8.881784E-16,0,0.3293088,5.416842,5.146,0,0,1.439761,28.30319,0,5.087533,-5.087533,32.27147,82.74719,0.1341487,5.6606,0.2634471,0,28.6325
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,33.65461,33.65461,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.092576,23.21566,0,8.524496,-8.524496,23.28586,59.70722,0.1341487,8.908099,0,0,23.21566
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,32.67759,32.67759,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.56424,14.69116,0,3.11693,-3.11693,20.00033,51.28279,0.1341487,3.257192,0,0,14.69116
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,31.68188,31.68188,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.02749,11.57423,0,0.5127761,-0.5127761,19.45982,49.89686,0.1341487,0.5358511,0,0,11.57423
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,30.76709,30.76709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.59724,11.06146,0,0,0,19.45982,49.89686,0.1341487,0,0,0,11.06146
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,30.17589,30.17589,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.59724,11.06146,0,1.476442,-1.476442,17.90351,45.90634,0.1341487,1.542882,0,0,11.06146
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,29.73405,29.73405,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.23774,9.585015,0,0.3685814,-0.3685814,17.51499,44.91014,0.1341487,0.3851675,0,0,9.585015
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,29.2611,29.2611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.64727,9.216434,0,0,0,17.51499,44.91014,0.1341487,0,0,0,9.216434
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,28.9126,28.9126,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.64727,9.216434,0,2.727569,-2.727569,14.63988,37.53808,0.1341487,2.85031,0,0,9.216434
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,28.60144,28.60144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6779,6.488865,0,0,0,14.63988,37.53808,0.1341487,0,0,0,6.488865
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,28.30273,28.30273,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.6779,6.488865,0,0.7701346,-0.7701346,13.82809,35.45656,0.1341487,0.8047907,0,0,6.488865
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,28.00402,28.00402,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.53361,5.71873,0,0.8266594,-0.8266594,12.95671,33.22227,0.1341487,0.8638591,0,0,5.71873
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08930774,28.11076,27.87956,0,0,0,0,0,0,0,0,0,0,0.08930774,0,0,0,0,27.45212,4.892071,0.08930774,0,0.08930774,13.04144,33.43951,0.134147,0,0.0714462,0,4.981379
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.076656,30.50133,27.6742,6.579763,6.579763,12,0,3.372,6.579763,16.36314,0,0,0,1.076656,0,0,5.420237,5.149225,27.36281,4.972448,6.225881,0,6.225881,18.94782,48.58407,0.134286,7.237739,0.8613247,12,6.049103
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.948052,36.26278,28.24673,6.385102,6.385102,11.9864,0,3.368559,6.385102,46.17078,0,0,0,2.948052,0,0,5.601298,5.321233,21.13693,10.57574,8.269285,0,8.269285,26.79276,68.69924,0.1344641,7.023612,2.358441,12,13.52379
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.344136,41.6695,29.45401,6.205871,6.205871,0,-1,0,6.205871,70.00043,0,0,0,4.344136,6.532495,6.205871,0,0,12.86765,18.0181,0,2.188359,-2.188359,24.48602,62.78455,0.1344641,6.826458,3.475309,0,22.36223
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.773341,47.88876,30.99734,2.041564,2.041564,0,0,0,2.041564,282.79,0,0,0,5.773341,2.149015,2.041564,0,0,15.29916,15.82974,3.624325,0,3.624325,27.92436,71.60078,0.1343948,2.245721,4.618672,0,21.60308
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,7.002756,53.78164,32.48467,0.2053605,0.2053605,0,0,0,0.2053605,3409.981,0,0,0,7.002756,0.216169,0.2053605,0,0,11.67483,19.09163,6.786587,0,6.786587,34.36268,88.10927,0.1342652,0.2258966,5.602205,0,26.09439
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.054421,42.48039,33.84753,2.756459,2.756459,0,0,0,2.756459,110.8096,0,0,0,3.054421,2.901536,2.756459,0,0,4.888244,25.19956,0.1528861,0,0.1528861,34.50772,88.48116,0.1342623,3.032104,2.443537,0,28.25398
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.196776,47.44122,35.19795,0.9747506,0.9747506,0,0,0,0.9747506,430.5487,0,0,0,4.196776,1.026053,0.9747506,0,0,4.735358,25.33716,3.170722,0,3.170722,37.51574,96.194,0.1342018,1.072226,3.357421,0,29.53393
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.816432,46.98333,35.88249,1.840177,1.840177,0,-1,0,1.840177,207.3948,0.314768,0,0,3.816432,1.937029,1.840177,0,0,1.564635,28.19081,1.564635,0,1.564635,39.00008,100,0.134172,2.024195,3.053145,0,32.00724
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.141984,45.15781,36.12519,0.8431499,0.8431499,0,-1,0,0.8431499,372.6483,2.254457,0,0,3.141984,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.134172,0.9274649,2.513587,0,32.74096
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.441729,43.34421,36.40523,1.417751,1.417751,0,-1,0,1.417751,172.2255,0.9493596,0,0,2.441729,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.134172,1.559526,1.953383,0,32.04071
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.614065,43.41408,35.98206,7.358065,7.358065,0,-1,0,7.358065,35.52653,0,0,0,2.614065,7.745331,7.358065,0,0,0,29.59898,0,5.131266,-5.131266,33.59125,86.13123,0.134172,8.093871,2.091252,0,32.21304
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3355167,35.70263,34.79345,3.142182,3.142182,0,-1,0,3.142182,10.67782,0,0,0,0.3355167,3.30756,3.142182,0,0,5.701407,24.46771,0,2.972043,-2.972043,30.45844,78.09841,0.134172,3.4564,0.2684133,0,24.80323
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,33.71062,33.71062,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.003677,21.49567,0,7.130174,-7.130174,22.94258,58.827,0.134172,7.451032,0,0,21.49567
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,32.71492,32.71492,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,16.92609,14.36549,0,2.611057,-2.611057,20.19028,51.76985,0.134172,2.728555,0,0,14.36549
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,31.713,31.713,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.82727,11.75444,0,2.821396,-2.821396,17.21627,44.14419,0.134172,2.948359,0,0,11.75444
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,30.78576,30.78576,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,22.96215,8.933043,0,1.439781,-1.439781,15.69861,40.25276,0.134172,1.504571,0,0,8.933043
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,30.19456,30.19456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.56191,7.493261,0,0,0,15.69861,40.25276,0.134172,0,0,0,7.493261
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,29.75272,29.75272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.56191,7.493261,0,0,0,15.69861,40.25276,0.134172,0,0,0,7.493261
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,29.2611,29.2611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.56191,7.493261,0,0,0,15.69861,40.25276,0.134172,0,0,0,7.493261
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,28.93127,28.93127,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.56191,7.493261,0,0.6901521,-0.6901521,14.97112,38.38742,0.134172,0.721209,0,0,7.493261
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,28.61389,28.61389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.32874,6.803109,0,0,0,14.97112,38.38742,0.134172,0,0,0,6.803109
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,28.30273,28.30273,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.32874,6.803109,0,1.390305,-1.390305,13.50561,34.62971,0.134172,1.452868,0,0,6.803109
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,28.02269,28.02269,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.87353,5.412805,0,0.4005601,-0.4005601,13.08339,33.54707,0.134172,0.4185853,0,0,5.412805
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06530701,28.04856,27.87956,0,0,0,0,0,0,0,0,0,0,0.06530701,0,0,0,0,27.31859,5.012245,0.06530701,0,0.06530701,13.14534,33.70594,0.1341708,0,0.05224561,0,5.077552
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1687733,28.12359,27.68665,6.655632,6.655632,12,0,3.372,6.655632,2.535796,0,0,0,0.1687733,0,0,5.344368,5.077149,27.25329,5.071021,5.245923,0,5.245923,18.12206,46.46673,0.1342905,7.321196,0.1350186,12,5.239794
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4296896,29.38621,28.2654,6.466867,6.466867,12,0,3.372,6.466867,6.644477,0,0,0,0.4296896,0,0,5.533133,5.256476,22.00736,9.792352,5.686165,0,5.686165,23.51643,60.29842,0.134419,7.113554,0.3437517,12,10.22204
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6096947,31.1169,29.51002,3.882631,3.882631,0,-1,0,3.882631,15.70313,0,4.440892E-16,0,0.6096947,4.08698,3.882631,0,0,16.3212,14.9099,0,3.477286,-3.477286,19.85105,50.90002,0.134419,4.270895,0.4877558,0,15.5196
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.238439,34.37598,31.04713,0,0,0,0,0,0,0,0,0,0,1.238439,0,0,0,0,20.18485,11.43261,1.238439,0,1.238439,21.02594,53.91255,0.1343954,0,0.9907514,0,12.67105
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.83475,37.58268,32.55312,1.697753,1.697753,0,0,0,1.697753,108.0693,0,0,0,1.83475,1.787109,1.697753,0,0,18.94641,12.54721,0.04764096,0,0.04764096,21.07113,54.02843,0.1343945,1.867529,1.4678,0,14.38196
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.774081,38.82292,33.92221,0.6816061,0.6816061,0,0,0,0.6816061,260.2794,0,0,0,1.774081,0.7174801,0.6816061,0,0,18.89877,12.59009,1.056601,0,1.056601,22.07351,56.59863,0.1343744,0.7497667,1.419264,0,14.36417
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8014162,37.48059,35.28507,6.516823,6.516823,0,0,0,6.516823,12.29765,0,0,0,0.8014162,6.859814,6.516823,0,0,17.84217,13.54103,0,6.058398,-6.058398,15.6874,40.22402,0.1343744,7.168505,0.641133,0,14.34244
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4319771,37.13182,35.95094,2.270434,2.270434,0,-1,0,2.270434,19.02619,0,4.440892E-16,0,0.4319771,2.38993,2.270434,0,0,24.57372,7.482629,0,1.957953,-1.957953,13.62354,34.93207,0.1343744,2.497478,0.3455817,0,7.914607
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.336596,39.91093,36.19365,3.825261,3.825261,0,-1,0,3.825261,34.94131,0,0,0,1.336596,4.02659,3.825261,0,0,26.74922,5.524676,0,2.689994,-2.689994,10.78803,27.66157,0.1343744,4.207787,1.069277,0,6.861272
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.943015,39.08287,36.47369,2.000005,2.000005,0,-1,0,2.000005,47.15064,0,0,0,0.943015,2.105268,2.000005,0,0,29.73811,2.834682,0,1.162253,-1.162253,9.56291,24.52023,0.1343744,2.200005,0.754412,0,3.777697
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3199947,36.93041,36.05674,7.171133,1.892802,0,-1,0,1.892802,16.90587,0,5.27833,6.238639,0.3199947,1.992423,1.892802,0,0,31.0295,1.672429,0,1.672429,-1.672429,7.800015,20,0.1343744,7.888246,0.2559958,0,1.992423
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3068877,35.68094,34.84945,1.791894,0.2915433,0,-1,0,0.2915433,105.2632,0,1.500351,1.912775,0.3068877,0.3068877,0.2915433,0,0,32.88775,0,0,0,0,7.800015,20,0.1343744,1.971084,0.2455102,0,0.3068877
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,33.74174,33.74174,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343744,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,32.74604,32.74604,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343744,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,31.73167,31.73167,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343744,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343744,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,30.22568,30.22568,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343744,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,29.79006,29.79006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343744,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,29.29843,29.29843,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343744,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,28.94994,28.94994,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343744,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,28.63256,28.63256,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343744,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,28.33385,28.33385,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343744,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,28.04136,28.04136,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344495,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04818256,28.04158,27.9169,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.691952,0,0,0,0.04818256,0,0,8.8,8.36,24.52775,7.524,8.408182,0,8.408182,23.70771,60.78888,0.134561,1.129611,0.03854605,12,7.572183
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2500948,28.35368,27.70531,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,41.85297,1.776357E-15,0,0,0.2500948,0,0,8.8,8.36,16.11957,15.09136,8.610095,0,8.610095,31.87596,81.73308,0.1346514,0.6573114,0.2000759,12,15.34146
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7543802,30.26212,28.28407,5.108914,5.108914,0,0,0,5.108914,14.76596,0,0,0,0.7543802,5.377804,5.108914,0,0,7.509476,22.84045,0,4.623424,-4.623424,27.00245,69.23691,0.1346514,5.619805,0.6035042,0,23.59483
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.315299,33.04823,29.54114,4.792648,4.792648,0,-1,0,4.792648,27.44411,0,0,0,1.315299,5.044893,4.792648,0,0,12.64661,18.21703,0,3.729593,-3.729593,23.07111,59.15657,0.1346514,5.271913,1.05224,0,19.53233
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3635125,32.08545,31.12181,0.7868211,0.7868211,0,0,0,0.7868211,46.20015,0,0,0,0.3635125,0.8282328,0.7868211,0,0,16.79061,14.48743,0,0.4647202,-0.4647202,22.58125,57.90053,0.1346514,0.8655033,0.29081,0,14.85095
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7014281,34.54627,32.65892,0.8010622,0.8010622,0,0,0,0.8010622,87.56225,0,0,0,0.7014281,0.8432233,0.8010622,0,0,17.30696,14.02271,0,0.1417953,-0.1417953,22.43179,57.51729,0.1346514,0.8811684,0.5611424,0,14.72414
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.988003,39.55722,34.04045,3.546745,3.546745,0,0,0,3.546745,56.05149,0,4.440892E-16,0,1.988003,3.733415,3.546745,0,0,17.46451,13.88092,0,1.745412,-1.745412,20.59196,52.79979,0.1346514,3.901419,1.590403,0,15.86892
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.271936,41.82294,35.4282,2.65081,2.65081,0,0,0,2.65081,85.70724,0,4.440892E-16,0,2.271936,2.790327,2.65081,0,0,19.40386,12.1355,0,0.5183904,-0.5183904,20.04553,51.39869,0.1346514,2.915891,1.817549,0,14.40744
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.432946,42.98622,36.08785,6.35116,6.35116,0,-1,0,6.35116,38.30711,0,8.881784E-16,0,2.432946,6.685431,6.35116,0,0,19.97985,11.61712,0,4.252486,-4.252486,15.56302,39.90509,0.1346514,6.986276,1.946357,0,14.05006
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.170994,42.47246,36.33678,3.773443,3.773443,0,-1,0,3.773443,57.5335,0,0,0,2.170994,3.972045,3.773443,0,0,24.70483,7.364629,0,1.801051,-1.801051,13.66454,35.03722,0.1346514,4.150787,1.736795,0,9.535623
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9037493,39.11791,36.61682,3.863528,3.863528,0,-1,0,3.863528,23.39182,0,0,0,0.9037493,4.066872,3.863528,0,0,26.706,5.563578,0,3.163122,-3.163122,10.33032,26.48794,0.1346514,4.249881,0.7229995,0,6.467327
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.175823,39.42274,36.16253,3.678537,3.397464,0,-1,0,3.397464,34.60883,0,0.2810729,1.542552,1.175823,3.576278,3.397464,0,0,30.22058,2.400455,0,2.400455,-2.400455,7.800015,20,0.1346514,4.046391,0.9406581,0,3.576278
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.260766,35.66169,34.95525,1.007106,0.2477277,0,-1,0,0.2477277,105.2632,0,0.7593781,1.058271,0.260766,0.260766,0.2477277,0,0,32.88775,0,0,0,0,7.800015,20,0.1346514,1.107816,0.2086128,0,0.260766
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346514,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,32.8145,32.8145,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346514,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,31.78146,31.78146,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346514,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,30.85421,30.85421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346514,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,30.26302,30.26302,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346514,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,29.8274,29.8274,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346514,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,29.3171,29.3171,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346514,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,28.98105,28.98105,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346514,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,28.6699,28.6699,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346514,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,28.35252,28.35252,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346514,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,28.07248,28.07248,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347622,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1333108,28.29973,27.95424,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1333108,0,0,8.8,8.36,24.52775,7.524,8.493311,0,8.493311,23.78847,60.99596,0.1348307,0,0.1066486,12,7.657311
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.951611,32.96236,27.76132,1.451379,1.451379,10.25138,0,2.929599,1.451379,134.466,1.776357E-15,0,0,1.951611,0,0,8.8,8.36,16.03444,15.16798,10.31161,0,10.31161,33.57092,86.07912,0.1349218,1.596516,1.561289,12,17.11959
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.502913,40.9378,28.33385,5.466881,5.466881,0,0,0,5.466881,82.36713,0,0,0,4.502913,5.754611,5.466881,0,0,5.722832,24.44843,0,1.251699,-1.251699,32.25152,82.69603,0.1349218,6.013569,3.60233,0,28.95134
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.763959,46.3088,29.61581,1.467775,1.467775,0,-1,0,1.467775,392.7004,0,0,0,5.763959,1.545026,1.467775,0,0,7.113608,23.19673,4.218933,0,4.218933,36.25395,92.95866,0.1348418,1.614552,4.611167,0,28.96069
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.898798,48.54049,31.20893,0.4785735,0.4785735,0,0,0,0.4785735,1232.579,2.500361,0,0,5.898798,0.5037616,0.4785735,0,0,2.894675,26.99377,2.894675,0,2.894675,39.00008,100,0.134787,0.5264309,4.719038,0,32.89257
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.881196,50.23677,32.76471,3.736322,3.736322,0,0,0,3.736322,157.406,1.948225,0,0,5.881196,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.134787,4.109954,4.704957,0,35.48018
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.837716,51.67217,34.16491,0,0,0,0,0,0,0,5.837716,0,0,5.837716,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134787,0,4.670172,0,35.4367
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.120425,47.55733,35.52777,0,0,0,0,0,0,0,4.120425,0,0,4.120425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134787,0,3.29634,0,33.7194
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.84175,47.43833,36.23098,1.357744,1.357744,0,-1,0,1.357744,282.951,2.412546,0,0,3.84175,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.134787,1.493518,3.0734,0,33.44073
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.232893,48.94316,36.47369,4.914718,4.914718,0,-1,0,4.914718,86.12687,8.881784E-16,0,0,4.232893,5.173387,4.914718,0,0,0,29.59898,0,0.9404945,-0.9404945,38.00871,97.45804,0.134787,5.406189,3.386314,0,33.83187
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.897869,45.08045,36.75373,4.211185,4.211185,0,-1,0,4.211185,68.81363,0,0,0,2.897869,4.432826,4.211185,0,0,1.044994,28.65848,0,1.534957,-1.534957,36.39072,93.30936,0.134787,4.632303,2.318295,0,31.55635
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.033558,39.12251,36.2621,3.106127,3.106127,0,-1,0,3.106127,33.27482,0,4.440892E-16,0,1.033558,3.269607,3.106127,0,0,2.750502,27.12353,0,2.236049,-2.236049,34.03372,87.26578,0.134787,3.41674,0.8268465,0,28.15709
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2088555,35.58926,35.0237,0,0,0,-1,0,0,0,0,0,0,0.2088555,0,0,0,0,5.235001,24.88748,0.2088555,0,0.2088555,34.23186,87.77382,0.134783,0,0.1670844,0,25.09633
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,33.88487,33.88487,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.026145,25.07545,0,4.232825,-4.232825,29.77007,76.33336,0.134783,4.423302,0,0,25.07545
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,32.85183,32.85183,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.729284,20.84262,0,8.8,-8.8,20.49405,52.54875,0.134783,12.85247,0,0,20.84262
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,31.81879,31.81879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.50706,12.04262,0,0,0,20.49405,52.54875,0.134783,0,0,0,12.04262
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,30.89155,30.89155,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.50706,12.04262,0,0.09192479,-0.09192479,20.39716,52.3003,0.134783,0.0960614,0,0,12.04262
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,30.29413,30.29413,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.6092,11.9507,0,0.1702747,-0.1702747,20.21767,51.84008,0.134783,0.1779371,0,0,11.9507
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,29.85851,29.85851,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,19.7984,11.78042,0,1.984486,-1.984486,18.12584,46.47642,0.134783,2.073788,0,0,11.78042
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,29.35444,29.35444,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.00338,9.795938,0,0.5833346,-0.5833346,17.51095,44.89978,0.134783,0.6095846,0,0,9.795938
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,29.01839,29.01839,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.65153,9.212603,0,1.204879,-1.204879,16.2409,41.64324,0.134783,1.259099,0,0,9.212603
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,28.71968,28.71968,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,23.99028,8.007724,0,0.4572403,-0.4572403,15.75892,40.40742,0.134783,0.4778161,0,0,8.007724
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,28.40853,28.40853,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.49833,7.550483,0,1.334537,-1.334537,14.3522,36.80043,0.134783,1.394591,0,0,7.550483
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,28.10982,28.10982,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,25.98115,6.215946,0,1.46812,-1.46812,12.80466,32.83241,0.134783,1.534185,0,0,6.215946
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1062046,28.26054,27.98536,1.256489,1.256489,0,0,0,1.256489,8.452493,0,2.220446E-16,0,0.1062046,1.32262,1.256489,0,0,27.61239,4.747827,0,1.216415,-1.216415,11.52245,29.54468,0.134783,1.382138,0.0849637,0,4.854031
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.452404,31.61307,27.77377,0,0,0,0,0,0,0,0,0,0,1.452404,0,0,0,0,28.96396,3.531411,1.452404,0,1.452404,12.90032,33.07768,0.1347555,0,1.161923,0,4.983816
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.122874,39.83189,28.37119,4.052259,4.052259,0,0,0,4.052259,101.7426,0,0,0,4.122874,4.265536,4.052259,0,0,27.51156,4.838575,0,0.1426615,-0.1426615,12.74994,32.6921,0.1347555,4.457485,3.298299,0,8.96145
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.478335,39.32268,29.68427,3.771253,3.771253,0,-1,0,3.771253,92.23288,0,0,0,3.478335,3.96974,3.771253,0,0,27.67007,4.695913,0,0.4914046,-0.4914046,12.23196,31.36393,0.1347555,4.148378,2.782668,0,8.174249
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.404971,47.02133,31.29605,9.933903,9.933903,12,0,3.372,9.933903,54.40934,0,0,0,5.404971,0,0,2.066097,1.962793,28.21608,4.204509,7.367764,0,7.367764,19.22163,49.28614,0.1349002,10.92729,4.323977,12,9.60948
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.903831,57.4977,32.85183,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.903831,0,0,8.8,8.36,20.84831,10.8355,16.26383,0,16.26383,34.65086,88.84817,0.1348213,0,6.323065,12,18.73933
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.815919,62.73213,34.23336,3.016153,3.016153,0,0,0,3.016153,292.2902,1.056539,0,0,8.815919,3.174898,3.016153,0,0,4.584483,25.47294,4.584483,0,4.584483,39.00008,100,0.1347349,3.317768,7.052735,0,34.28886
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,7.108182,57.82986,35.61489,0,0,0,0,0,0,0,7.108182,0,0,7.108182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347349,0,5.686545,0,36.70716
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,7.126277,58.70412,36.29944,4.846491,4.846491,0,-1,0,4.846491,147.0399,2.024708,0,0,7.126277,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1347349,5.33114,5.701022,0,36.72525
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.615267,53.59864,36.54214,1.373507,1.373507,0,-1,0,1.373507,408.8271,4.169471,0,0,5.615267,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1347349,1.510857,4.492214,0,35.21424
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.565758,47.21566,36.8284,5.214758,5.214758,0,-1,0,5.214758,68.3782,0,8.881784E-16,0,3.565758,5.489219,5.214758,0,0,0,29.59898,0,1.923461,-1.923461,36.97257,94.80128,0.1347349,5.736234,2.852606,0,33.16474
