Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1361914,28.55043,28.19694,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.204209,1.776357E-15,0,0,0.1361914,0,0,8.8,8.36,24.52775,7.524,8.496191,0,8.496191,23.7912,61.00296,0.1344101,2.878642,0.1089531,12,7.660192
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.925451,33.12162,27.98536,7.383424,7.383424,12,0,3.372,7.383424,26.07803,0,0,0,1.925451,0,0,4.616576,4.385747,16.03156,15.17057,6.311199,0,6.311199,29.77853,76.35506,0.1345408,8.121766,1.540361,12,17.09602
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.902918,42.55221,28.68857,6.269524,6.269524,10.8461,0,3.080063,6.269524,78.2024,0,0,0,4.902918,0,0,4.576573,4.347744,9.720364,20.85065,9.250663,0,9.250663,38.55448,98.85744,0.134671,6.896477,3.922335,12,25.75357
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,7.040088,51.38622,30.3128,3.194907,3.194907,0,-1,0,3.194907,220.3535,3.207327,0,0,7.040088,3.36306,3.194907,0,0,0.4697009,29.17625,0.4697009,0,0.4697009,39.00008,100,0.1346624,3.514398,5.632071,0,36.21634
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.562897,59.17563,32.16729,6.481717,6.481717,0,0,0,6.481717,132.1085,1.740036,0,0,8.562897,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1346624,7.129889,6.850317,0,38.16187
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.848386,66.57804,33.8662,4.518456,4.518456,0,0,0,4.518456,217.9591,5.092116,0,0,9.848386,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1346624,4.970302,7.878709,0,39.44736
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,10.15589,69.87856,35.33486,2.790066,2.790066,0,0,0,2.790066,364.0018,7.218981,0,0,10.15589,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1346624,3.069073,8.124714,0,39.75487
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.851295,66.08882,36.79107,6.07502,6.07502,0,0,0,6.07502,145.6999,2.456537,0,0,8.851295,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1346624,6.682523,7.081037,0,38.45028
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.572872,58.14946,37.56273,3.917136,3.917136,0,-1,0,3.917136,167.7979,2.449571,0,0,6.572872,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1346624,4.30885,5.258298,0,36.17185
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.41036,50.93029,37.76809,0.8508091,0.8508091,0,-1,0,0.8508091,518.3725,3.514772,0,0,4.41036,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1346624,0.93589,3.528288,0,34.00934
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.343166,47.79221,38.01702,6.952334,6.952334,0,-1,0,6.952334,48.08696,0,8.881784E-16,0,3.343166,7.318247,6.952334,0,0,0,29.59898,0,3.97508,-3.97508,34.80997,89.25617,0.1346624,7.647568,2.674533,0,32.94215
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.614738,41.96872,37.4196,6.436089,6.436089,0,-1,0,6.436089,25.0888,0,0,0,1.614738,6.774831,6.436089,0,0,4.416756,25.6239,0,5.160093,-5.160093,29.37076,75.30949,0.1346624,7.079698,1.29179,0,27.23864
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1768809,36.56972,36.08785,2.457731,2.457731,0,-1,0,2.457731,7.196918,0,4.440892E-16,0,0.1768809,2.587085,2.457731,0,0,10.15019,20.4638,0,2.410204,-2.410204,26.83018,68.7952,0.1346624,2.703504,0.1415047,0,20.64069
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,34.74366,34.74366,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,12.8282,18.0536,0,5.825343,-5.825343,20.68973,53.05048,0.1346624,6.087484,0,0,18.0536
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,33.49903,33.49903,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.3008,12.22826,0,0.7613111,-0.7613111,19.88724,50.99282,0.1346624,0.79557,0,0,12.22826
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,32.39754,32.39754,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.1467,11.46695,0,0.2174477,-0.2174477,19.65803,50.4051,0.1346624,0.2272328,0,0,11.46695
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,31.38318,31.38318,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.38831,11.2495,0,1.274056,-1.274056,18.31506,46.96159,0.1346624,1.331389,0,0,11.2495
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,30.76709,30.76709,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,21.80393,9.975443,0,2.258633,-2.258633,15.93425,40.85696,0.1346624,2.360271,0,0,9.975443
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,30.26302,30.26302,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.31352,7.71681,0,1.053869,-1.053869,14.82337,38.00857,0.1346624,1.101294,0,0,7.71681
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,29.70293,29.70293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48449,6.66294,0,0,0,14.82337,38.00857,0.1346624,0,0,0,6.66294
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,29.33577,29.33577,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.48449,6.66294,0,1.091557,-1.091557,13.67277,35.05831,0.1346624,1.140677,0,0,6.66294
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,28.98105,28.98105,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.69733,5.571383,0,1.744918,-1.744918,11.83346,30.34216,0.1346624,1.823439,0,0,5.571383
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,28.63256,28.63256,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.63613,3.826465,0,1.329801,-1.329801,10.43173,26.74797,0.1346624,1.389642,0,0,3.826465
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,28.33385,28.33385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.11368,2.496664,0,0,0,10.43173,26.74797,0.1346624,0,0,0,2.496664
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06205463,28.35782,28.19694,1.463404,1.463404,0,0,0,1.463404,4.24043,0,2.220446E-16,0,0.06205463,1.540425,1.463404,0,0,30.11368,2.496664,0,1.478371,-1.478371,8.873391,22.75224,0.1346624,1.609744,0.04964371,0,2.558719
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8058456,30.11517,28.00402,0,0,0,0,0,0,0,0,0,0,0.8058456,0,0,0,0,31.75632,1.018294,0.8058456,0,0.8058456,9.637884,24.71247,0.1346477,0,0.6446765,0,1.824139
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7271591,30.61798,28.70724,1.385908,1.385908,0,0,0,1.385908,52.46807,0,2.220446E-16,0,0.7271591,1.458851,1.385908,0,0,30.95047,1.743555,0,0.7316914,-0.7316914,8.866613,22.73486,0.1346477,1.524499,0.5817273,0,2.470714
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.379958,36.87707,30.38126,3.44604,3.22223,0,-1,0,3.22223,73.86058,0,0.2238097,2.377182,2.379958,3.391821,3.22223,0,0,31.76346,1.011863,0,1.011863,-1.011863,7.800015,20,0.1346477,3.790644,1.903966,0,3.391821
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.21236,35.55536,32.27308,3.653294,3.653294,11.49282,0,3.243685,3.653294,33.18538,0,0,0,1.21236,0,0,7.839531,7.447554,32.88775,0,8.659914,0,8.659914,16.01553,41.06538,0.134813,4.018624,0.9698877,12,1.21236
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6544959,35.76488,33.99066,7.726667,7.726667,12,0,3.372,7.726667,8.470611,0,0,0,0.6544959,0,0,4.273333,4.059667,24.22784,7.793922,4.714162,0,4.714162,20.48778,52.53266,0.1349131,8.499333,0.5235967,12,8.448419
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8125107,37.68808,35.45932,6.666026,6.666026,12,0,3.372,6.666026,12.18883,0,0,0,0.8125107,0,0,5.333974,5.067276,19.51368,12.03667,5.879786,0,5.879786,26.06583,66.83533,0.1350378,7.332628,0.6500086,12,12.84918
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.881403,39.37106,36.92797,3.990399,3.990399,11.52639,0,3.252178,3.990399,22.08809,0,0,0,0.881403,0,0,7.535995,7.159195,13.63389,17.32848,8.040599,0,8.040599,33.69381,86.39423,0.1352089,4.389439,0.7051224,12,18.20988
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8910699,40.21997,37.73698,6.931072,6.931072,0,-1,0,6.931072,12.85616,0,8.881784E-16,0,0.8910699,7.295866,6.931072,0,0,5.593293,24.56501,0,6.404796,-6.404796,26.94257,69.08337,0.1352089,7.624179,0.712856,0,25.45609
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.471984,42.06057,37.91122,2.552286,2.552286,0,-1,0,2.552286,57.67314,0,0,0,1.471984,2.686617,2.552286,0,0,12.70973,18.16022,0,1.214634,-1.214634,25.66223,65.80046,0.1352089,2.807515,1.177587,0,19.6322
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4638452,39.44017,38.15393,3.393455,3.393455,0,-1,0,3.393455,13.66882,0,4.440892E-16,0,0.4638452,3.572058,3.393455,0,0,14.05933,16.94559,0,3.108213,-3.108213,22.38589,57.3996,0.1352089,3.732801,0.3710761,0,17.40943
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2549815,38.26466,37.56273,7.130618,7.130618,0,-1,0,7.130618,3.575868,0,0,0,0.2549815,7.505914,7.130618,0,0,17.5129,13.83737,0,7.250932,-7.250932,14.74273,37.80181,0.1352089,7.843679,0.2039852,0,14.09235
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1233969,36.52972,36.19365,0,0,0,-1,0,0,0,0,0,0,0.1233969,0,0,0,0,25.56949,6.586441,0.1233969,0,0.1233969,14.8598,38.10197,0.1352066,0,0.09871755,0,6.709838
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,34.8619,34.8619,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0,0,4.085178,3.880919,0,0,25.44609,6.697498,0,4.085178,-4.085178,10.55364,27.06057,0.1352066,4.269011,0,0,6.697498
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,33.56749,33.56749,5.109335,2.481704,0,-1,0,2.481704,0,0,2.627631,3.138565,0,2.61232,2.481704,0,0,29.98518,2.61232,0,2.61232,-2.61232,7.800015,20,0.1352066,5.620269,0,0,2.61232
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,32.44733,32.44733,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352066,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,31.41429,31.41429,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352066,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352066,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,30.29413,30.29413,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352066,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,29.73405,29.73405,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352066,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,29.35444,29.35444,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352066,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,28.99972,28.99972,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352066,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,28.65123,28.65123,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352066,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,28.35252,28.35252,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353638,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08818603,28.44435,28.21561,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08818603,0,0,8.8,8.36,24.52775,7.524,8.448186,0,8.448186,23.74566,60.88619,0.1354294,0,0.07054882,12,7.612186
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7713079,30.04248,28.02269,2.300428,2.300428,11.10043,0,3.144408,2.300428,33.52888,0,0,0,0.7713079,0,0,8.8,8.36,16.07957,15.12737,9.131308,0,9.131308,32.40838,83.09824,0.1355693,2.530471,0.6170463,12,15.89867
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.98787,34.09105,28.75702,0,0,0,0,0,0,0,0,0,0,1.98787,0,0,0,0,6.948259,23.34554,1.98787,0,1.98787,34.29424,87.93377,0.135533,0,1.590296,0,25.33341
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.69297,37.86987,30.4746,1.697963,1.697963,0,-1,0,1.697963,158.6,0,0,0,2.69297,1.78733,1.697963,0,0,4.96039,25.13463,0.9056403,0,0.9056403,35.1534,90.13676,0.1355166,1.867759,2.154376,0,27.8276
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.370365,41.86801,32.37888,1.820364,1.820364,0,0,0,1.820364,185.1478,0,0,0,3.370365,1.916173,1.820364,0,0,4.05475,25.9497,1.454192,0,1.454192,36.53297,93.6741,0.1354901,2.0024,2.696292,0,29.32007
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8534361,36.43821,34.11512,2.171873,2.171873,0,0,0,2.171873,39.29494,0,0,0,0.8534361,2.286182,2.171873,0,0,2.600558,27.25848,0,1.432746,-1.432746,35.02272,89.80168,0.1354901,2.38906,0.6827489,0,28.11191
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.197309,38.91171,35.60245,2.207317,2.207317,0,0,0,2.207317,54.24274,0,4.440892E-16,0,1.197309,2.323491,2.207317,0,0,4.192498,25.82573,0,1.126182,-1.126182,33.83562,86.75784,0.1354901,2.428048,0.9578472,0,27.02304
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.15153,43.21783,37.10844,9.346823,9.346823,12,0,3.372,9.346823,23.01884,0,0,0,2.15153,0,0,2.653177,2.520518,5.443811,24.69955,4.672048,0,4.672048,38.26792,98.12267,0.1355824,10.28151,1.721224,12,26.85108
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.98083,43.47668,37.84277,2.214769,2.214769,0,-1,0,2.214769,89.43732,0,0,0,1.98083,2.331336,2.214769,0,0,0.771763,28.90439,0,0.3505058,-0.3505058,37.89845,97.17533,0.1355824,2.436246,1.584664,0,30.88522
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.434786,42.09346,38.04813,1.677733,1.677733,0,-1,0,1.677733,85.51938,0,0,0,1.434786,1.766034,1.677733,0,0,1.161214,28.55389,0,0.3312478,-0.3312478,37.54929,96.28003,0.1355824,1.845506,1.147829,0,29.98867
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.405059,42.2628,38.29706,4.73312,4.73312,0,-1,0,4.73312,29.68567,0,0,0,1.405059,4.982232,4.73312,0,0,1.529267,28.22264,0,3.577173,-3.577173,33.77862,86.61166,0.1355824,5.206432,1.124047,0,29.6277
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8392897,39.99776,37.6623,1.237663,1.237663,0,-1,0,1.237663,67.81245,0,2.220446E-16,0,0.8392897,1.302803,1.237663,0,0,5.503904,24.64546,0,0.4635136,-0.4635136,33.29003,85.35888,0.1355824,1.361429,0.6714318,0,25.48475
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09450146,36.59426,36.33678,3.486836,3.486836,0,-1,0,3.486836,2.710235,0,8.881784E-16,0,0.09450146,3.670354,3.486836,0,0,6.018919,24.18195,0,3.575852,-3.575852,29.52075,75.69408,0.1355824,3.83552,0.07560117,0,24.27645
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,34.96769,34.96769,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,9.992088,20.6061,0,3.64868,-3.64868,25.6747,65.83244,0.1355824,3.812871,0,0,20.6061
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,33.67328,33.67328,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,14.04618,16.95742,0,3.159326,-3.159326,22.34448,57.29343,0.1355824,3.301496,0,0,16.95742
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,32.52201,32.52201,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,17.55654,13.79809,0,8.8,-8.8,13.06847,33.50882,0.1355824,9.757328,0,0,13.79809
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,31.4703,31.4703,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,27.33432,4.998092,0,0.4633303,-0.4633303,12.58007,32.25653,0.1355824,0.4841802,0,0,4.998092
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,30.8231,30.8231,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,27.84913,4.534762,0,1.108925,-1.108925,11.41116,29.25934,0.1355824,1.158827,0,0,4.534762
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,30.3128,30.3128,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,29.08127,3.425837,0,1.230314,-1.230314,10.1143,25.93405,0.1355824,1.285678,0,0,3.425837
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,29.75272,29.75272,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,30.44828,2.195522,0,1.011039,-1.011039,9.048571,23.20142,0.1355824,1.056535,0,0,2.195522
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,29.38556,29.38556,2.174218,1.125259,0,-1,0,1.125259,0,0,1.048959,1.266381,0,1.184483,1.125259,0,0,31.57166,1.184483,0,1.184483,-1.184483,7.800015,20,0.1355824,2.39164,0,0,1.184483
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,29.03706,29.03706,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355824,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,28.68857,28.68857,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355824,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,28.38986,28.38986,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357437,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1907973,28.74251,28.24673,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.57131,0,0,0,0.1907973,0,0,8.8,8.36,24.52775,7.524,8.550797,0,8.550797,23.84301,61.13579,0.1358415,1.020241,0.1526378,12,7.714797
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.219652,31.27124,28.05381,2.009391,2.009391,10.80939,0,3.070776,2.009391,60.69761,1.776357E-15,0,0,1.219652,0,0,8.8,8.36,15.97696,15.21972,9.579652,0,9.579652,32.93106,84.43845,0.1359612,2.21033,0.9757217,12,16.43937
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.687345,38.99089,28.79436,1.423855,1.423855,0,0,0,1.423855,258.9691,0,0,0,3.687345,1.498795,1.423855,0,0,6.397304,23.8414,2.18855,0,2.18855,35.0073,89.76214,0.1359214,1.566241,2.949876,0,27.52875
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.067141,45.10526,30.54306,2.180114,2.180114,0,-1,0,2.180114,232.4255,0,0,0,5.067141,2.294857,2.180114,0,0,4.208755,25.8111,2.772284,0,2.772284,37.63732,96.50576,0.135871,2.398126,4.053713,0,30.87824
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.936361,50.10546,32.48467,0,0,0,0,0,0,0,4.49989,0,0,5.936361,0,0,0,0,1.43647,28.30615,1.43647,0,1.43647,39.00008,100,0.1358449,0,4.749088,0,34.24252
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.799348,55.09398,34.23336,3.034649,3.034649,0,0,0,3.034649,224.0571,3.60498,0,0,6.799348,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1358449,3.338114,5.439478,0,36.39833
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,8.101172,61.74894,35.73936,0,0,0,0,0,0,0,8.101172,0,0,8.101172,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358449,0,6.480938,0,37.70015
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.414903,60.91433,37.24535,0,0,0,0,0,0,0,7.414903,0,0,7.414903,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358449,0,5.931922,0,37.01388
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.834344,59.64244,38.01702,0,0,0,-1,0,0,0,6.834344,0,0,6.834344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358449,0,5.467475,0,36.43332
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.697944,49.09569,38.19127,3.583968,3.583968,0,-1,0,3.583968,103.1802,0,0,0,3.697944,3.772598,3.583968,0,0,0,29.59898,0,0.07465437,-0.07465437,38.92139,99.79823,0.1358449,3.942365,2.958355,0,33.29692
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.97219,47.08483,38.43397,2.991667,2.991667,0,-1,0,2.991667,99.34896,0,4.440892E-16,0,2.97219,3.149123,2.991667,0,0,0.0829493,29.52432,0,0.176933,-0.176933,38.73488,99.32001,0.1358449,3.290833,2.377752,0,32.49651
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.278957,44.32219,37.80543,5.942851,5.942851,0,-1,0,5.942851,38.34788,0,0,0,2.278957,6.255632,5.942851,0,0,0.2795416,29.34739,0,3.976675,-3.976675,34.5431,88.57187,0.1358449,6.537136,1.823166,0,31.62635
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1347414,36.81018,36.44257,0,0,0,-1,0,0,0,0,0,0,0.1347414,0,0,0,0,4.698069,25.37072,0.1347414,0,0.1347414,34.67093,88.89963,0.1358424,0,0.1077932,0,25.50546
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,35.07349,35.07349,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.563327,25.49198,0,0.8979754,-0.8979754,33.72438,86.47259,0.1358424,0.9383842,0,0,25.49198
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,33.74174,33.74174,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.561078,24.59401,0,4.8459,-4.8459,28.61635,73.37511,0.1358424,5.063965,0,0,24.59401
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,32.59046,32.59046,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,10.94541,19.74811,0,8.8,-8.8,19.34033,49.5905,0.1358424,9.256693,0,0,19.74811
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,31.52009,31.52009,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,20.72319,10.94811,0,1.316474,-1.316474,17.95265,46.03234,0.1358424,1.375716,0,0,10.94811
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,30.85421,30.85421,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.18594,9.631634,0,1.443197,-1.443197,16.43139,42.13168,0.1358424,1.508141,0,0,9.631634
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,30.35014,30.35014,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,23.78949,8.188437,0,1.431947,-1.431947,14.92198,38.26141,0.1358424,1.496385,0,0,8.188437
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,29.77139,29.77139,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.38054,6.75649,0,1.530457,-1.530457,13.30874,34.1249,0.1358424,1.599327,0,0,6.75649
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,29.40423,29.40423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08105,5.226033,0,0,0,13.30874,34.1249,0.1358424,0,0,0,5.226033
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,29.05573,29.05573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08105,5.226033,0,0,0,13.30874,34.1249,0.1358424,0,0,0,5.226033
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,28.68857,28.68857,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.08105,5.226033,0,0.4518168,-0.4518168,12.83248,32.90373,0.1358424,0.4721485,0,0,5.226033
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,28.38986,28.38986,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.58307,4.774217,0,1.737667,-1.737667,11.00082,28.20717,0.1358424,1.815862,0,0,4.774217
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09192775,28.48523,28.24673,0.5362427,0.5362427,0,0,0,0.5362427,17.14294,0,0,0,0.09192775,0.564466,0.5362427,0,0,29.51381,3.036549,0,0.4725383,-0.4725383,10.50272,26.93,0.1358424,0.589867,0.0735422,0,3.128477
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.926563,33.19533,28.05381,2.299083,2.299083,0,0,0,2.299083,83.79703,0,4.440892E-16,0,1.926563,2.420087,2.299083,0,0,30.03885,2.564011,0,0.4935241,-0.4935241,9.9825,25.5961,0.1358424,2.528991,1.54125,0,4.490573
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.146075,37.42255,28.80681,4.203098,4.203098,11.42169,0,3.225687,4.203098,74.85134,0,0,0,3.146075,0,0,7.21859,6.857661,30.58721,2.070487,10.00374,0,10.00374,19.47288,49.93036,0.1359771,4.623408,2.51686,12,5.216562
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.486142,37.43935,30.63018,0,0,0,-1,0,0,0,0,0,0,2.486142,0,0,0,0,20.58348,11.07385,2.486142,0,2.486142,21.83144,55.97794,0.135932,0,1.988914,0,13.55999
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.788538,46.49369,32.60913,3.252432,3.252432,0,0,0,3.252432,147.2295,0,0,0,4.788538,3.423612,3.252432,0,0,18.09733,13.31138,1.364926,0,1.364926,23.12632,59.29814,0.1359072,3.577675,3.830831,0,18.09992
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.338493,50.23622,34.3765,0,0,0,0,0,0,0,0,0,0,5.338493,0,0,0,0,16.73241,14.53981,5.338493,0,5.338493,28.19086,72.28411,0.1358104,0,4.270794,0,19.8783
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.540545,52.60085,35.88249,1.609366,1.609366,0,0,0,1.609366,344.2688,0,0,0,5.540545,1.69407,1.609366,0,0,11.39392,19.34445,3.846475,0,3.846475,31.83995,81.64073,0.1357408,1.770303,4.432436,0,24.885
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.601214,51.13229,37.38226,2.456242,2.456242,0,0,0,2.456242,187.3274,0,0,0,4.601214,2.585517,2.456242,0,0,7.54744,22.80628,2.015697,0,2.015697,33.7522,86.54395,0.1357044,2.701866,3.680971,0,27.4075
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.994986,43.84124,38.15393,3.838008,3.838008,0,-1,0,3.838008,51.97971,0,4.440892E-16,0,1.994986,4.040009,3.838008,0,0,5.531743,24.62041,0,2.045023,-2.045023,31.59656,81.01666,0.1357044,4.221809,1.595989,0,26.61539
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.842429,43.61022,38.36551,1.63221,1.63221,0,-1,0,1.63221,112.8794,0,0,0,1.842429,1.718116,1.63221,0,0,7.803991,22.57539,0.1243127,0,0.1243127,31.71449,81.31905,0.1357021,1.795432,1.473943,0,24.41782
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.265348,45.08659,38.5771,5.326137,5.326137,0,-1,0,5.326137,42.53267,0,0,0,2.265348,5.60646,5.326137,0,0,7.679678,22.68727,0,3.341112,-3.341112,28.19265,72.28871,0.1357021,5.858751,1.812279,0,24.95262
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5190102,39.34964,37.91122,5.333747,5.333747,0,-1,0,5.333747,9.730687,0,8.881784E-16,0,0.5190102,5.614471,5.333747,0,0,11.39202,19.34616,0,5.095461,-5.095461,22.82157,58.51672,0.1357021,5.867122,0.4152082,0,19.86517
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,36.57948,36.57948,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,17.05365,14.2507,0,1.007756,-1.007756,21.7593,55.79296,0.1357021,1.053105,0,0,14.2507
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,35.19795,35.19795,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,18.17338,13.24294,0,2.812255,-2.812255,18.79492,48.19201,0.1357021,2.938806,0,0,13.24294
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,33.84753,33.84753,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,21.2981,10.43069,0,2.16295,-2.16295,16.51497,42.346,0.1357021,2.260282,0,0,10.43069
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,32.67759,32.67759,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,23.70138,8.267735,0,3.861363,-3.861363,12.44474,31.90952,0.1357021,4.035125,0,0,8.267735
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,31.59476,31.59476,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,27.99179,4.406372,0,1.244827,-1.244827,11.13258,28.54501,0.1357021,1.300844,0,0,4.406372
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,30.92889,30.92889,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,29.37493,3.161545,0,1.55565,-1.55565,9.492777,24.3404,0.1357021,1.625654,0,0,3.161545
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,30.39993,30.39993,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,31.10343,1.605894,0,1.200126,-1.200126,8.227733,21.09671,0.1357021,1.254132,0,0,1.605894
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,29.8274,29.8274,0.3917212,0.3854797,0,-1,0,0.3854797,0,0,0.006241519,0.04541364,0,0.4057681,0.3854797,0,0,32.4369,0.4057681,0,0.4057681,-0.4057681,7.800015,20,0.1357021,0.4308933,0,0,0.4057681
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,29.44156,29.44156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357021,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,29.08685,29.08685,1.17262,0,0,-1,0,0,0,0,1.17262,1.289882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357021,1.289882,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,28.70724,28.70724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357021,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,28.42719,28.42719,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1358082,1.177699,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2649657,28.95477,28.2654,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,47.20589,1.776357E-15,0,0,0.2649657,0,0,8.8,8.36,24.52775,7.524,8.624966,0,8.624966,23.91337,61.31621,0.1358902,0.6174276,0.2119725,12,7.788966
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.730926,35.44226,28.05381,2.283588,2.283588,11.08359,0,3.140148,2.283588,119.5893,1.776357E-15,0,0,2.730926,0,0,8.8,8.36,15.90279,15.28647,11.09093,0,11.09093,34.43515,88.29507,0.1359918,2.511947,2.184741,12,18.0174
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.679647,45.1529,28.82548,0,0,0,0,0,0,0,0.8677852,0,0,5.679647,0,0,0,0,4.811862,25.2683,4.811862,0,4.811862,39.00008,100,0.135905,0,4.543717,0,30.94795
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.752013,50.83685,30.69863,3.350361,3.350361,0,-1,0,3.350361,201.5309,3.225318,0,0,6.752013,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.135905,3.685397,5.401611,0,36.35099
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.542603,59.78452,32.72737,5.203384,5.203384,0,0,0,5.203384,164.174,3.065357,0,0,8.542603,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.135905,5.723722,6.834083,0,38.14158
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.616434,66.41853,34.5134,4.843314,4.843314,0,0,0,4.843314,198.5507,4.518209,0,0,9.616434,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.135905,5.327646,7.693148,0,39.21541
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.562126,68.1368,36.0194,2.819611,2.819611,0,0,0,2.819611,339.1293,6.594115,0,0,9.562126,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.135905,3.101572,7.649701,0,39.16111
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.757032,66.6212,37.52539,0,0,0,0,0,0,0,8.757032,0,0,8.757032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135905,0,7.005626,0,38.35601
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,7.028677,60.73677,38.32817,3.659235,3.659235,0,-1,0,3.659235,192.0805,3.176851,0,0,7.028677,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.135905,4.025158,5.622941,0,36.62766
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.362279,58.48087,38.50864,3.19246,3.19246,0,-1,0,3.19246,199.2908,3.001795,0,0,6.362279,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.135905,3.511706,5.089823,0,35.96126
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.086584,50.90816,38.71401,1.163066,1.163066,0,-1,0,1.163066,351.363,2.862304,0,0,4.086584,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.135905,1.279373,3.269268,0,33.68556
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.414999,42.03623,38.04813,0.4215535,0.4215535,0,-1,0,0.4215535,335.663,0.9712585,0,0,1.414999,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.135905,0.4637089,1.131999,0,31.01398
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,36.68527,36.68527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135905,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,35.30374,35.30374,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.135905,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,33.93465,33.93465,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.135905,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,32.74604,32.74604,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.135905,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,31.64455,31.64455,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.135905,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,30.97867,30.97867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.135905,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,30.43726,30.43726,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.135905,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,29.85851,29.85851,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.135905,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,29.47268,29.47268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.135905,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,29.10552,29.10552,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.135905,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,28.71968,28.71968,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.135905,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,28.42719,28.42719,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.135905,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3336515,29.1344,28.2654,1.679062,1.679062,0,0,0,1.679062,19.8713,0,2.220446E-16,0,0.3336515,1.767434,1.679062,0,0,25.09731,7.011395,0,1.433782,-1.433782,13.67934,35.07515,0.135905,1.846969,0.2669212,0,7.345047
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.397592,34.5034,28.05381,0.6519367,0.6519367,0,0,0,0.6519367,367.7646,0,0,0,2.397592,0.6862491,0.6519367,0,0,26.69041,5.577613,1.711343,0,1.711343,15.30286,39.23802,0.1358741,0.7171304,1.918074,0,7.975205
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.090186,40.2432,28.84414,3.190684,3.190684,0,0,0,3.190684,128.1915,0,0,0,4.090186,3.358615,3.190684,0,0,24.97906,7.117822,0.7315708,0,0.7315708,15.99689,41.01758,0.1358609,3.509752,3.272148,0,11.20801
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.438794,46.542,30.76709,5.551802,5.551802,0,-1,0,5.551802,97.96448,0,0,0,5.438794,5.844002,5.551802,0,0,24.24749,7.776236,0,0.4052084,-0.4052084,15.56976,39.92238,0.1358609,6.106982,4.351035,0,13.21503
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.618721,52.83604,32.83316,2.885147,2.885147,0,0,0,2.885147,229.4067,0,0,0,6.618721,3.036997,2.885147,0,0,24.69772,7.371027,3.581724,0,3.581724,18.96768,48.63498,0.1357964,3.173662,5.294977,0,13.98975
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.971974,56.1858,34.63787,3.035367,3.035367,0,0,0,3.035367,229.6913,0,0,0,6.971974,3.195123,3.035367,0,0,21.116,10.59458,3.776851,0,3.776851,22.55072,57.82224,0.1357285,3.338904,5.577579,0,17.56655
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.969283,61.74861,36.16253,1.129469,1.129469,0,0,0,1.129469,705.5781,0,0,0,7.969283,1.188914,1.129469,0,0,17.33915,13.99374,6.780369,0,6.780369,28.98314,74.3156,0.1356066,1.242415,6.375427,0,21.96303
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.580775,62.0525,37.6623,1.550757,1.550757,0,0,0,1.550757,488.8436,0,0,0,7.580775,1.632376,1.550757,0,0,10.55878,20.09608,5.9484,0,5.9484,34.62629,88.78517,0.1354999,1.705833,6.06462,0,27.67685
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.701066,63.50027,38.47131,4.150557,4.150557,0,-1,0,4.150557,185.543,0,0,0,7.701066,4.369008,4.150557,0,0,4.61038,25.44964,3.332059,0,3.332059,37.78736,96.89046,0.1354402,4.565613,6.160853,0,33.1507
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.411627,58.81928,38.64555,6.607245,6.607245,0,-1,0,6.607245,97.03934,0,0,0,6.411627,6.954995,6.607245,0,0,1.278322,28.44849,0,0.5433679,-0.5433679,37.2146,95.42185,0.1354402,7.26797,5.129302,0,34.86012
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.743291,49.91728,38.8198,0,0,0,-1,0,0,0,1.861228,0,0,3.743291,0,0,0,0,1.882064,27.90512,1.882064,0,1.882064,39.00008,100,0.1354065,0,2.994633,0,31.64841
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.990548,43.82812,38.15393,3.864648,3.864648,0,-1,0,3.864648,51.50659,0,0,0,1.990548,4.06805,3.864648,0,0,0,29.59898,0,2.077502,-2.077502,36.8102,94.38493,0.1354065,4.251112,1.592438,0,31.58953
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,36.79107,36.79107,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.308336,27.52148,0,5.396246,-5.396246,31.12206,79.79998,0.1354065,5.639078,0,0,27.52148
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,35.39087,35.39087,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.304165,22.12523,0,2.508389,-2.508389,28.47798,73.02032,0.1354065,2.621267,0,0,22.12523
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,34.00933,34.00933,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.09126,19.61684,0,3.391859,-3.391859,24.90265,63.85282,0.1354065,3.544492,0,0,19.61684
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,32.8145,32.8145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.86,16.22498,0,0,0,24.90265,63.85282,0.1354065,0,0,0,16.22498
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,31.69433,31.69433,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,14.86,16.22498,0,0.5136147,-0.5136147,24.36125,62.46462,0.1354065,0.5367274,0,0,16.22498
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,31.01601,31.01601,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,15.43068,15.71137,0,1.01559,-1.01559,23.29072,59.71969,0.1354065,1.061292,0,0,15.71137
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.55911,14.69578,0,0,0,23.29072,59.71969,0.1354065,0,0,0,14.69578
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,29.89585,29.89585,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,16.55911,14.69578,0,0.8872178,-0.8872178,22.35551,57.32172,0.1354065,0.9271426,0,0,14.69578
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,29.49135,29.49135,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,17.54491,13.80856,0,0.3572868,-0.3572868,21.9789,56.35604,0.1354065,0.3733648,0,0,13.80856
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,29.12419,29.12419,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,17.94189,13.45127,0,0.2999995,-0.2999995,21.66267,55.54521,0.1354065,0.3134995,0,0,13.45127
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,28.73835,28.73835,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.27523,13.15127,0,0.9295151,-0.9295151,20.68288,53.03292,0.1354065,0.9713432,0,0,13.15127
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,28.43964,28.43964,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.30802,12.22176,0,0.7778749,-0.7778749,19.86293,50.93048,0.1354065,0.8128793,0,0,12.22176
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.237931,28.90291,28.28407,0.7345215,0.7345215,0,0,0,0.7345215,32.39265,0,1.110223E-16,0,0.237931,0.7731805,0.7345215,0,0,20.17233,11.44388,0,0.5352496,-0.5352496,19.29873,49.48381,0.1354065,0.8079737,0.1903448,0,11.68181
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6483008,29.76737,28.07248,4.180119,4.180119,0,0,0,4.180119,15.50915,0,0,0,0.6483008,4.400125,4.180119,0,0,20.76705,10.90863,0,3.751824,-3.751824,15.34395,39.3434,0.1354065,4.598131,0.5186406,0,11.55693
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.760532,33.57197,28.86281,1.486645,1.486645,0,0,0,1.486645,118.4232,0,0,0,1.760532,1.564889,1.486645,0,0,24.93574,7.156809,0.195643,0,0.195643,15.52956,39.8193,0.135403,1.635309,1.408426,0,8.917341
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.158967,33.96161,30.85421,3.699307,3.699307,0,-1,0,3.699307,31.3293,0,4.440892E-16,0,1.158967,3.894007,3.699307,0,0,24.7401,7.332888,0,2.735041,-2.735041,12.64657,32.42704,0.135403,4.069238,0.9271735,0,8.491855
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.525945,39.96643,32.93896,6.671538,6.671538,12,0,3.372,6.671538,37.86151,0,0,0,2.525945,0,0,5.328462,5.062038,27.77904,4.597847,7.587984,0,7.587984,19.84517,50.88494,0.1355542,7.338692,2.020756,12,7.123792
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.979821,43.23718,34.77478,4.31095,4.31095,12,0,3.372,4.31095,69.12215,0,0,0,2.979821,0,0,7.68905,7.304597,20.19105,11.42703,10.28442,0,10.28442,29.60182,75.90195,0.135704,4.742045,2.383857,12,14.40685
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.407142,59.75554,36.29944,1.456906,1.456906,4.087949,0,1.370251,1.456906,508.4158,8.881784E-16,0,0,7.407142,0,0,2.631042,2.49949,9.906632,20.68301,9.906632,0,9.906632,39.00008,100,0.1355673,1.602597,5.925714,12,28.09015
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.258167,57.33564,37.84277,7.551559,7.551559,0,0,0,7.551559,82.87251,0,0,0,6.258167,7.949009,7.551559,0,0,0,29.59898,0,1.690843,-1.690843,37.21777,95.43,0.1355673,8.306715,5.006534,0,35.85714
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.953925,50.36451,38.60822,4.150151,4.150151,0,-1,0,4.150151,95.27183,0,0,0,3.953925,4.36858,4.150151,0,0,1.878714,27.90814,0,0.4146553,-0.4146553,36.78069,94.30927,0.1355673,4.565166,3.16314,0,31.86206
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.472687,45.92603,38.78246,1.785759,1.785759,0,-1,0,1.785759,138.467,0,0,0,2.472687,1.879747,1.785759,0,0,2.339442,27.49348,0.5929407,0,0.5929407,37.3432,95.75161,0.1355567,1.964335,1.97815,0,29.96617
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.840999,47.24024,38.96293,5.608384,5.608384,0,-1,0,5.608384,50.65628,0,0,0,2.840999,5.903562,5.608384,0,0,1.746501,28.02713,0,3.062563,-3.062563,34.11497,87.47412,0.1355567,6.169222,2.272799,0,30.86813
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.81998,43.47337,38.29706,4.221569,4.221569,0,-1,0,4.221569,43.11145,0,8.881784E-16,0,1.81998,4.443757,4.221569,0,0,5.149349,24.96456,0,2.623777,-2.623777,31.34927,80.38259,0.1355567,4.643725,1.455984,0,26.78454
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,36.92797,36.92797,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,8.064656,22.34079,0,5.3638,-5.3638,25.69533,65.88534,0.1355567,5.605171,0,0,22.34079
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,35.49665,35.49665,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,14.02443,16.97699,0,3.713073,-3.713073,21.78141,55.84966,0.1355567,3.880161,0,0,16.97699
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,34.11512,34.11512,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,18.15007,13.26391,0,2.320632,-2.320632,19.33525,49.57746,0.1355567,2.42506,0,0,13.26391
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,32.92029,32.92029,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,20.72855,10.94328,0,1.136059,-1.136059,18.13774,46.50692,0.1355567,1.187182,0,0,10.94328
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,31.78146,31.78146,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,21.99084,9.807223,0,0.4573936,-0.4573936,17.6556,45.27068,0.1355567,0.4779763,0,0,9.807223
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,31.10314,31.10314,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,22.49905,9.34983,0,2.712288,-2.712288,14.7966,37.93992,0.1355567,2.834341,0,0,9.34983
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,30.56173,30.56173,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,25.51271,6.637542,0,1.730661,-1.730661,12.97232,33.2623,0.1355567,1.808541,0,0,6.637542
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,29.96431,29.96431,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,27.43566,4.906881,0,1.538339,-1.538339,11.35077,29.10448,0.1355567,1.607564,0,0,4.906881
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,29.52869,29.52869,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,29.14493,3.368542,0,0.699452,-0.699452,10.61348,27.21401,0.1355567,0.7309273,0,0,3.368542
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,29.16152,29.16152,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,29.9221,2.66909,0,1.244352,-1.244352,9.301822,23.85078,0.1355567,1.300348,0,0,2.66909
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,28.77569,28.77569,0.9090313,0.9090313,0,-1,0,0.9090313,0,0,0,0,0,0.956875,0.9090313,0,0,31.30471,1.424738,0,0.956875,-0.956875,8.293187,21.26454,0.1355567,0.9999344,0,0,1.424738
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,28.45831,28.45831,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.3679,0.4678632,8.36,0,8.36,16.22418,41.60038,0.135641,0.5634835,0,12,0.4678632
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4077213,29.36612,28.30273,1.028612,1.028612,9.828612,0,2.822639,1.028612,39.638,0,0,0,0.4077213,0,0,8.8,8.36,24.00791,7.991863,8.767721,0,8.767721,24.54197,62.928,0.135737,1.131473,0.326177,12,8.399585
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.565845,34.9954,28.07248,6.065046,6.065046,12,0,3.372,6.065046,42.30545,0,0,0,2.565845,0,0,5.934954,5.638206,15.24018,15.88281,8.204052,0,8.204052,32.32502,82.88449,0.1358998,6.671551,2.052676,12,18.44866
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.342595,44.15503,28.89393,1.447899,1.447899,0,0,0,1.447899,368.9895,0,0,0,5.342595,1.524104,1.447899,0,0,7.036132,23.26646,3.818491,0,3.818491,35.94756,92.17303,0.1358317,1.592689,4.274076,0,28.60905
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.369068,53.26261,30.92889,0.4286034,0.4286034,0,-1,0,0.4286034,1719.321,3.700264,0,0,7.369068,0.4511614,0.4286034,0,0,3.217642,26.7031,3.217642,0,3.217642,39.00008,100,0.1357744,0.4714637,5.895254,0,34.07217
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.722756,57.05353,33.04475,3.173968,3.173968,0,0,0,3.173968,243.3155,4.381737,0,0,7.722756,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1357744,3.491365,6.178205,0,37.32174
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,9.06506,64.58727,34.89924,0.2333564,0.2333564,0,0,0,0.2333564,3884.642,8.819421,0,0,9.06506,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1357744,0.256692,7.252048,0,38.66404
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.756845,65.25725,36.44257,0.4658225,0.4658225,0,0,0,0.4658225,1879.867,8.266506,0,0,8.756845,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1357744,0.5124047,7.005476,0,38.35582
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.526768,66.232,37.97968,1.987743,1.987743,0,0,0,1.987743,428.9673,6.434406,0,0,8.526768,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1357744,2.186517,6.821414,0,38.12574
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.388844,62.61784,38.75135,2.859644,2.859644,0,-1,0,2.859644,258.3833,4.378693,0,0,7.388844,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1357744,3.145609,5.911076,0,36.98782
