Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,29.24865,29.24865,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.23484,7.787622,0,0.5793626,-0.5793626,15.39819,39.48246,0.1362651,0.6054339,0,0,7.787622
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,28.79436,28.79436,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,24.87858,7.20826,0,0.2672332,-0.2672332,15.1165,38.76018,0.1362651,0.2792587,0,0,7.20826
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,28.40853,28.40853,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.1755,6.941026,0,0.3556191,-0.3556191,14.74164,37.79901,0.1362651,0.3716219,0,0,6.941026
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2827601,28.91376,28.17827,0.3196848,0.3196848,0,0,0,0.3196848,88.44966,0,0,0,0.2827601,0.3365103,0.3196848,0,0,25.57063,6.585407,0,0.05375019,-0.05375019,14.68499,37.65374,0.1362651,0.3516532,0.2262081,0,6.868167
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.687843,35.17702,27.9169,4.846786,4.846786,0,0,0,4.846786,55.45619,0,8.881784E-16,0,2.687843,5.10188,4.846786,0,0,25.63036,6.531657,0,2.414037,-2.414037,12.14037,31.12909,0.1362651,5.331464,2.150274,0,9.2195
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.038211,43.26004,28.94994,2.716367,2.716367,0,0,0,2.716367,185.4761,0,0,0,5.038211,2.859333,2.716367,0,0,28.31262,4.11762,2.178878,0,2.178878,14.20743,36.42924,0.1362273,2.988003,4.030569,0,9.155831
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,7.103215,52.95424,31.4703,2.373792,2.373792,0,-1,0,2.373792,299.235,0,0,0,7.103215,2.498728,2.373792,0,0,26.13374,6.07861,4.604487,0,4.604487,18.57563,47.62973,0.1361475,2.611171,5.682572,0,13.18183
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.636383,54.25607,34.00933,0.9577204,0.9577204,0,0,0,0.9577204,692.9352,0,0,0,6.636383,1.008127,0.9577204,0,0,21.52925,10.22265,5.628256,0,5.628256,23.91507,61.32056,0.1360501,1.053492,5.309106,0,16.85903
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.599106,60.10376,35.98206,3.257872,3.257872,0,0,0,3.257872,233.2537,0,0,0,7.599106,3.429339,3.257872,0,0,15.901,15.28808,4.169767,0,4.169767,27.87085,71.46358,0.135978,3.583659,6.079285,0,22.88718
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.3835,69.35936,37.56273,1.125565,1.125565,0,0,0,1.125565,833.6704,0,0,0,9.3835,1.184805,1.125565,0,0,11.73123,19.04087,8.198695,0,8.198695,35.64882,91.40704,0.1358364,1.238121,7.5068,0,28.42437
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.820487,60.94437,39.1683,5.085283,5.085283,0,0,0,5.085283,134.1221,0,0,0,6.820487,5.352929,5.085283,0,0,3.532537,26.41969,1.467557,0,1.467557,37.04107,94.97691,0.1358111,5.593811,5.456389,0,33.24018
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.571094,64.81194,39.9773,7.813741,7.813741,0,-1,0,7.813741,96.89462,0,0,0.2351149,7.571094,8.22499,7.813741,0,0,2.06498,27.7405,0,0.6538965,-0.6538965,36.3518,93.20956,0.1358111,8.595115,6.056875,0,35.31159
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.858856,58.55244,40.15155,2.288898,2.288898,0,-1,0,2.288898,255.9684,0.6579583,0,0,5.858856,2.409366,2.288898,0,0,2.791531,27.0866,2.791531,0,2.791531,39.00008,100,0.135763,2.517788,4.687085,0,32.94546
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.948253,52.16807,40.28846,2.591084,2.591084,0,-1,0,2.591084,152.3784,1.220795,0,0,3.948253,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.135763,2.850193,3.158602,0,33.54723
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.518895,43.85342,39.52301,2.545414,2.545414,0,-1,0,2.545414,59.67181,0,4.440892E-16,0,1.518895,2.679383,2.545414,0,0,0,29.59898,0,1.160489,-1.160489,37.77682,96.86343,0.135763,2.799955,1.215116,0,31.11787
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,38.04813,38.04813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.289432,28.43849,0,0,0,37.77682,96.86343,0.135763,0,0,0,28.43849
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,36.54214,36.54214,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.289432,28.43849,0,1.732547,-1.732547,35.95055,92.18072,0.135763,1.810511,0,0,28.43849
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,34.98636,34.98636,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.214484,26.70594,0,8.8,-8.8,26.67454,68.39611,0.135763,9.832047,0,0,26.70594
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,33.67328,33.67328,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,12.99226,17.90594,0,4.098886,-4.098886,22.35393,57.31766,0.135763,4.283336,0,0,17.90594
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,32.37888,32.37888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.54658,13.80706,0,0,0,22.35393,57.31766,0.135763,0,0,0,13.80706
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,31.57609,31.57609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.54658,13.80706,0,0,0,22.35393,57.31766,0.135763,0,0,0,13.80706
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,30.92889,30.92889,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.54658,13.80706,0,1.859324,-1.859324,20.39403,52.29229,0.135763,1.942993,0,0,13.80706
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,30.22568,30.22568,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.61249,11.94773,0,0.5374252,-0.5374252,19.82754,50.83973,0.135763,0.5616093,0,0,11.94773
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,29.68427,29.68427,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.20963,11.41031,0,0.6678919,-0.6678919,19.12352,49.03456,0.135763,0.6979471,0,0,11.41031
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,29.24865,29.24865,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.95174,10.74242,0,1.540721,-1.540721,17.49945,44.8703,0.135763,1.610054,0,0,10.74242
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,28.75702,28.75702,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.66365,9.201694,0,0.1662335,-0.1662335,17.32423,44.42101,0.135763,0.173714,0,0,9.201694
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,28.35252,28.35252,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.84835,9.035461,0,1.187694,-1.187694,16.07229,41.21091,0.135763,1.241141,0,0,9.035461
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5683486,29.61299,28.12849,2.374747,2.374747,0,0,0,2.374747,23.93302,0,4.440892E-16,0,0.5683486,2.499733,2.374747,0,0,24.16801,7.847767,0,1.931385,-1.931385,14.03643,35.99078,0.135763,2.612221,0.4546789,0,8.416116
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.742564,35.27317,27.86089,4.851558,4.851558,0,0,0,4.851558,56.52956,0,0,0,2.742564,5.106903,4.851558,0,0,26.314,5.916382,0,2.364339,-2.364339,11.5442,29.60045,0.135763,5.336713,2.194051,0,8.658946
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.313659,44.08421,28.9126,2.600272,2.600272,0,0,0,2.600272,204.3502,0,0,0,5.313659,2.737128,2.600272,0,0,28.94104,3.552044,2.576531,0,2.576531,13.98851,35.8679,0.1357187,2.860299,4.250927,0,8.865703
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.214118,49.93197,31.50764,4.58694,4.58694,0,-1,0,4.58694,135.4742,0,0,0,6.214118,4.828358,4.58694,0,0,26.36451,5.870922,1.38576,0,1.38576,15.30316,39.23879,0.1356948,5.045634,4.971294,0,12.08504
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.218531,52.87623,34.07779,0,0,0,0,0,0,0,0,0,0,6.218531,0,0,0,0,24.97875,7.118105,6.218531,0,6.218531,21.20257,54.36546,0.1355879,0,4.974824,0,13.33664
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.369395,52.21762,36.05674,0,0,0,0,0,0,0,0,0,0,5.369395,0,0,0,0,18.76022,12.71478,5.369395,0,5.369395,26.29643,67.42661,0.1354957,0,4.295516,0,18.08418
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.710845,58.77045,37.6623,1.455741,1.455741,0,0,0,1.455741,460.9915,0,0,0,6.710845,1.532359,1.455741,0,0,13.39082,17.54724,5.178485,0,5.178485,31.20917,80.02335,0.1354069,1.601316,5.368676,0,24.25808
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.820632,61.06948,39.27409,8.437099,8.437099,9.759218,0,2.805082,8.437099,80.84097,0,0,0,6.820632,0,0,1.322118,1.256013,8.212337,22.20788,8.076645,0,8.076645,38.87135,99.66993,0.1355088,9.280809,5.456506,12,29.02851
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.626219,61.32599,40.11421,2.687869,2.687869,0,-1,0,2.687869,246.5232,3.661192,0,0,6.626219,2.829335,2.687869,0,0,0.1356911,29.47686,0.1356911,0,0.1356911,39.00008,100,0.1355065,2.956656,5.300975,0,36.10308
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.206172,56.36755,40.25734,0.5409654,0.5409654,0,-1,0,0.5409654,962.3854,4.636735,0,0,5.206172,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1355065,0.595062,4.164938,0,34.80515
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.523718,50.90889,40.39425,4.552814,4.552814,0,-1,0,4.552814,77.39649,0,0,0,3.523718,4.792436,4.552814,0,0,0,29.59898,0,1.268717,-1.268717,37.66273,96.57092,0.1355065,5.008095,2.818975,0,33.1227
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.199371,43.03045,39.62881,3.237472,3.237472,0,-1,0,3.237472,37.04652,0,4.440892E-16,0,1.199371,3.407865,3.237472,0,0,1.409686,28.33026,0,2.208495,-2.208495,35.33477,90.60181,0.1355065,3.561219,0.9594965,0,29.52963
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,38.12281,38.12281,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,3.863569,26.12177,0,2.325444,-2.325444,32.88354,84.3166,0.1355065,2.430088,0,0,26.12177
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,36.61682,36.61682,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.447395,23.79632,0,4.556669,-4.556669,28.08039,72.00086,0.1355065,4.761719,0,0,23.79632
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,35.04237,35.04237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51036,19.23965,0,0,0,28.08039,72.00086,0.1355065,0,0,0,19.23965
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,33.71062,33.71062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51036,19.23965,0,0,0,28.08039,72.00086,0.1355065,0,0,0,19.23965
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,32.41621,32.41621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51036,19.23965,0,0,0,28.08039,72.00086,0.1355065,0,0,0,19.23965
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,31.59476,31.59476,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.51036,19.23965,0,1.387189,-1.387189,26.61817,68.25157,0.1355065,1.449612,0,0,19.23965
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,30.92889,30.92889,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.05168,17.85246,0,1.051715,-1.051715,25.50956,65.409,0.1355065,1.099042,0,0,17.85246
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,30.24435,30.24435,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.22025,16.80075,0,0.895206,-0.895206,24.56593,62.98944,0.1355065,0.9354903,0,0,16.80075
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.21493,15.90554,0,0,0,24.56593,62.98944,0.1355065,0,0,0,15.90554
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,29.24865,29.24865,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.21493,15.90554,0,1.382959,-1.382959,23.10816,59.25158,0.1355065,1.445192,0,0,15.90554
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,28.75702,28.75702,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.75155,14.52258,0,2.419963,-2.419963,20.5573,52.71092,0.1355065,2.528861,0,0,14.52258
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,28.33385,28.33385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.4404,12.10262,0,0,0,20.5573,52.71092,0.1355065,0,0,0,12.10262
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3607252,29.03008,28.09115,0.150443,0.150443,0,0,0,0.150443,239.7754,0,0,0,0.3607252,0.158361,0.150443,0,0,19.4404,12.10262,0.2023642,0,0.2023642,20.74928,53.20317,0.135503,0.1654873,0.2885801,0,12.46335
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.348291,34.13251,27.82978,1.644209,1.644209,0,0,0,1.644209,142.8219,0,0,0,2.348291,1.730747,1.644209,0,0,19.23803,12.28475,0.6175449,0,0.6175449,21.33513,54.70536,0.1354924,1.80863,1.878633,0,14.63304
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.598476,41.82481,28.88148,0,0,0,0,0,0,0,0,0,0,4.598476,0,0,0,0,18.62049,12.84054,4.598476,0,4.598476,25.69763,65.89123,0.1354137,0,3.678781,0,17.43902
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.338756,50.36763,31.52009,3.821157,3.821157,0,-1,0,3.821157,165.8858,0,0,0,6.338756,4.02227,3.821157,0,0,14.02201,16.97917,2.316486,0,2.316486,27.89524,71.52612,0.1353741,4.203272,5.071005,0,23.31792
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.098472,56.06766,34.14624,0,0,0,0,0,0,0,0,0,0,7.098472,0,0,0,0,11.70552,19.06401,7.098472,0,7.098472,34.62944,88.79327,0.1352528,0,5.678778,0,26.16248
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.390856,67.57851,36.16253,0.8144004,0.8144004,0,0,0,0.8144004,1153.101,3.92654,0,0,9.390856,0.8572636,0.8144004,0,0,4.607052,25.45263,4.607052,0,4.607052,39.00008,100,0.1351743,0.8958404,7.512685,0,34.84349
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.695245,71.02036,37.76809,0,0,0,0,0,0,0,9.695245,0,0,9.695245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351743,0,7.756196,0,39.29422
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.414867,71.92181,39.41722,6.005086,6.005086,0,0,0,6.005086,156.7816,3.093724,0,0,9.414867,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1351743,6.605595,7.531894,0,39.01384
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.165973,67.5285,40.22,0,0,0,-1,0,0,0,8.165973,0,0,8.165973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351743,0,6.532778,0,37.76495
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.835809,62.41154,40.36313,3.326682,3.326682,0,-1,0,3.326682,205.4843,3.334038,0,0,6.835809,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1351743,3.65935,5.468647,0,36.43479
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.346345,53.75309,40.53738,3.55369,3.55369,0,-1,0,3.55369,122.3051,0.6056188,0,0,4.346345,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1351743,3.909059,3.477076,0,33.94532
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.733938,44.69854,39.72838,0.509204,0.509204,0,-1,0,0.509204,340.5193,1.197934,0,0,1.733938,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1351743,0.5601244,1.38715,0,31.33292
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,38.2286,38.2286,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1351743,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,36.68527,36.68527,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1351743,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,35.12949,35.12949,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1351743,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1351743,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,32.44733,32.44733,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1351743,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,31.62588,31.62588,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1351743,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,30.96,30.96,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1351743,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,30.26302,30.26302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1351743,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,29.68427,29.68427,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1351743,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,29.22998,29.22998,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1351743,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,28.71968,28.71968,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1351743,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,28.30273,28.30273,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1351743,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1287846,28.38775,28.05381,1.503832,1.503832,0,0,0,1.503832,8.563763,0,0,0,0.1287846,1.582981,1.503832,0,0,19.06163,12.44351,0,1.454197,-1.454197,19.38377,49.70188,0.1351743,1.654216,0.1030277,0,12.5723
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.059752,33.29265,27.79244,4.348086,4.348086,0,0,0,4.348086,47.37146,0,8.881784E-16,0,2.059752,4.576932,4.348086,0,0,20.6774,10.98932,0,2.517181,-2.517181,16.73043,42.89846,0.1351743,4.782895,1.647801,0,13.04907
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.348764,41.06356,28.88148,0,0,0,0,0,0,0,0,0,0,4.348764,0,0,0,0,23.47427,8.472136,4.348764,0,4.348764,20.85603,53.47689,0.1351002,0,3.479011,0,12.8209
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.228728,53.52237,31.57609,0,0,0,-1,0,0,0,0,0,0,7.228728,0,0,0,0,19.12551,12.38602,7.228728,0,7.228728,27.7138,71.0609,0.1349772,0,5.782982,0,19.61475
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.972183,55.71347,34.23336,2.881666,2.881666,0,0,0,2.881666,241.9497,0,0,0,6.972183,3.033333,2.881666,0,0,11.89678,18.89188,3.93885,0,3.93885,31.45053,80.64221,0.1349103,3.169833,5.577746,0,25.86406
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,9.077387,66.36794,36.2621,4.001054,4.001054,0,0,0,4.001054,226.8749,0,0,0,9.077387,4.211636,4.001054,0,0,7.957927,22.43684,4.865752,0,4.865752,36.06658,92.47823,0.1348277,4.401159,7.26191,0,31.51423
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.185274,68.89436,37.87389,4.671628,4.671628,0,0,0,4.671628,196.6183,1.175595,0,0,9.185274,4.917503,4.671628,0,0,3.092176,26.81602,3.092176,0,3.092176,39.00008,100,0.1347753,5.138791,7.348219,0,36.00129
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.752003,64.93602,39.48568,2.679241,2.679241,0,0,0,2.679241,289.3358,4.93175,0,0,7.752003,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1347753,2.947165,6.201603,0,37.35098
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.761596,58.40274,40.32579,0,0,0,-1,0,0,0,5.761596,0,0,5.761596,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347753,0,4.609277,0,35.36057
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.547626,54.35204,40.46893,5.864591,5.864591,0,-1,0,5.864591,77.54379,0,0,0,4.547626,6.173253,5.864591,0,0,0,29.59898,0,1.625627,-1.625627,37.28652,95.60626,0.1347753,6.451049,3.638101,0,34.1466
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.942562,46.22879,40.60583,0,0,0,-1,0,0,0,0.1363096,0,0,1.942562,0,0,0,0,1.806252,27.97335,1.806252,0,1.806252,39.00008,100,0.1347446,0,1.554049,0,29.91591
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.38633,43.75299,39.80305,2.909692,2.909692,0,-1,0,2.909692,47.64527,0,4.440892E-16,0,1.38633,3.062834,2.909692,0,0,0,29.59898,0,1.676503,-1.676503,37.23289,95.46876,0.1347446,3.200661,1.109064,0,30.98531
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,38.29706,38.29706,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,1.862781,27.92248,0,8.757301,-8.757301,28.00188,71.79955,0.1347446,9.15138,0,0,27.92248
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,36.75373,36.75373,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.59312,19.16517,0,7.249516,-7.249516,20.36022,52.20559,0.1347446,7.575745,0,0,19.16517
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,35.17928,35.17928,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.64813,11.91566,0,8.203227,-8.203227,11.71326,30.03394,0.1347446,8.572372,0,0,11.91566
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,33.81641,33.81641,6.492661,3.526809,0,-1,0,3.526809,0,0,2.965852,3.615118,0,3.71243,3.526809,0,0,28.76283,3.71243,0,3.71243,-3.71243,7.800015,20,0.1347446,7.141927,0,0,3.71243
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,32.48467,32.48467,0.690926,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.690926,0.7600186,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347446,0.7600186,0,0,8.426001E-16
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,31.64455,31.64455,0.4035327,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4035327,0.443886,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347446,0.443886,0,0,8.426001E-16
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,30.96,30.96,0.9164786,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9164786,1.008126,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347446,1.008126,0,0,8.426001E-16
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,30.24435,30.24435,0.5126395,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5126395,0.5639034,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347446,0.5639034,0,0,8.426001E-16
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,29.6656,29.6656,1.086704,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.086704,1.195374,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347446,1.195374,0,0,8.426001E-16
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,29.19264,29.19264,0.8354067,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8354067,0.9189474,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347446,0.9189474,0,0,8.426001E-16
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,28.70724,28.70724,1.11764,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.11764,1.229405,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347446,1.229405,0,0,8.426001E-16
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,28.2654,28.2654,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1348223,0.4464352,0,12,8.426001E-16
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1843498,28.48231,28.00402,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.46417,0,0,0,0.1843498,0,0,8.8,8.36,24.52775,7.524,8.54435,0,8.54435,23.83689,61.12011,0.1349218,1.231674,0.1474799,12,7.70835
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.19755,30.87562,27.72398,3.560628,3.560628,11.40942,0,3.222583,3.560628,33.6331,0,0,0,1.19755,0,0,7.84879,7.456351,15.9834,15.21391,8.6539,0,8.6539,32.0467,82.17086,0.1350717,3.916691,0.9580398,12,16.41146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.445306,38.31272,28.82548,3.315981,3.315981,0,0,0,3.315981,103.9,0,0,0,3.445306,3.490507,3.315981,0,0,7.329503,23.00243,0,0.04520059,-0.04520059,31.99906,82.0487,0.1350717,3.647579,2.756245,0,26.44773
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.293211,53.77393,31.59476,2.615537,2.615537,0,-1,0,2.615537,278.8418,0,0,0,7.293211,2.753197,2.615537,0,0,7.379726,22.95722,4.540013,0,4.540013,36.30609,93.09235,0.1349949,2.877091,5.834569,0,30.25043
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.681687,54.74049,34.28937,3.641034,3.641034,0,0,0,3.641034,183.5107,0.00930702,0,0,6.681687,3.832668,3.641034,0,0,2.839713,27.04324,2.839713,0,2.839713,39.00008,100,0.1349469,4.005137,5.34535,0,33.72492
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.405309,59.79314,36.33678,3.220622,3.220622,0,0,0,3.220622,229.9342,4.015181,0,0,7.405309,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1349469,3.542684,5.924247,0,37.00429
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.71638,62.96455,37.97968,2.868963,2.868963,0,0,0,2.868963,268.9606,4.696419,0,0,7.71638,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1349469,3.155859,6.173104,0,37.31536
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.734363,69.14193,39.59147,1.746814,1.746814,0,0,0,1.746814,500.0167,6.895611,0,0,8.734363,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1349469,1.921496,6.98749,0,38.33334
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.57847,54.37354,40.39425,3.311048,3.311048,0,-1,0,3.311048,138.2786,1.093156,0,0,4.57847,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1349469,3.642153,3.662776,0,34.17745
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.638051,54.73265,40.53738,1.309545,1.309545,0,-1,0,1.309545,354.1726,3.259582,0,0,4.638051,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1349469,1.4405,3.710441,0,34.23703
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.02028,46.53368,40.67429,1.81062,1.81062,0,-1,0,1.81062,111.5795,0.114364,0,0,2.02028,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1349469,1.991682,1.616224,0,31.61926
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9884701,42.66859,39.87151,0,0,0,-1,0,0,0,0.9884701,0,0,0.9884701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349469,0,0.7907761,0,30.58745
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,38.32817,38.32817,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1349469,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,36.8284,36.8284,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1349469,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,35.23529,35.23529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1349469,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,33.8662,33.8662,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1349469,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,32.50334,32.50334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1349469,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,31.66322,31.66322,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1349469,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,30.96,30.96,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1349469,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,30.24435,30.24435,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1349469,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,29.64693,29.64693,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1349469,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,29.17397,29.17397,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1349469,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,28.65123,28.65123,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1349469,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,28.21561,28.21561,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1349469,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2768576,28.6546,27.93557,0,0,0,0,0,0,0,0,0,0,0.2768576,0,0,0,0,20.15445,11.45997,0.2768576,0,0.2768576,20.14254,51.64742,0.1349422,0,0.2214861,0,11.73683
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.735825,32.26198,27.65553,3.723361,3.723361,0,0,0,3.723361,46.61985,0,4.440892E-16,0,1.735825,3.919327,3.723361,0,0,19.8776,11.70914,0,2.183501,-2.183501,17.84092,45.74586,0.1349422,4.095696,1.38866,0,13.44497
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.821362,36.45639,28.77569,0,0,0,0,0,0,0,0,0,0,2.821362,0,0,0,0,22.30371,9.525641,2.821362,0,2.821362,20.5175,52.60888,0.1348946,0,2.25709,0,12.347
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.024359,49.39381,31.59476,6.981047,6.981047,0,-1,0,6.981047,86.29592,0,0,0,6.024359,7.348471,6.981047,0,0,19.48235,12.06487,0,1.324112,-1.324112,19.12177,49.03007,0.1348946,7.679152,4.819487,0,18.08923
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.797413,55.2101,34.33916,1.810066,1.810066,0,0,0,1.810066,375.5339,0,0,0,6.797413,1.905333,1.810066,0,0,20.95358,10.74076,4.89208,0,4.89208,23.7628,60.93014,0.134812,1.991073,5.437931,0,17.53817
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.177137,45.5626,36.40523,6.263268,6.263268,0,0,0,6.263268,50.72651,0,0,0,3.177137,6.592914,6.263268,0,0,16.0615,15.14363,0,3.415777,-3.415777,20.16226,51.69799,0.134812,6.889596,2.54171,0,18.32076
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.933826,56.41604,38.04813,9.134813,9.134813,12,0,3.372,9.134813,64.95837,-4.440892E-16,0,0,5.933826,0,0,2.865186,2.721927,19.85681,11.72785,8.655754,0,8.655754,28.37383,72.75325,0.1349649,10.0483,4.747061,12,17.66168
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.449867,60.18198,39.69726,4.477815,4.477815,8.991444,0,2.610835,4.477815,144.0405,0,0,0,6.449867,0,0,4.513628,4.287947,11.20105,19.51803,10.73781,0,10.73781,38.56061,98.87316,0.1349942,4.925596,5.159894,12,25.9679
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.16639,53.15565,40.53738,5.353554,5.353554,0,-1,0,5.353554,77.82475,0,0,0,4.16639,5.63532,5.353554,0,0,0.4632408,29.18206,0,1.46893,-1.46893,37.01222,94.90294,0.1349942,5.888909,3.333112,0,33.34845
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.417725,50.8367,40.64317,3.095186,3.095186,0,-1,0,3.095186,110.4207,0,0,0,3.417725,3.25809,3.095186,0,0,2.095385,27.71313,0.1596343,0,0.1596343,37.16367,95.29125,0.1349915,3.404705,2.73418,0,31.13086
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.405069,50.94295,40.78008,4.655806,4.655806,0,-1,0,4.655806,73.13597,0,8.881784E-16,0,3.405069,4.900848,4.655806,0,0,1.93575,27.8568,0,1.495779,-1.495779,35.58698,91.24847,0.1349915,5.121386,2.724055,0,31.26187
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.830311,45.2033,39.93996,0,0,0,-1,0,0,0,0,0,0,1.830311,0,0,0,0,3.597727,26.36102,1.830311,0,1.830311,37.32336,95.70073,0.1349607,0,1.464249,0,28.19133
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,38.40285,38.40285,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,1.767416,28.0083,0,5.011009,-5.011009,32.04129,82.157,0.1349607,5.236505,0,0,28.0083
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,36.85952,36.85952,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,7.335204,22.99729,0,4.568596,-4.568596,27.22557,69.80901,0.1349607,4.774183,0,0,22.99729
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,35.2664,35.2664,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,12.41142,18.4287,0,4.362225,-4.362225,22.62738,58.01881,0.1349607,4.558525,0,0,18.4287
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,33.88487,33.88487,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,17.25834,14.06647,0,7.341281,-7.341281,14.88899,38.17682,0.1349607,7.671639,0,0,14.06647
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,32.50334,32.50334,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,25.41532,6.725192,0,0.6610069,-0.6610069,14.19223,36.39025,0.1349607,0.6907521,0,0,6.725192
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,31.64455,31.64455,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,26.14977,6.064185,0,0.628085,-0.628085,13.53017,34.69267,0.1349607,0.6563488,0,0,6.064185
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,30.94134,30.94134,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,26.84764,5.4361,0,2.864016,-2.864016,10.51123,26.95182,0.1349607,2.992897,0,0,5.4361
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,30.22568,30.22568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.02988,2.572084,0,0,0,10.51123,26.95182,0.1349607,0,0,0,2.572084
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.02988,2.572084,0,0,0,10.51123,26.95182,0.1349607,0,0,0,2.572084
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,29.14285,29.14285,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,30.02988,2.572084,0,0.1827365,-0.1827365,10.31861,26.45792,0.1349607,0.1909597,0,0,2.572084
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,28.61389,28.61389,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0,0,1.661671,1.578587,0,0,30.23292,2.389348,0,1.661671,-1.661671,8.567054,21.96676,0.1349607,1.736446,0,0,2.389348
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,28.1596,28.1596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.07922,0.7276767,0,0,0,8.567054,21.96676,0.1349607,0,0,0,0.7276767
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6569118,29.59521,27.87956,0,0,0,0,0,0,0,0,0,0,0.6569118,0,0,0,0,32.07922,0.7276767,0.6569118,0,0.6569118,9.190255,23.56471,0.1349496,0,0.5255295,0,1.384589
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.807709,35.18372,27.59952,0,0,0,0,0,0,0,0,0,0,2.807709,0,0,0,0,31.42231,1.318897,2.807709,0,2.807709,11.85388,30.39451,0.1349024,0,2.246167,0,4.126606
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.336854,40.85233,28.71968,3.885597,3.885597,0,0,0,3.885597,111.6136,0,0,0,4.336854,4.090103,3.885597,0,0,28.6146,3.845835,0.246752,0,0.246752,12.08797,30.99474,0.1348982,4.274157,3.469484,0,8.18269
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.88933,52.34829,31.59476,4.519585,4.519585,0,-1,0,4.519585,152.4328,0,0,0,6.88933,4.757458,4.519585,0,0,28.36785,4.067912,2.131872,0,2.131872,14.11044,36.18055,0.1348624,4.971543,5.511464,0,10.95724
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.378908,50.39119,34.39516,6.303012,6.303012,12,0,3.372,6.303012,85.33869,0,0,0,5.378908,0,0,5.696988,5.412138,26.23598,5.986597,10.79105,0,10.79105,24.34773,62.42995,0.1349962,6.933313,4.303126,12,11.36551
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.36001,56.12177,36.47369,6.151661,6.151661,12,0,3.372,6.151661,103.3869,-8.881784E-16,0,0,6.36001,0,0,5.848339,5.555922,15.44493,15.69854,11.91593,0,11.91593,35.65217,91.41565,0.1351107,6.766828,5.088007,12,22.05855
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,8.053617,64.5163,38.15393,3.746654,3.746654,0,0,0,3.746654,214.9549,0.5807687,0,0,8.053617,3.943847,3.746654,0,0,3.529001,26.42288,3.529001,0,3.529001,39.00008,100,0.1350515,4.12132,6.442894,0,34.47649
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.550086,64.51738,39.80305,4.131765,4.131765,0,0,0,4.131765,182.7327,3.20086,0,0,7.550086,4.349226,4.131765,0,0,0,29.59898,0,0,0,39.00008,100,0.1350515,4.544942,6.04007,0,37.14906
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.117064,67.80455,40.60583,1.821174,1.821174,0,-1,0,1.821174,445.7049,6.200037,0,0,8.117064,1.917026,1.821174,0,0,0,29.59898,0,0,0,39.00008,100,0.1350515,2.003292,6.49365,0,37.71604
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.666064,62.17752,40.71163,0,0,0,-1,0,0,0,6.666064,0,0,6.666064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350515,0,5.332851,0,36.26504
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.489983,54.57624,40.84854,5.26931,5.26931,0,-1,0,5.26931,85.21008,0,0,0,4.489983,5.546641,5.26931,0,0,0,29.59898,0,1.056659,-1.056659,37.88626,97.14407,0.1350515,5.79624,3.591986,0,34.08896
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.924806,45.55599,40.00842,2.889838,2.889838,0,-1,0,2.889838,66.60602,0,0,0,1.924806,3.041935,2.889838,0,0,1.174065,28.54232,0,1.117129,-1.117129,36.70871,94.12469,0.1350515,3.178822,1.539845,0,30.46712
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.41532,27.42519,0,0,0,36.70871,94.12469,0.1350515,0,0,0,27.42519
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,36.89686,36.89686,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.41532,27.42519,0,1.265587,-1.265587,35.37466,90.70407,0.1350515,1.322539,0,0,27.42519
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,35.28507,35.28507,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.821528,26.1596,0,1.666378,-1.666378,33.61814,86.20019,0.1350515,1.741365,0,0,26.1596
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,33.90354,33.90354,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.673059,24.49323,0,6.236946,-6.236946,27.04382,69.343,0.1350515,6.517608,0,0,24.49323
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,32.52201,32.52201,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.603,18.25628,0,1.873295,-1.873295,25.0692,64.27986,0.1350515,1.957593,0,0,18.25628
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,31.62588,31.62588,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.68444,16.38298,0,0.9530715,-0.9530715,24.06457,61.70391,0.1350515,0.9959598,0,0,16.38298
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,30.92889,30.92889,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.74341,15.42991,0,1.234147,-1.234147,22.76367,58.36826,0.1350515,1.289684,0,0,15.42991
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,30.20701,30.20701,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.11468,14.19577,0,0.9180648,-0.9180648,21.79594,55.88692,0.1350515,0.9593778,0,0,14.19577
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,29.59714,29.59714,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.13475,13.2777,0,0.2421909,-0.2421909,21.54065,55.23232,0.1350515,0.2530895,0,0,13.2777
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,29.10552,29.10552,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.40385,13.03551,0,0.6524071,-0.6524071,20.85295,53.469,0.1350515,0.6817654,0,0,13.03551
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,28.58277,28.58277,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.12875,12.3831,0,0.6939898,-0.6939898,20.12142,51.59329,0.1350515,0.7252192,0,0,12.3831
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,28.10982,28.10982,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,19.89985,11.68911,0,0.6626281,-0.6626281,19.42295,49.80234,0.1350515,0.6924463,0,0,11.68911
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1887729,28.31907,27.82978,0.4252317,0.4252317,0,0,0,0.4252317,44.39294,0,5.551115E-17,0,0.1887729,0.4476123,0.4252317,0,0,20.6361,11.02648,0,0.2588395,-0.2588395,19.15011,49.10275,0.1350515,0.4677549,0.1510183,0,11.21526
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.653495,31.89056,27.5124,0.7313628,0.7313628,0,0,0,0.7313628,226.0841,0,0,0,1.653495,0.7698556,0.7313628,0,0,20.9237,10.76764,0.8836393,0,0.8836393,19.9884,51.25222,0.1350366,0.804499,1.322796,0,12.42114
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.257773,40.57966,28.68857,5.557222,5.557222,0,0,0,5.557222,76.61693,0,0,0,4.257773,5.849708,5.557222,0,0,20.04006,11.56292,0,1.591935,-1.591935,18.31036,46.94954,0.1350366,6.112945,3.406218,0,15.82069
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.56531,51.22633,31.59476,3.596798,3.596798,0,-1,0,3.596798,182.5321,0,0,0,6.56531,3.786103,3.596798,0,0,21.80888,9.970985,2.779207,0,2.779207,20.94695,53.71001,0.13499,3.956477,5.252248,0,16.53629
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.612371,58.29197,34.42628,4.572727,4.572727,0,0,0,4.572727,166.4733,0,0,0,7.612371,4.813397,4.572727,0,0,19.02967,12.47227,2.798975,0,2.798975,23.60229,60.51856,0.1349431,5.03,6.089897,0,20.08464
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.705523,65.17033,36.54214,1.669573,1.669573,0,0,0,1.669573,521.4221,0,0,0,8.705523,1.757445,1.669573,0,0,16.2307,14.99135,6.948077,0,6.948077,30.19381,77.41987,0.1348268,1.83653,6.964417,0,23.69687
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.340786,65.77513,38.2286,1.694861,1.694861,0,0,0,1.694861,492.1222,0,0,0,8.340786,1.784064,1.694861,0,0,9.282622,21.24462,6.556722,0,6.556722,36.41406,93.3692,0.1347173,1.864347,6.672629,0,29.5854
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.892347,62.04573,39.87151,0,0,0,0,0,0,0,4.166447,0,0,6.892347,0,0,0,0,2.7259,27.14567,2.7259,0,2.7259,39.00008,100,0.1346718,0,5.513878,0,34.03801
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.82577,62.78511,40.71163,0.5877247,0.5877247,0,-1,0,0.5877247,1161.389,6.207113,0,0,6.82577,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1346718,0.6464972,5.460617,0,36.42475
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.774409,55.50606,40.81742,4.106969,4.106969,0,-1,0,4.106969,116.2514,0.4512842,0,0,4.774409,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1346718,4.517666,3.819528,0,34.37339
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.043996,46.86401,40.92321,1.911773,1.911773,0,-1,0,1.911773,106.9162,0.03160264,0,0,2.043996,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1346718,2.102951,1.635196,0,31.64297
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.438934,44.19443,40.08309,2.106538,2.106538,0,-1,0,2.106538,68.308,0,4.440892E-16,0,1.438934,2.217408,2.106538,0,0,0,29.59898,0,0.7784745,-0.7784745,38.17949,97.89594,0.1346718,2.317192,1.151147,0,31.03791
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,38.50864,38.50864,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.8649716,28.8205,0,1.472437,-1.472437,36.62741,93.91624,0.1346718,1.538696,0,0,28.8205
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,36.96531,36.96531,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.501012,27.34807,0,0.8020557,-0.8020557,35.78197,91.74845,0.1346718,0.8381482,0,0,27.34807
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.392185,26.54601,0,0,0,35.78197,91.74845,0.1346718,0,0,0,26.54601
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,33.92221,33.92221,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.392185,26.54601,0,1.238026,-1.238026,34.47697,88.40232,0.1346718,1.293737,0,0,26.54601
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,32.52201,32.52201,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.767769,25.30799,0,0.8154864,-0.8154864,33.61738,86.19823,0.1346718,0.8521833,0,0,25.30799
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,31.62588,31.62588,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.673865,24.4925,0,0.4645262,-0.4645262,33.12772,84.94271,0.1346718,0.4854299,0,0,24.4925
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,30.92889,30.92889,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.190005,24.02797,0,1.378574,-1.378574,31.67458,81.21671,0.1346718,1.44061,0,0,24.02797
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,30.19456,30.19456,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.721754,22.6494,0,0.4997968,-0.4997968,31.14775,79.86586,0.1346718,0.5222876,0,0,22.6494
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,29.5598,29.5598,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.277083,22.1496,0,0.7968158,-0.7968158,30.30783,77.71223,0.1346718,0.8326724,0,0,22.1496
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,29.05573,29.05573,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.162435,21.35279,0,0.2036654,-0.2036654,30.09315,77.16176,0.1346718,0.2128304,0,0,21.35279
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,28.52677,28.52677,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.388729,21.14912,0,1.86186,-1.86186,28.13058,72.12953,0.1346718,1.945644,0,0,21.14912
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.04136,28.04136,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.45746,19.28726,0,0.7889625,-0.7889625,27.29893,69.99713,0.1346718,0.8244659,0,0,19.28726
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2872365,28.4879,27.74265,0.569987,0.569987,0,0,0,0.569987,50.39352,0,0,0,0.2872365,0.5999863,0.569987,0,0,12.33409,18.4983,0,0.3127498,-0.3127498,26.96927,69.15183,0.1346718,0.6269857,0.2297892,0,18.78554
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.250921,33.44139,27.42527,2.283328,2.283328,0,0,0,2.283328,98.5807,0,0,0,2.250921,2.403503,2.283328,0,0,12.68159,18.18555,0,0.1525826,-0.1525826,26.80843,68.73943,0.1346718,2.511661,1.800736,0,20.43647
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.946452,42.6258,28.63256,4.446808,4.446808,0,0,0,4.446808,111.236,0,0,0,4.946452,4.680851,4.446808,0,0,12.85112,18.03297,0.265602,0,0.265602,27.0604,69.38551,0.1346673,4.891489,3.957162,0,22.97942
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.544893,51.13483,31.57609,4.348384,4.348384,0,-1,0,4.348384,150.5132,0,0,0,6.544893,4.577247,4.348384,0,0,12.58552,18.27201,1.967646,0,1.967646,28.92708,74.17184,0.1346345,4.783223,5.235914,0,24.8169
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.976364,55.97597,34.44495,3.715274,3.715274,0,0,0,3.715274,187.7752,0,0,0,6.976364,3.910815,3.715274,0,0,10.61788,20.04289,3.065549,0,3.065549,31.83531,81.62884,0.1345834,4.086802,5.581091,0,27.01925
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.057017,58.82157,36.61682,8.39539,8.39539,8.865933,0,2.579081,8.39539,84.05825,0,0,0,7.057017,0,0,0.4705438,0.4470166,7.552327,22.80188,7.504034,0,7.504034,38.95426,99.88253,0.1346624,9.234928,5.645614,12,29.8589
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.530761,58.84995,38.29706,3.276603,3.276603,0,0,0,3.276603,199.315,3.033412,0,0,6.530761,3.449056,3.276603,0,0,0.04829266,29.55552,0.04829266,0,0.04829266,39.00008,100,0.1346616,3.604264,5.224609,0,36.08628
