Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,21.51331,21.51331,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.75249,14.52174,0,1.56304,-1.56304,21.45968,55.02472,0.1305962,1.633377,0,0,14.52174
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,20.76032,20.76032,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.4892,12.9587,0,0.1534563,-0.1534563,21.29792,54.60995,0.1305962,0.1603618,0,0,12.9587
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,19.98865,19.98865,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.65971,12.80524,0,0.2047428,-0.2047428,21.08211,54.05658,0.1305962,0.2139562,0,0,12.80524
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,19.39123,19.39123,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.8872,12.6005,0,0.508321,-0.508321,20.54629,52.68269,0.1305962,0.5311955,0,0,12.6005
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,18.83115,18.83115,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.452,12.09218,0,0.9169608,-0.9169608,19.57973,50.20433,0.1305962,0.958224,0,0,12.09218
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.78329,25.32815,18.23995,6.003184,6.003184,0,0,0,6.003184,46.36357,0,0,0,2.78329,6.319141,6.003184,0,0,20.47085,11.17522,0,3.535851,-3.535851,15.85261,40.64764,0.1305962,6.603503,2.226632,0,13.95851
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.602311,31.68688,19.51569,3.103788,3.103788,0,0,0,3.103788,148.2804,0,0,0,4.602311,3.267146,3.103788,0,0,24.39957,7.639365,1.335166,0,1.335166,17.11926,43.89546,0.1305788,3.414167,3.681849,0,12.24168
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.600126,44.14952,22.44056,0,0,0,-1,0,0,0,0,0,0,7.600126,0,0,0,0,23.06441,8.841014,7.600126,0,7.600126,24.32938,62.38289,0.1304797,0,6.080101,0,16.44114
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.962767,52.4899,25.46499,6.513821,6.513821,0,0,0,6.513821,137.5962,0,0,0,8.962767,6.856653,6.513821,0,0,15.46428,15.68113,2.106114,0,2.106114,26.32741,67.50604,0.1304522,7.165203,7.170214,0,24.64389
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.727862,54.69039,27.98536,0,0,0,0,0,0,0,0,0,0,8.727862,0,0,0,0,13.35816,17.57663,8.727862,0,8.727862,34.60739,88.73672,0.1303386,0,6.98229,0,26.30449
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.698236,57.18547,30.11988,5.129484,5.129484,0,0,0,5.129484,169.5733,0,0,0,8.698236,5.399457,5.129484,0,0,4.630301,25.43171,3.29878,0,3.29878,37.73689,96.76105,0.1302958,5.642432,6.958589,0,34.12994
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.422778,51.3796,32.15484,0,0,0,0,0,0,0,5.091257,0,0,6.422778,0,0,0,0,1.331521,28.40061,1.331521,0,1.331521,39.00008,100,0.1302785,0,5.138222,0,34.82339
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.982901,54.73431,33.36213,5.489763,5.489763,0,-1,0,5.489763,127.1986,1.204204,0,0,6.982901,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1302785,6.038739,5.586321,0,36.58188
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.283944,49.39019,33.77908,0.4623936,0.4623936,0,-1,0,0.4623936,1142.737,4.797214,0,0,5.283944,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1302785,0.5086329,4.227155,0,34.88292
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.337306,46.8171,34.21469,0,0,0,-1,0,0,0,4.337306,0,0,4.337306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302785,0,3.469845,0,33.93628
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.714398,38.17868,33.4617,0,0,0,-1,0,0,0,1.714398,0,0,1.714398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302785,0,1.371519,0,31.31338
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,31.41429,31.41429,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1302785,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,29.47268,29.47268,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1302785,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,28.02269,28.02269,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1302785,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,26.64116,26.64116,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1302785,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,25.25341,25.25341,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1302785,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,24.04612,24.04612,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1302785,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,23.13755,23.13755,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1302785,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,22.2103,22.2103,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1302785,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,21.42619,21.42619,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1302785,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,20.67319,20.67319,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1302785,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,19.90153,19.90153,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1302785,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,19.30411,19.30411,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1302785,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,18.7627,18.7627,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1302785,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.294897,21.38843,18.16528,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.41272,0,0,0,1.294897,0,0,8.8,8.36,32.13409,0.6783009,9.654897,0,9.654897,17.67445,45.319,0.1303875,2.82545,1.035917,12,1.973198
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.812458,26.62718,19.4099,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.812458,0,0,8.8,8.36,22.47919,9.367708,11.17246,0,11.17246,28.27357,72.49619,0.1304048,0,2.249967,12,12.18017
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.695289,34.98355,22.3161,2.950004,2.950004,0,-1,0,2.950004,159.1621,0,0,0,4.695289,3.105267,2.950004,0,0,11.30673,19.42292,1.590022,0,1.590022,29.782,76.36395,0.1303842,3.245004,3.756231,0,24.11821
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.927271,38.94989,25.32808,3.598628,3.598628,0,0,0,3.598628,136.9208,0,0,0,4.927271,3.78803,3.598628,0,0,9.716709,20.85394,1.139242,0,1.139242,30.86278,79.13517,0.1303694,3.958491,3.941817,0,25.78121
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.215608,45.76847,27.82978,5.489497,5.489497,0,0,0,5.489497,113.2273,0,0,0,6.215608,5.778418,5.489497,0,0,8.577467,21.87926,0.4371902,0,0.4371902,31.27753,80.19864,0.1303637,6.038446,4.972486,0,28.09487
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.497954,49.12957,29.96431,6.932096,6.932096,0,0,0,6.932096,93.73721,0,0,0,6.497954,7.296944,6.932096,0,0,8.140277,22.27273,0,0.7989898,-0.7989898,30.43532,78.03914,0.1303637,7.625306,5.198363,0,28.77068
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.275778,54.201,32.01171,6.556189,6.556189,0,0,0,6.556189,110.9757,0,0,0,7.275778,6.901251,6.556189,0,0,9.028044,21.47374,0.3745265,0,0.3745265,30.79063,78.95018,0.1303589,7.211808,5.820622,0,28.74952
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.130682,48.24629,33.20033,6.568397,6.568397,0,-1,0,6.568397,78.11164,0,0,0,5.130682,6.914102,6.568397,0,0,8.653517,21.81081,0,1.78342,-1.78342,28.91074,74.12996,0.1303589,7.225236,4.104546,0,26.9415
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.027403,42.18261,33.64217,0,0,0,-1,0,0,0,0,0,0,3.027403,0,0,0,0,10.63509,20.02739,3.027403,0,3.027403,31.78279,81.49416,0.1303196,0,2.421922,0,23.0548
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.598009,38.48282,34.07779,4.097981,4.097981,0,-1,0,4.097981,38.99502,0,0,0,1.598009,4.313664,4.097981,0,0,7.607691,22.75206,0,2.715656,-2.715656,28.92023,74.1543,0.1303196,4.50778,1.278407,0,24.35007
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.334275,36.98769,33.34346,4.694821,4.694821,0,-1,0,4.694821,28.42014,0,0,0,1.334275,4.941917,4.694821,0,0,10.62509,20.0364,0,3.607642,-3.607642,25.11745,64.40358,0.1303196,5.164303,1.06742,0,21.37067
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,31.31472,31.31472,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,14.63358,16.42876,0,6.752805,-6.752805,17.99936,46.15213,0.1303196,7.056681,0,0,16.42876
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,29.36689,29.36689,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,22.13669,9.675953,0,5.662788,-5.662788,12.03026,30.84677,0.1303196,5.917614,0,0,9.675953
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,27.9169,27.9169,5.998551,3.812506,0,-1,0,3.812506,0,0,2.186045,2.7859,0,4.013165,3.812506,0,0,28.42868,4.013165,0,4.013165,-4.013165,7.800015,20,0.1303196,6.598406,0,0,4.013165
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,26.55404,26.55404,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303196,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,25.15384,25.15384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303196,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,23.959,23.959,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303196,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,23.05042,23.05042,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303196,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,22.12318,22.12318,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303196,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,21.3204,21.3204,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303196,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,20.57985,20.57985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303196,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,19.8144,19.8144,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303196,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,19.21698,19.21698,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303786,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,18.67557,18.67557,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1304462,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.200922,23.61507,18.06571,3.209219,3.209219,11.36878,0,3.212301,3.209219,68.58124,0,0,0,2.200922,0,0,8.159559,7.751581,16.16775,15.048,9.952503,0,9.952503,33.10378,84.8813,0.1305508,3.530141,1.760738,12,17.24892
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.394637,33.74949,19.30411,3.864176,3.864176,0,0,0,3.864176,139.6064,0,0,0,5.394637,4.067554,3.864176,0,0,6.21525,24.00525,1.327083,0,1.327083,34.36275,88.10945,0.1305336,4.250593,4.315709,0,29.39989
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.693404,44.16988,22.19163,3.756103,3.756103,0,-1,0,3.756103,204.8241,0,0,0,7.693404,3.953793,3.756103,0,0,4.888167,25.19963,3.739612,0,3.739612,37.91046,97.20612,0.1304852,4.131713,6.154723,0,32.89303
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,9.062867,52.5165,25.18495,2.125118,2.125118,0,0,0,2.125118,426.4641,5.677346,0,0,9.062867,2.236967,2.125118,0,0,1.148555,28.56528,1.148555,0,1.148555,39.00008,100,0.1304704,2.33763,7.250294,0,37.62815
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.722725,58.09693,27.65553,5.153066,5.153066,0,0,0,5.153066,188.6785,4.298445,0,0,9.722725,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1304704,5.668372,7.77818,0,39.3217
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.433953,59.64093,29.79006,0,0,0,0,0,0,0,9.433953,0,0,9.433953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304704,0,7.547163,0,39.03293
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.192493,57.38206,31.85613,0,0,0,0,0,0,0,8.192493,0,0,8.192493,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304704,0,6.553995,0,37.79147
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,8.052251,58.31155,33.06342,0,0,0,-1,0,0,0,8.052251,0,0,8.052251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304704,0,6.441801,0,37.65123
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,7.060749,55.17315,33.49903,5.776403,5.776403,0,-1,0,5.776403,122.2343,0.9803241,0,0,7.060749,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1304704,6.354043,5.648599,0,36.65973
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.562706,44.12846,33.95332,0.0789234,0.0789234,0,-1,0,0.0789234,4514.132,3.479629,0,0,3.562706,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1304704,0.08681574,2.850165,0,33.16169
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.226979,36.58046,33.23767,3.271115,3.271115,0,-1,0,3.271115,37.50949,0,0,0,1.226979,3.443279,3.271115,0,0,0,29.59898,0,2.2163,-2.2163,36.66389,94.00979,0.1304704,3.598227,0.9815828,0,30.82596
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,31.20893,31.20893,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.462556,27.38268,0,5.517737,-5.517737,30.84769,79.09647,0.1304704,5.766036,0,0,27.38268
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,29.27976,29.27976,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.593375,21.86494,0,2.967997,-2.967997,27.71914,71.07458,0.1304704,3.101556,0,0,21.86494
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,27.82978,27.82978,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.89115,18.89694,0,0.3696312,-0.3696312,27.32952,70.07555,0.1304704,0.3862646,0,0,18.89694
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,26.46069,26.46069,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.30185,18.52731,0,3.978884,-3.978884,23.13541,59.32143,0.1304704,4.157934,0,0,18.52731
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,25.06049,25.06049,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.72283,14.54843,0,1.336238,-1.336238,21.72689,55.70986,0.1304704,1.396368,0,0,14.54843
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,23.85321,23.85321,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.20754,13.21219,0,0.4035533,-0.4035533,21.30151,54.61913,0.1304704,0.4217132,0,0,13.21219
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,22.94463,22.94463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.65593,12.80864,0,0,0,21.30151,54.61913,0.1304704,0,0,0,12.80864
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,22.01739,22.01739,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.65593,12.80864,0,0.7864004,-0.7864004,20.47257,52.49366,0.1304704,0.8217884,0,0,12.80864
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,21.23327,21.23327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.52971,12.02224,0,0,0,20.47257,52.49366,0.1304704,0,0,0,12.02224
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,20.49272,20.49272,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.52971,12.02224,0,2.615349,-2.615349,17.71575,45.4249,0.1304704,2.73304,0,0,12.02224
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,19.72728,19.72728,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.43566,9.406888,0,2.257367,-2.257367,15.33627,39.3237,0.1304704,2.358948,0,0,9.406888
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,19.14853,19.14853,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.94384,7.149522,0,1.32187,-1.32187,13.9429,35.75095,0.1304704,1.381354,0,0,7.149522
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,18.58845,18.58845,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.41258,5.827652,0,1.883828,-1.883828,11.95717,30.65935,0.1304704,1.968601,0,0,5.827652
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.15541,23.41947,17.99103,3.119403,3.119403,0,0,0,3.119403,69.09686,0,4.440892E-16,0,2.15541,3.283582,3.119403,0,0,28.50573,3.943824,0,1.128173,-1.128173,10.76797,27.61013,0.1304704,3.431344,1.724328,0,6.099234
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.565625,31.26025,19.21698,1.794963,1.794963,0,0,0,1.794963,254.3576,0,0,0,4.565625,1.889435,1.794963,0,0,29.75925,2.815651,2.67619,0,2.67619,13.30683,34.12001,0.1304358,1.97446,3.6525,0,7.381276
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.755234,40.98764,22.07339,5.396044,5.396044,0,-1,0,5.396044,125.1887,0,0,0,6.755234,5.680046,5.396044,0,0,27.08306,5.224222,1.075189,0,1.075189,14.32684,36.73542,0.1304219,5.935648,5.404188,0,11.97946
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.535183,50.43814,25.04804,1.533024,1.533024,0,0,0,1.533024,556.7546,0,0,0,8.535183,1.61371,1.533024,0,0,26.00787,6.191892,6.921474,0,6.921474,20.89313,53.57202,0.1303325,1.686327,6.828146,0,14.72707
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.60834,57.44363,27.49373,2.136533,2.136533,0,0,0,2.136533,449.7166,0,0,0,9.60834,2.248982,2.136533,0,0,19.0864,12.42122,7.359359,0,7.359359,27.87483,71.47378,0.1302376,2.350186,7.686673,0,22.02956
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.450588,59.51141,29.63448,5.20534,5.20534,0,0,0,5.20534,181.5556,0,0,0,9.450588,5.479306,5.20534,0,0,11.72704,19.04464,3.971282,0,3.971282,31.64232,81.13399,0.1301864,5.725874,7.56047,0,28.49523
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.458472,58.17996,31.68188,3.559282,3.559282,0,0,0,3.559282,237.6455,0,0,0,8.458472,3.746612,3.559282,0,0,7.755759,22.6188,4.71186,0,4.71186,36.11238,92.59566,0.1301258,3.91521,6.766778,0,31.07727
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.811046,57.21823,32.90784,5.006517,5.006517,0,-1,0,5.006517,156.0175,0,0,0,7.811046,5.270019,5.006517,0,0,3.043899,26.85947,2.541028,0,2.541028,38.52301,98.77676,0.1300931,5.507169,6.248837,0,34.67052
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.451079,49.47606,33.36213,2.313898,2.313898,0,-1,0,2.313898,235.58,2.512527,0,0,5.451079,2.435682,2.313898,0,0,0.5028711,29.14639,0.5028711,0,0.5028711,39.00008,100,0.1300866,2.545287,4.360864,0,34.59747
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.224837,46.03008,33.81641,2.693683,2.693683,0,-1,0,2.693683,156.8424,1.389381,0,0,4.224837,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1300866,2.963052,3.37987,0,33.82381
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.264483,39.39071,33.1132,1.280482,1.280482,0,-1,0,1.280482,176.8462,0.9166076,0,0,2.264483,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1300866,1.40853,1.811586,0,31.86346
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,31.10314,31.10314,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1300866,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,29.19264,29.19264,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1300866,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,27.74265,27.74265,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1300866,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,26.37357,26.37357,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1300866,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,24.97337,24.97337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1300866,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,23.76608,23.76608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1300866,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,22.85751,22.85751,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1300866,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,21.93026,21.93026,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1300866,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,21.12748,21.12748,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1300866,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,20.39315,20.39315,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1300866,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,19.6526,19.6526,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1300866,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,19.06141,19.06141,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1300866,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.50133,18.50133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1300866,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.772688,22.33425,17.89768,4.87872,4.87872,0,0,0,4.87872,36.33511,0,0,0,1.772688,5.135494,4.87872,0,0,24.06041,7.944609,0,3.362806,-3.362806,12.62966,32.38368,0.1300866,5.366591,1.41815,0,9.717297
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.052652,32.54238,19.11119,0,0,0,0,0,0,0,0,0,0,5.052652,0,0,0,0,27.79686,4.581802,5.052652,0,5.052652,17.42303,44.67434,0.1300217,0,4.042122,0,9.634455
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.648653,40.50907,21.94893,8.284469,8.284469,0,-1,0,8.284469,80.25443,0,0,0.7529151,6.648653,8.720493,8.284469,0,0,22.74421,9.129189,0,2.071841,-2.071841,15.23911,39.07457,0.1300217,9.112915,5.318922,0,15.77784
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.661319,50.71749,24.90491,2.569912,2.569912,0,0,0,2.569912,337.0278,0,0,0,8.661319,2.705171,2.569912,0,0,25.04626,7.057349,5.956148,0,5.956148,20.88961,53.563,0.1299453,2.826903,6.929055,0,15.71867
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.475214,56.73073,27.33815,0.3576092,0.3576092,0,0,0,0.3576092,2649.6,0,0,0,9.475214,0.3764307,0.3576092,0,0,19.09011,12.41788,9.098783,0,9.098783,29.52148,75.69594,0.1298286,0.3933701,7.580171,0,21.8931
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.24694,62.55696,29.47268,2.329372,2.329372,0,0,0,2.329372,439.9012,0,0,0,10.24694,2.451971,2.329372,0,0,9.991323,20.60679,7.794967,0,7.794967,36.91643,94.65733,0.1297289,2.56231,8.19755,0,30.85373
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.240719,61.0436,31.52009,2.340312,2.340312,0,0,0,2.340312,394.8498,4.580875,0,0,9.240719,2.463487,2.340312,0,0,2.196357,27.62226,2.196357,0,2.196357,39.00008,100,0.1297008,2.574344,7.392575,0,36.86298
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,8.095089,58.1128,32.76471,5.31208,5.31208,0,-1,0,5.31208,152.3902,2.503426,0,0,8.095089,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1297008,5.843288,6.476071,0,37.69407
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.418715,52.60661,33.23767,1.29483,1.29483,0,-1,0,1.29483,495.7188,5.055736,0,0,6.418715,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1297008,1.424313,5.134972,0,36.01769
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.026668,45.27668,33.69195,0,0,0,-1,0,0,0,4.026668,0,0,4.026668,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297008,0,3.221335,0,33.62564
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.673512,37.59533,33.00741,4.230012,4.230012,0,-1,0,4.230012,39.56282,0,0,0,1.673512,4.452645,4.230012,0,0,0,29.59898,0,2.779132,-2.779132,36.07061,92.48857,0.1297008,4.653014,1.33881,0,31.27249
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,30.99734,30.99734,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.087925,26.81985,0,8.58441,-8.58441,27.02185,69.28667,0.1297008,8.970708,0,0,26.81985
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,29.08685,29.08685,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.62616,18.23544,0,0.9499509,-0.9499509,26.02052,66.71914,0.1297008,0.9926987,0,0,18.23544
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,27.65553,27.65553,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.68166,17.28548,0,1.382143,-1.382143,24.56361,62.98349,0.1297008,1.44434,0,0,17.28548
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,26.274,26.274,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.21737,15.90334,0,8.025627,-8.025627,16.10386,41.29185,0.1297008,8.386781,0,0,15.90334
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,24.8738,24.8738,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.13474,7.877715,0,0.5165069,-0.5165069,15.55941,39.89584,0.1297008,0.5397497,0,0,7.877715
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,23.66029,23.66029,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.70863,7.361208,0,1.183342,-1.183342,14.31206,36.69751,0.1297008,1.236592,0,0,7.361208
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,22.75171,22.75171,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.02346,6.177866,0,0.7132869,-0.7132869,13.56019,34.76964,0.1297008,0.7453848,0,0,6.177866
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,21.84314,21.84314,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.816,5.464579,0,1.326525,-1.326525,12.16191,31.18432,0.1297008,1.386219,0,0,5.464579
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,21.0528,21.0528,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.28992,4.138054,0,0.6930909,-0.6930909,11.43133,29.31103,0.1297008,0.7242799,0,0,4.138054
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,20.31848,20.31848,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.06002,3.444963,0,0.6324659,-0.6324659,10.76465,27.60161,0.1297008,0.6609269,0,0,3.444963
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,19.58415,19.58415,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.76276,2.812497,0,0.480606,-0.480606,10.25805,26.30263,0.1297008,0.5022333,0,0,2.812497
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,18.97428,18.97428,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.29676,2.331891,0,0.4932522,-0.4932522,9.738111,24.96947,0.1297008,0.5154486,0,0,2.331891
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,18.43287,18.43287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.84482,1.838639,0,0,0,9.738111,24.96947,0.1297008,0,0,0,1.838639
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4091725,18.83291,17.82923,4.481871,4.481871,12,0,3.372,4.481871,9.129502,0,0,0,0.4091725,0,0,7.518129,7.142222,30.84482,1.838639,7.551395,0,7.551395,16.90199,43.33836,0.1298232,4.930058,0.327338,12,2.247812
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9942912,21.48163,19.0054,3.274697,3.274697,11.51562,0,3.249451,3.274697,30.36284,0,0,0,0.9942912,0,0,8.240918,7.828872,23.29343,8.634894,8.823163,0,8.823163,25.27238,64.80085,0.1299461,3.602167,0.795433,12,9.629186
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.443361,25.52314,21.84314,0.5409214,0.5409214,0,-1,0,0.5409214,266.8337,0,0,0,1.443361,0.569391,0.5409214,0,0,14.47026,16.57574,0.8739696,0,0.8739696,26.1015,66.9268,0.1299349,0.5950136,1.154688,0,18.0191
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.358153,30.97784,24.768,4.992229,4.992229,0,0,0,4.992229,47.23648,0,8.881784E-16,0,2.358153,5.254977,4.992229,0,0,13.59629,17.36231,0,2.896824,-2.896824,23.04798,59.09727,0.1299349,5.491451,1.886522,0,19.72047
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.350796,36.31534,27.20124,1.632375,1.632375,0,0,0,1.632375,205.2712,0,0,0,3.350796,1.718289,1.632375,0,0,16.81499,14.46549,1.632506,0,1.632506,24.59671,63.06837,0.129914,1.795612,2.680636,0,17.81629
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.230006,35.36619,29.33577,0,0,0,0,0,0,0,0,0,0,2.230006,0,0,0,0,15.18248,15.93475,2.230006,0,2.230006,26.71228,68.49289,0.1298855,0,1.784005,0,18.16475
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.718558,33.32096,31.40185,3.422201,3.422201,0,0,0,3.422201,20.99695,0,4.440892E-16,0,0.718558,3.602317,3.422201,0,0,12.95247,17.94175,0,2.883759,-2.883759,23.67253,60.69868,0.1298855,3.764421,0.5748464,0,18.66031
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05309005,32.78158,32.64025,0,0,0,-1,0,0,0,0,0,0,0.05309005,0,0,0,0,16.15665,15.05799,0.05309005,0,0.05309005,23.7229,60.82782,0.1298849,0,0.04247205,0,15.11108
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.7040275,35.01295,33.1132,5.726895,5.726895,0,-1,0,5.726895,12.29335,0,8.881784E-16,0,0.7040275,6.02831,5.726895,0,0,16.10356,15.10577,0,5.324283,-5.324283,18.11061,46.43737,0.1298849,6.299584,0.563222,0,15.8098
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03824294,33.68853,33.58616,2.510606,2.510606,0,-1,0,2.510606,1.523256,0,4.440892E-16,0,0.03824294,2.642743,2.510606,0,0,22.01943,9.78149,0,2.6045,-2.6045,15.36523,39.39794,0.1298849,2.761666,0.03059436,0,9.819733
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1303814,33.25592,32.90784,0,0,0,-1,0,0,0,0,0,0,0.1303814,0,0,0,0,24.91332,7.17699,0.1303814,0,0.1303814,15.48892,39.7151,0.1298832,0,0.1043051,0,7.307372
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,30.91022,30.91022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78294,7.294333,0,0,0,15.48892,39.7151,0.1298832,0,0,0,7.294333
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,29.01839,29.01839,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,24.78294,7.294333,0,0.7178878,-0.7178878,14.7322,37.77479,0.1298832,0.7501928,0,0,7.294333
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,27.56841,27.56841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58059,6.576446,0,0,0,14.7322,37.77479,0.1298832,0,0,0,6.576446
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,26.19932,26.19932,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,25.58059,6.576446,0,2.830663,-2.830663,11.74842,30.12408,0.1298832,2.958043,0,0,6.576446
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,24.79912,24.79912,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,28.72577,3.745782,0,0.1516011,-0.1516011,11.58862,29.71434,0.1298832,0.1584232,0,0,3.745782
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,23.59184,23.59184,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,28.89422,3.594181,0,0.3862124,-0.3862124,11.18151,28.67048,0.1298832,0.403592,0,0,3.594181
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,22.68326,22.68326,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.32334,3.207968,0,1.743289,-1.743289,9.343923,23.95873,0.1298832,1.821738,0,0,3.207968
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,21.75602,21.75602,1.754043,1.391445,0,-1,0,1.391445,0,0,0.3625979,0.5380021,0,1.464679,1.391445,0,0,31.26033,1.464679,0,1.464679,-1.464679,7.800015,20,0.1298832,1.929447,0,0,1.464679
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,20.96568,20.96568,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298832,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,20.25002,20.25002,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298832,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,19.49702,19.49702,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298832,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,18.88716,18.88716,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299774,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,18.33953,18.33953,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1300411,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.07269,22.94154,17.73588,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.07269,0,0,8.8,8.36,16.16775,15.048,10.43269,0,10.43269,33.55932,86.04936,0.130068,0,1.658152,12,17.12069
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.083277,26.84047,18.91827,4.31014,4.31014,0,0,0,4.31014,71.53543,0,0,0,3.083277,4.536989,4.31014,0,0,5.735064,24.43742,0,1.453712,-1.453712,32.02697,82.12028,0.130068,4.741154,2.466622,0,27.5207
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.404806,33.51551,21.73735,0,0,0,-1,0,0,0,0,0,0,4.404806,0,0,0,0,7.350299,22.98371,4.404806,0,4.404806,36.20574,92.83504,0.1300118,0,3.523844,0,27.38851
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.277667,42.37458,24.64354,0.2759011,0.2759011,0,0,0,0.2759011,2275.332,3.041751,0,0,6.277667,0.2904223,0.2759011,0,0,2.945494,26.94803,2.945494,0,2.945494,39.00008,100,0.1299743,0.3034913,5.022133,0,33.2257
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.95479,44.05738,27.05811,4.341166,4.341166,0,0,0,4.341166,137.1703,1.385141,0,0,5.95479,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1299743,4.775282,4.763832,0,35.55377
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.264392,47.47134,29.19264,2.717456,2.717456,0,0,0,2.717456,230.5241,3.403912,0,0,6.264392,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1299743,2.989202,5.011514,0,35.86337
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.44269,50.42214,31.25871,4.19826,4.19826,0,0,0,4.19826,153.461,2.023469,0,0,6.44269,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1299743,4.618085,5.154152,0,36.04167
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.643708,56.1385,32.52201,5.348304,5.348304,0,-1,0,5.348304,142.9183,2.013914,0,0,7.643708,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1299743,5.883135,6.114966,0,37.24269
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.461685,52.47682,32.99496,9.427985,8.36,0,-1,0,8.36,77.29288,0,1.067985,2.010783,6.461685,8.8,8.36,0,0,0,29.59898,0,2.338315,-2.338315,36.53528,93.68002,0.1299743,10.37078,5.169348,0,36.06067
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.115047,42.27307,33.48037,1.819288,1.819288,0,-1,0,1.819288,171.2233,0,0,0,3.115047,1.91504,1.819288,0,0,2.598127,27.26066,1.200006,0,1.200006,37.6737,96.59904,0.129959,2.001217,2.492037,0,30.37571
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.938705,38.13473,32.80205,0.09880601,0.09880601,0,-1,0,0.09880601,1962.133,0.4365774,0,0,1.938705,0.1040063,0.09880601,0,0,1.398121,28.34067,1.398121,0,1.398121,39.00008,100,0.1299412,0.1086866,1.550964,0,30.27937
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,30.8231,30.8231,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1299412,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,28.93127,28.93127,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1299412,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,27.5124,27.5124,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1299412,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,26.13087,26.13087,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1299412,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,24.73067,24.73067,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1299412,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,23.52338,23.52338,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1299412,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,22.61481,22.61481,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1299412,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,21.68756,21.68756,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1299412,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,20.89723,20.89723,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1299412,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,20.18157,20.18157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1299412,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,19.42857,19.42857,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1299412,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,18.81248,18.81248,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1299412,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,18.2524,18.2524,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1299412,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.054505,20.26917,17.66121,2.266171,2.266171,11.06617,0,3.135741,2.266171,46.53246,1.776357E-15,0,0,1.054505,0,0,8.8,8.36,32.1676,0.6481374,9.414505,0,9.414505,17.4146,44.65272,0.1300434,2.492788,0.843604,12,1.702642
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.857472,23.51174,18.83115,3.935596,3.935596,11.42037,0,3.225353,3.935596,47.1967,0,0,0,1.857472,0,0,7.484771,7.110533,22.7531,9.121192,8.968004,0,8.968004,25.92239,66.46754,0.1301609,4.329156,1.485977,12,10.97866
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.201801,32.81969,21.63155,0.6897771,0.6897771,0,-1,0,0.6897771,609.1534,0,0,0,4.201801,0.7260812,0.6897771,0,0,13.78509,17.1924,3.475719,0,3.475719,29.21975,74.92229,0.1301166,0.7587548,3.361441,0,21.3942
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.914741,44.28768,24.51908,2.069854,2.069854,0,0,0,2.069854,334.069,0,0,0,6.914741,2.178794,2.069854,0,0,10.30937,20.32054,4.735947,0,4.735947,33.71266,86.44255,0.1300564,2.276839,5.531793,0,27.23528
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.457498,48.88102,26.9212,6.735658,6.735658,0,0,0,6.735658,110.7167,0,0,0,7.457498,7.090166,6.735658,0,0,5.573425,24.5829,0.367332,0,0.367332,34.06115,87.3361,0.1300517,7.409224,5.965999,0,32.04039
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.90711,49.49503,29.0744,0,0,0,0,0,0,0,1.701018,0,0,6.90711,0,0,0,0,5.206093,24.91349,5.206093,0,5.206093,39.00008,100,0.1299856,0,5.525688,0,31.8206
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.119416,49.19017,31.13425,3.137353,3.137353,0,0,0,3.137353,195.0503,2.81694,0,0,6.119416,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1299856,3.451088,4.895533,0,35.7184
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.535555,55.59478,32.39754,1.920507,1.920507,0,-1,0,1.920507,392.3732,5.513969,0,0,7.535555,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1299856,2.112558,6.028444,0,37.13453
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.204109,48.13995,32.88917,2.232714,2.232714,0,-1,0,2.232714,233.0845,2.853884,0,0,5.204109,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1299856,2.455986,4.163287,0,34.80309
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.571175,37.6843,33.37457,6.060036,6.060036,0,-1,0,6.060036,25.92682,0,8.881784E-16,0,1.571175,6.378985,6.060036,0,0,0,29.59898,0,4.807811,-4.807811,33.9322,87.00547,0.1299856,6.666039,1.25694,0,31.17015
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6908746,34.55531,32.69625,1.89515,1.89515,0,-1,0,1.89515,36.45488,0,2.220446E-16,0,0.6908746,1.994894,1.89515,0,0,5.342012,24.79117,0,1.30402,-1.30402,32.55764,83.48097,0.1299856,2.084665,0.5526997,0,25.48204
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,30.73597,30.73597,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.790923,23.48715,0,5.512733,-5.512733,26.74671,68.58118,0.1299856,5.760806,0,0,23.48715
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,28.86281,28.86281,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.91618,17.97441,0,1.995058,-1.995058,24.64374,63.18894,0.1299856,2.084836,0,0,17.97441
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,27.44394,27.44394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.13291,15.97936,0,0,0,24.64374,63.18894,0.1299856,0,0,0,15.97936
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,26.06241,26.06241,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.13291,15.97936,0,2.291691,-2.291691,22.22808,56.99497,0.1299856,2.394817,0,0,15.97936
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,24.66221,24.66221,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.67924,13.68767,0,0.2166685,-0.2166685,21.99969,56.40936,0.1299856,0.2264186,0,0,13.68767
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,23.45493,23.45493,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,17.91998,13.471,0,0.7981122,-0.7981122,21.15841,54.25222,0.1299856,0.8340272,0,0,13.471
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,22.54013,22.54013,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.80677,12.67289,0,0.5275966,-0.5275966,20.60227,52.82624,0.1299856,0.5513384,0,0,12.67289
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,21.61288,21.61288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.39299,12.14529,0,0,0,20.60227,52.82624,0.1299856,0,0,0,12.14529
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,20.82877,20.82877,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.39299,12.14529,0,0.04750719,-0.04750719,20.5522,52.69784,0.1299856,0.04964501,0,0,12.14529
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,20.11311,20.11311,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.44577,12.09778,0,1.499078,-1.499078,18.97203,48.64613,0.1299856,1.566536,0,0,12.09778
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,19.37256,19.37256,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.11142,10.5987,0,0.8574718,-0.8574718,18.06818,46.32856,0.1299856,0.896058,0,0,10.5987
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,18.74403,18.74403,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.06416,9.741232,0,2.464396,-2.464396,15.47048,39.6678,0.1299856,2.575293,0,0,9.741232
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,18.18395,18.18395,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.80238,7.276836,0,1.873249,-1.873249,13.4959,34.60479,0.1299856,1.957545,0,0,7.276836
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.329983,20.89383,17.59275,5.805254,5.805254,12,0,3.372,5.805254,22.91,0,0,0,1.329983,0,0,6.194746,5.885008,26.88377,5.403588,7.214992,0,7.214992,20.34064,52.15538,0.1300987,6.38578,1.063987,12,6.733571
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.358763,27.40271,18.74403,5.340384,5.340384,12,0,3.372,5.340384,62.89365,0,0,0,3.358763,0,0,6.659616,6.326635,19.66878,11.89708,9.685397,0,9.685397,29.52901,75.71527,0.1302225,5.874423,2.68701,12,15.25584
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.233265,41.89409,21.52576,2.827471,2.827471,0,-1,0,2.827471,255.821,0,0,0,7.233265,2.976285,2.827471,0,0,9.983377,20.61394,4.25698,0,4.25698,33.56754,86.07044,0.1301685,3.110218,5.786612,0,27.8472
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.86942,50.858,24.40084,5.074709,5.074709,0,0,0,5.074709,174.7769,0,0,0,8.86942,5.341799,5.074709,0,0,5.726398,24.44522,3.527621,0,3.527621,36.91413,94.65144,0.1301237,5.58218,7.095536,0,33.31464
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.547999,49.06892,26.81541,4.952404,4.952404,0,0,0,4.952404,152.4108,0.1361664,0,0,7.547999,5.213056,4.952404,0,0,2.198777,27.62008,2.198777,0,2.198777,39.00008,100,0.1300959,5.447644,6.0384,0,35.16808
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.483728,51.34528,28.94994,3.864712,3.864712,0,0,0,3.864712,193.6426,3.41561,0,0,7.483728,4.068118,3.864712,0,0,0,29.59898,0,0,0,39.00008,100,0.1300959,4.251184,5.986982,0,37.08271
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.165606,49.21064,31.01601,4.197416,4.197416,0,0,0,4.197416,146.8905,1.747273,0,0,6.165606,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1300959,4.617158,4.932485,0,35.76458
