Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.449606,48.25524,32.27308,3.246095,3.246095,0,-1,0,3.246095,167.8819,2.032664,0,0,5.449606,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1300959,3.570705,4.359685,0,35.04858
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.794018,49.96597,32.78338,4.127828,4.127828,0,-1,0,4.127828,140.3648,1.448935,0,0,5.794018,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1300959,4.540611,4.635214,0,35.393
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.150308,42.16096,33.275,5.890719,5.890719,0,-1,0,5.890719,53.47917,0,0,0,3.150308,6.200757,5.890719,0,0,0,29.59898,0,3.050449,-3.050449,35.78462,91.75526,0.1300959,6.479791,2.520246,0,32.74929
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.774466,37.47005,32.60913,0,0,0,-1,0,0,0,0,0,0,1.774466,0,0,0,0,3.389388,26.54853,1.774466,0,1.774466,37.46803,96.07168,0.1300734,0,1.419573,0,28.32299
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,30.66129,30.66129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614923,28.14555,0,0,0,37.46803,96.07168,0.1300734,0,0,0,28.14555
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,28.79436,28.79436,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.614923,28.14555,0,4.022127,-4.022127,33.22833,85.20068,0.1300734,4.203122,0,0,28.14555
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,27.37549,27.37549,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.083952,24.12342,0,8.8,-8.8,23.95232,61.41608,0.1300734,9.792187,0,0,24.12342
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,25.99396,25.99396,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,15.86173,15.32342,0,0.8264845,-0.8264845,23.08113,59.18226,0.1300734,0.8636763,0,0,15.32342
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,24.59376,24.59376,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,16.78005,14.49694,0,1.164897,-1.164897,21.85322,56.03378,0.1300734,1.217317,0,0,14.49694
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,23.38025,23.38025,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.07438,13.33204,0,1.995142,-1.995142,19.75016,50.64132,0.1300734,2.084923,0,0,13.33204
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,22.47167,22.47167,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.2912,11.3369,0,1.823233,-1.823233,17.8283,45.7135,0.1300734,1.905278,0,0,11.3369
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,21.54443,21.54443,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.31701,9.513665,0,0.9100249,-0.9100249,16.86905,43.25389,0.1300734,0.9509761,0,0,9.513665
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,20.74165,20.74165,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.32815,8.603641,0,0.8028429,-0.8028429,16.02278,41.08397,0.1300734,0.8389708,0,0,8.603641
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,20.02599,20.02599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.2202,7.800797,0,0,0,16.02278,41.08397,0.1300734,0,0,0,7.800797
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,19.28544,19.28544,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.2202,7.800797,0,0.2356106,-0.2356106,15.77442,40.44716,0.1300734,0.246213,0,0,7.800797
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,18.6569,18.6569,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.48199,7.565187,0,0.2815927,-0.2815927,15.4776,39.68607,0.1300734,0.2942643,0,0,7.565187
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,18.09682,18.09682,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,24.79487,7.283595,0,1.108053,-1.108053,14.30961,36.69123,0.1300734,1.157916,0,0,7.283595
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.291513,23.2719,17.50563,2.151329,2.151329,0,0,0,2.151329,106.5161,0,0,0,2.291513,2.264557,2.151329,0,0,26.02604,6.175541,0.02695578,0,0.02695578,14.33518,36.7568,0.1300731,2.366462,1.83321,0,8.467053
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.46053,33.23305,18.6569,7.232284,7.232284,11.46457,0,3.236536,7.232284,75.50215,0,0,0,5.46053,0,0,4.232284,4.02067,25.99908,6.199801,9.4812,0,9.4812,23.32984,59.81997,0.1301846,7.955513,4.368424,12,11.66033
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.508132,42.67255,21.42619,6.942064,6.942064,0,-1,0,6.942064,108.1542,0,0,0,7.508132,7.307436,6.942064,0,0,16.51789,14.73288,0.2006958,0,0.2006958,23.52023,60.30817,0.1301821,7.636271,6.006505,0,22.24101
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.395605,52.65631,24.29505,1.487123,1.487123,0,0,0,1.487123,631.7974,0,0,0,9.395605,1.565393,1.487123,0,0,16.31719,14.91351,7.830213,0,7.830213,30.94863,79.35529,0.1300829,1.635835,7.516484,0,24.30911
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,10.21757,58.82166,26.67228,6.002073,6.002073,0,0,0,6.002073,170.234,0,0,0,10.21757,6.317972,6.002073,0,0,8.486977,21.9607,3.899599,0,3.899599,34.64811,88.84113,0.1300336,6.60228,8.174056,0,32.17827
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,10.00441,60.71682,28.82548,3.231444,3.231444,0,0,0,3.231444,309.5957,2.015514,0,0,10.00441,3.40152,3.231444,0,0,4.587378,25.47034,4.587378,0,4.587378,39.00008,100,0.1299757,3.554589,8.00353,0,35.47475
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,9.270388,60.39643,30.91022,0.4325253,0.4325253,0,0,0,0.4325253,2143.317,8.815098,0,0,9.270388,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1299757,0.4757779,7.41631,0,38.86937
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.432465,58.6729,32.16729,0,0,0,-1,0,0,0,8.432465,0,0,8.432465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299757,0,6.745972,0,38.03144
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.408854,55.46487,32.67759,0,0,0,-1,0,0,0,7.408854,0,0,7.408854,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299757,0,5.927083,0,37.00783
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.895059,47.45044,33.16921,0,0,0,-1,0,0,0,4.895059,0,0,4.895059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299757,0,3.916047,0,34.49404
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.158453,38.47153,32.52201,2.138562,2.138562,0,-1,0,2.138562,100.9301,0,0,0,2.158453,2.251118,2.138562,0,0,0,29.59898,0,0.09266536,-0.09266536,38.9024,99.74954,0.1299757,2.352418,1.726762,0,31.75743
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,30.57417,30.57417,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.1029615,29.50631,0,1.437531,-1.437531,37.38711,95.86419,0.1299757,1.50222,0,0,29.50631
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,28.70724,28.70724,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.700218,28.06878,0,6.998563,-6.998563,30.00998,76.9485,0.1299757,7.313498,0,0,28.06878
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,27.28837,27.28837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.476399,21.07022,0,0,0,30.00998,76.9485,0.1299757,0,0,0,21.07022
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,25.91928,25.91928,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.476399,21.07022,0,2.034503,-2.034503,27.86542,71.44965,0.1299757,2.126056,0,0,21.07022
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,24.51908,24.51908,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.73696,19.03572,0,0.3172343,-0.3172343,27.53103,70.59223,0.1299757,0.3315098,0,0,19.03572
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,23.33046,23.33046,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.08944,18.71848,0,0.1261768,-0.1261768,27.39803,70.25121,0.1299757,0.1318547,0,0,18.71848
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,22.40322,22.40322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22964,18.5923,0,0,0,27.39803,70.25121,0.1299757,0,0,0,18.5923
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,21.45731,21.45731,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.22964,18.5923,0,0.5822043,-0.5822043,26.78433,68.67763,0.1299757,0.6084035,0,0,18.5923
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,20.67319,20.67319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87653,18.0101,0,0,0,26.78433,68.67763,0.1299757,0,0,0,18.0101
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,19.95131,19.95131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87653,18.0101,0,0,0,26.78433,68.67763,0.1299757,0,0,0,18.0101
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,19.21698,19.21698,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.87653,18.0101,0,0.9613199,-0.9613199,25.77101,66.07938,0.1299757,1.004579,0,0,18.0101
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,18.58845,18.58845,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,13.94466,17.04878,0,1.101398,-1.101398,24.61003,63.10252,0.1299757,1.150961,0,0,17.04878
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.02837,18.02837,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.16844,15.94738,0,1.115469,-1.115469,23.43422,60.08764,0.1299757,1.165665,0,0,15.94738
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.794691,24.51442,17.43095,1.945782,1.945782,0,0,0,1.945782,143.6281,0,0,0,2.794691,2.048192,1.945782,0,0,16.40785,14.83191,0.7464991,0,0.7464991,24.14242,61.9035,0.1299663,2.140361,2.235753,0,17.6266
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.320178,32.72797,18.56978,0,0,0,0,0,0,0,0,0,0,5.320178,0,0,0,0,15.66135,15.50376,5.320178,0,5.320178,29.18958,74.84492,0.1298991,0,4.256142,0,20.82394
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.876309,40.53115,21.33284,0.4256184,0.4256184,0,-1,0,0.4256184,1615.604,0,0,0,6.876309,0.4480193,0.4256184,0,0,10.34117,20.29192,6.428289,0,6.428289,35.28799,90.48184,0.1298181,0.4681802,5.501047,0,27.16823
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.578432,46.08725,24.17058,2.524776,2.524776,0,0,0,2.524776,300.1626,1.007889,0,0,7.578432,2.657658,2.524776,0,0,3.912884,26.07738,3.912884,0,3.912884,39.00008,100,0.1297688,2.777253,6.062745,0,33.65582
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.886096,46.52451,26.55404,2.44726,2.44726,0,0,0,2.44726,281.3798,4.310032,0,0,6.886096,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1297688,2.691986,5.508876,0,36.48507
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.846204,45.55696,28.70724,0,0,0,0,0,0,0,5.846204,0,0,5.846204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297688,0,4.676963,0,35.44518
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,7.06847,52.03485,30.78576,4.244059,4.244059,0,0,0,4.244059,166.5497,2.601039,0,0,7.06847,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1297688,4.668465,5.654776,0,36.66745
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.891385,60.31363,32.04905,0.4030639,0.4030639,0,-1,0,0.4030639,2205.949,8.467107,0,0,8.891385,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1297688,0.4433703,7.113108,0,38.49036
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.760357,53.00728,32.55312,3.057272,3.057272,0,-1,0,3.057272,221.1239,3.542176,0,0,6.760357,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1297688,3.362999,5.408286,0,36.35934
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.121028,48.06327,33.06342,5.742341,5.742341,0,-1,0,5.742341,89.18015,0,0,0,5.121028,6.044569,5.742341,0,0,0,29.59898,0,0.9235411,-0.9235411,38.02658,97.50386,0.1297688,6.316575,4.096823,0,34.72001
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.372382,38.9759,32.41621,0,0,0,-1,0,0,0,1.346226,0,0,2.372382,0,0,0,0,1.026157,28.67544,1.026157,0,1.026157,39.00008,100,0.1297559,0,1.897906,0,31.04782
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297559,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,28.63256,28.63256,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1297559,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,27.21369,27.21369,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1297559,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,25.85083,25.85083,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1297559,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,24.45062,24.45062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1297559,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,23.24334,23.24334,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1297559,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,22.3161,22.3161,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1297559,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,21.37018,21.37018,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1297559,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,20.57985,20.57985,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1297559,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,19.86419,19.86419,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1297559,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,19.14853,19.14853,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297559,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,18.51999,18.51999,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298344,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,17.95991,17.95991,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1299214,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.177079,22.82027,17.35627,1.955873,1.955873,10.75587,0,3.057236,1.955873,111.3098,0,0,0,2.177079,0,0,8.8,8.36,16.16775,15.048,10.53708,0,10.53708,33.65835,86.30329,0.1299998,2.15146,1.741663,12,17.22508
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.826982,31.21162,18.48266,2.384026,2.384026,0,0,0,2.384026,202.4719,0,0,0,4.826982,2.509501,2.384026,0,0,5.630674,24.53137,2.317482,0,2.317482,35.85691,91.94061,0.1299707,2.622428,3.861586,0,29.35835
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.150679,38.1327,21.2146,0.2561471,0.2561471,0,-1,0,0.2561471,2401.229,2.567858,0,0,6.150679,0.2696286,0.2561471,0,0,3.313193,26.6171,3.313193,0,3.313193,39.00008,100,0.1299291,0.2817618,4.920543,0,32.76778
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.455031,48.95538,24.04612,2.377881,2.377881,0,0,0,2.377881,355.5701,5.952,0,0,8.455031,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1299291,2.615669,6.764025,0,38.05401
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,9.098622,54.14996,26.41091,7.83509,7.83509,3,0,1.095,7.83509,116.1266,4.009054,0,0,9.098622,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1299291,8.618599,7.278898,12,38.6976
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.952189,60.1933,28.58277,1.079465,1.079465,0,0,0,1.079465,921.9556,8.81591,0,0,9.952189,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1299291,1.187412,7.961751,0,39.55117
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.850338,58.4353,30.66129,4.920827,4.920827,0,0,0,4.920827,179.8547,3.67052,0,0,8.850338,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1299291,5.41291,7.08027,0,38.44931
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.927645,60.32541,31.94326,5.264787,5.264787,0,-1,0,5.264787,169.5728,3.385763,0,0,8.927645,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1299291,5.791266,7.142116,0,38.52662
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.496519,55.53357,32.466,8.097996,8.097996,0,-1,0,8.097996,92.57253,0,0,0.5477951,7.496519,8.524206,8.097996,0,0,0,29.59898,0,1.027687,-1.027687,37.9168,97.22237,0.1299291,8.907795,5.997215,0,37.0955
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.189815,48.21084,32.99496,0,0,0,-1,0,0,0,4.047941,0,0,5.189815,0,0,0,0,1.141874,28.57129,1.141874,0,1.141874,39.00008,100,0.1299147,0,4.151852,0,33.7611
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.738118,39.95895,32.34154,0,0,0,-1,0,0,0,2.738118,0,0,2.738118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299147,0,2.190495,0,32.3371
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,30.41859,30.41859,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1299147,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,28.5641,28.5641,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1299147,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,27.1639,27.1639,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1299147,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,25.78237,25.78237,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1299147,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,24.38217,24.38217,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1299147,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,23.17488,23.17488,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1299147,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,22.24764,22.24764,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1299147,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,21.3204,21.3204,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1299147,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,20.53006,20.53006,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1299147,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,19.8144,19.8144,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1299147,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,19.09252,19.09252,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1299147,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,18.46399,18.46399,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1299147,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,17.89768,17.89768,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1299147,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.219857,22.86691,17.29404,4.308153,4.308153,0,0,0,4.308153,51.5269,0,0,0,2.219857,4.534897,4.308153,0,0,20.70542,10.9641,0,2.31504,-2.31504,16.91693,43.37665,0.1299147,4.738968,1.775886,0,13.18396
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.599349,33.37363,18.4142,4.341107,4.341107,0,0,0,4.341107,128.9844,0,0,0,5.599349,4.569587,4.341107,0,0,23.27769,8.64906,1.029763,0,1.029763,17.89384,45.88156,0.1299018,4.775218,4.479479,0,14.24841
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.972915,43.87386,21.13993,3.167151,3.167151,0,-1,0,3.167151,251.7377,0,0,0,7.972915,3.333843,3.167151,0,0,22.24792,9.575847,4.639071,0,4.639071,22.29486,57.16618,0.1298436,3.483866,6.378332,0,17.54876
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.871623,50.30891,23.94033,2.539479,2.539479,0,0,0,2.539479,349.3481,0,0,0,8.871623,2.673136,2.539479,0,0,17.60885,13.75101,6.198487,0,6.198487,28.17525,72.2441,0.1297659,2.793427,7.097298,0,22.62263
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,9.060042,53.87612,26.30511,0.2465298,0.2465298,0,0,0,0.2465298,3675.029,0,0,0,9.060042,0.2595051,0.2465298,0,0,11.41037,19.32965,8.800537,0,8.800537,36.52418,93.65155,0.1296557,0.2711828,7.248034,0,28.38969
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.729919,59.16374,28.47698,4.957782,4.957782,0,0,0,4.957782,196.2555,1.901374,0,0,9.729919,5.218718,4.957782,0,0,2.609828,27.25013,2.609828,0,2.609828,39.00008,100,0.1296231,5.45356,7.783936,0,36.98005
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.435266,60.63404,30.57417,7.493858,7.493858,0,0,0,7.493858,125.9066,1.546993,0,0,9.435266,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1296231,8.243244,7.548212,0,39.03424
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.414312,58.22373,31.85613,4.915833,4.915833,0,-1,0,4.915833,171.1676,3.239751,0,0,8.414312,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1296231,5.407417,6.73145,0,38.01329
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.631607,55.92389,32.37888,6.259205,6.259205,0,-1,0,6.259205,121.9261,1.04297,0,0,7.631607,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1296231,6.885125,6.105286,0,37.23058
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.270989,48.37853,32.90784,0,0,0,-1,0,0,0,5.270989,0,0,5.270989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296231,0,4.216792,0,34.86997
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.530581,39.28358,32.27308,1.424207,1.424207,0,-1,0,1.424207,177.6835,1.031416,0,0,2.530581,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1296231,1.566628,2.024465,0,32.12956
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,30.36881,30.36881,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1296231,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,28.52677,28.52677,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1296231,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,27.12657,27.12657,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1296231,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,25.74503,25.74503,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1296231,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,24.34483,24.34483,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1296231,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,23.13755,23.13755,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1296231,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,22.2103,22.2103,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1296231,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,21.26439,21.26439,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1296231,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,20.48028,20.48028,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1296231,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,19.77707,19.77707,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1296231,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,19.04274,19.04274,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1296231,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,18.43287,18.43287,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1296231,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,17.84167,17.84167,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1296231,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.739156,24.1602,17.23181,4.014988,4.014988,0,0,0,4.014988,68.22324,0,0,0,2.739156,4.226304,4.014988,0,0,28.22194,4.199231,0,1.487148,-1.487148,10.6588,27.33021,0.1296231,4.416487,2.191324,0,6.938386
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.156615,32.00254,18.33953,7.331156,7.331156,11.66231,0,3.286565,7.331156,70.33836,0,0,0,5.156615,0,0,4.331156,4.114598,29.87433,2.712083,9.271213,0,9.271213,19.45425,49.88258,0.1297419,8.064271,4.125292,12,7.868697
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.576621,36.21144,21.0528,6.886017,6.886017,0,-1,0,6.886017,80.9847,0,0,0,5.576621,7.248439,6.886017,0,0,20.60312,11.05617,0,1.671819,-1.671819,17.692,45.364,0.1297419,7.574619,4.461297,0,16.6328
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.907106,43.50162,23.85321,5.782588,5.782588,0,0,0,5.782588,119.4466,0,0,0,6.907106,6.086934,5.782588,0,0,22.46069,9.384356,0.8201719,0,0.8201719,18.47008,47.35908,0.1297316,6.360846,5.525685,0,16.29146
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.607528,45.2211,26.21799,7.464183,7.464183,0,0,0,7.464183,88.52313,0,8.881784E-16,0,6.607528,7.857034,7.464183,0,0,21.64052,10.12251,0,1.249506,-1.249506,17.15298,43.98192,0.1297316,8.210601,5.286023,0,16.73004
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,8.005095,52.53424,28.38986,2.10628,2.10628,0,0,0,2.10628,380.0584,0,0,0,8.005095,2.217137,2.10628,0,0,23.02886,8.873004,5.787958,0,5.787958,22.64392,58.06122,0.1296593,2.316908,6.404076,0,16.8781
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.593489,50.05147,30.48705,3.823002,3.823002,0,0,0,3.823002,172.4689,0,0,0,6.593489,4.024213,3.823002,0,0,17.2409,14.08217,2.569275,0,2.569275,25.08135,64.31103,0.1296273,4.205303,5.274791,0,20.67565
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.958562,52.8074,31.78146,4.582568,4.582568,0,-1,0,4.582568,151.8485,0,0,0,6.958562,4.823756,4.582568,0,0,14.67163,16.39451,2.134806,0,2.134806,27.10661,69.50397,0.1296006,5.040825,5.56685,0,23.35308
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,7.220858,54.35487,32.31042,3.281255,3.281255,0,-1,0,3.281255,220.0639,0,0,0,7.220858,3.453953,3.281255,0,0,12.53682,18.31584,3.766905,0,3.766905,30.6802,78.66704,0.1295536,3.60938,5.776686,0,25.5367
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.090777,47.73103,32.85183,6.570435,6.570435,0,-1,0,6.570435,77.48006,0,0,0,5.090777,6.916248,6.570435,0,0,8.769916,21.70605,0,1.825471,-1.825471,28.75599,73.73316,0.1295536,7.227479,4.072621,0,26.79683
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.281366,38.51324,32.2233,4.45708,4.45708,0,-1,0,4.45708,51.18521,0,0,0,2.281366,4.691663,4.45708,0,0,10.79822,19.88058,0,2.410298,-2.410298,26.21531,67.21862,0.1295536,4.902788,1.825093,0,22.16195
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,30.33147,30.33147,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,13.47633,17.47029,0,4.197162,-4.197162,21.79112,55.87455,0.1295536,4.386034,0,0,17.47029
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,28.51432,28.51432,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,18.13984,13.27312,0,8.8,-8.8,12.5151,32.08994,0.1295536,11.6904,0,0,13.27312
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,27.09545,27.09545,5.909743,4.249467,0,-1,0,4.249467,0,0,1.660276,2.25125,0,4.473124,4.249467,0,0,27.91762,4.473124,0,4.473124,-4.473124,7.800015,20,0.1295536,6.500718,0,0,4.473124
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,25.72636,25.72636,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295536,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,24.31371,24.31371,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295536,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,23.10643,23.10643,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295536,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,22.16052,22.16052,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295536,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,21.2146,21.2146,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295536,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,20.44294,20.44294,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295536,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,19.72728,19.72728,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295536,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,19.0054,19.0054,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295536,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,18.37686,18.37686,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296305,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.79189,17.79189,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296917,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.021789,19.69455,17.1758,2.519464,2.519464,11.31946,0,3.199824,2.519464,40.55581,0,0,0,1.021789,0,0,8.8,8.36,16.16775,15.048,9.381789,0,9.381789,32.56235,83.49303,0.1297994,2.77141,0.8174312,12,16.06979
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.148699,23.69116,18.27107,1.311368,1.311368,0,0,0,1.311368,163.8517,0,0,0,2.148699,1.380388,1.311368,0,0,6.785964,23.49161,0.768311,0,0.768311,33.29123,85.36196,0.1297899,1.442505,1.718959,0,25.64031
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.117133,34.77212,20.98435,3.441032,3.441032,0,-1,0,3.441032,148.7092,0,0,0,5.117133,3.622139,3.441032,0,0,6.017653,24.18309,1.494994,0,1.494994,34.70951,88.99856,0.1297712,3.785135,4.093706,0,29.30022
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.198094,41.15754,23.78475,4.466446,4.466446,0,0,0,4.466446,138.7702,0,0,0,6.198094,4.701522,4.466446,0,0,4.52266,25.52858,1.496572,0,1.496572,36.12928,92.63899,0.1297526,4.913091,4.958476,0,31.72668
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.260687,47.31374,26.14954,0,0,0,0,0,0,0,4.2346,0,0,7.260687,0,0,0,0,3.026088,26.8755,3.026088,0,3.026088,39.00008,100,0.129715,0,5.808549,0,34.13618
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.554649,54.4553,28.3214,2.548546,2.548546,0,0,0,2.548546,335.6678,5.871969,0,0,8.554649,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.129715,2.803401,6.843719,0,38.15363
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.321581,52.49579,30.41859,3.301703,3.301703,0,0,0,3.301703,221.7517,3.846104,0,0,7.321581,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.129715,3.631873,5.857265,0,36.92056
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.617856,48.18061,31.713,0.7344098,0.7344098,0,-1,0,0.7344098,764.9484,4.844793,0,0,5.617856,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.129715,0.8078508,4.494285,0,35.21684
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.479765,51.68938,32.25441,5.338396,5.338396,0,-1,0,5.338396,121.3804,0.8604013,0,0,6.479765,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.129715,5.872235,5.183813,0,36.07874
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.215183,41.85345,32.80205,0.1738339,0.1738339,0,-1,0,0.1738339,1849.572,3.0322,0,0,3.215183,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.129715,0.1912173,2.572146,0,32.81416
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.245427,35.55781,32.18596,0.6354331,0.6354331,0,-1,0,0.6354331,195.9965,0.5765499,0,0,1.245427,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.129715,0.6989765,0.9963415,0,30.8444
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,30.29413,30.29413,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.129715,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,28.49565,28.49565,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.129715,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,27.07678,27.07678,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.129715,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,25.69525,25.69525,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.129715,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,24.27638,24.27638,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.129715,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,23.05042,23.05042,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.129715,0.5299336,0,0,11.92174
