Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.652824,42.52081,35.02109,1.592955,1.592955,0,-1,0,1.592955,166.5347,0,0,0,2.652824,1.676795,1.592955,0,0,1.746597,28.02704,0.9760283,0,0.9760283,38.26905,98.12558,0.1252065,1.752251,2.122259,0,30.67986
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,33.05119,33.05119,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,0.770569,28.90547,0,8.8,-8.8,28.99304,74.34097,0.1252065,10.47326,0,0,28.90547
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,31.16198,31.16198,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,10.54835,20.10547,0,8.8,-8.8,19.71702,50.55637,0.1252065,11.91762,0,0,20.10547
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,29.60892,29.60892,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.32612,11.30547,0,8.8,-8.8,10.44101,26.77176,0.1252065,10.23025,0,0,11.30547
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,28.0962,28.0962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.1039,2.505466,0,0,0,10.44101,26.77176,0.1252065,0,0,0,2.505466
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,26.5297,26.5297,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,30.1039,2.505466,0,1.318231,-1.318231,9.051471,23.20885,0.1252065,1.377552,0,0,2.505466
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,25.2254,25.2254,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,31.5686,1.187235,0,0.9221831,-0.9221831,8.079404,20.71638,0.1252065,0.9636813,0,0,1.187235
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,24.18331,24.18331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.59325,0.2650514,0,0,0,8.079404,20.71638,0.1252065,0,0,0,0.2650514
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,23.12777,23.12777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.59325,0.2650514,0,0,0,8.079404,20.71638,0.1252065,0,0,0,0.2650514
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,22.29409,22.29409,0.5545206,0.2517988,0,-1,0,0.2517988,0,0,0.3027218,0.3581738,0,0.2650514,0.2517988,0,0,32.59325,0.2650514,0,0.2650514,-0.2650514,7.800015,20,0.1252065,0.6099727,0,0,0.2650514
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,21.53437,21.53437,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252065,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,20.76121,20.76121,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252065,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,19.9477,19.9477,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287527,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,19.29555,19.29555,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1320379,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.164974,24.09035,18.61651,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.164974,0,0,8.8,8.36,16.16775,15.048,10.52497,0,10.52497,33.64687,86.27385,0.1330497,0,1.731979,12,17.21297
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.650786,32.0305,19.70566,2.907259,2.907259,0,0,0,2.907259,159.9715,0,0,0,4.650786,3.060273,2.907259,0,0,5.642779,24.52048,1.590513,0,1.590513,35.15576,90.1428,0.1321662,3.197985,3.720629,0,29.17126
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.864185,41.95301,22.61681,1.822536,1.822536,0,-1,0,1.822536,376.6282,0.8934599,0,0,6.864185,1.918459,1.822536,0,0,4.052266,25.95194,4.052266,0,4.052266,39.00008,100,0.1299675,2.00479,5.491348,0,32.81612
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.239505,53.65804,25.58173,4.570286,4.570286,0,0,0,4.570286,202.1647,4.428677,0,0,9.239505,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1299675,5.027314,7.391603,0,38.83848
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.676804,58.49672,28.11637,7.993592,7.993592,3,0,1.095,7.993592,121.057,4.420391,0,0,9.676804,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1299675,8.792952,7.741443,12,39.27578
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.302056,60.07925,30.55689,0,0,0,0,0,0,0,9.302056,0,0,9.302056,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299675,0,7.441645,0,38.90104
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.333938,59.1925,32.90328,4.26986,4.26986,0,0,0,4.26986,195.1806,3.839349,0,0,8.333938,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1299675,4.696846,6.66715,0,37.93291
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.777517,58.85265,34.37566,2.472693,2.472693,0,-1,0,2.472693,314.5363,5.174683,0,0,7.777517,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1299675,2.719962,6.222014,0,37.3765
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.396037,54.5764,35.02109,4.237622,4.237622,0,-1,0,4.237622,150.9346,1.935382,0,0,6.396037,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1299675,4.661384,5.116829,0,35.99501
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.922309,50.31038,35.67996,0,0,0,-1,0,0,0,4.922309,0,0,4.922309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299675,0,3.937848,0,34.52129
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.852912,43.19487,35.09504,3.232779,3.232779,0,-1,0,3.232779,88.24953,0,0,0,2.852912,3.402925,3.232779,0,0,0,29.59898,0,0.5500129,-0.5500129,38.42031,98.51343,0.1299675,3.556057,2.28233,0,32.45189
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,33.14532,33.14532,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.6111255,29.04897,0,5.06887,-5.06887,33.07726,84.81331,0.1299675,5.296968,0,0,29.04897
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,31.2561,31.2561,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.243203,23.98009,0,8.563218,-8.563218,24.05083,61.66867,0.1299675,8.948564,0,0,23.98009
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,29.6896,29.6896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.75789,15.41688,0,0,0,24.05083,61.66867,0.1299675,0,0,0,15.41688
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,28.17688,28.17688,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.75789,15.41688,0,8.139811,-8.139811,15.47072,39.66843,0.1299675,8.506103,0,0,15.41688
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,26.60366,26.60366,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.80212,7.277067,0,0.5720592,-0.5720592,14.86771,38.12227,0.1299675,0.5978019,0,0,7.277067
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,25.29936,25.29936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.43775,6.705008,0,0,0,14.86771,38.12227,0.1299675,0,0,0,6.705008
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,24.24382,24.24382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.43775,6.705008,0,0,0,14.86771,38.12227,0.1299675,0,0,0,6.705008
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,23.18155,23.18155,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.43775,6.705008,0,2.207478,-2.207478,12.54083,32.1559,0.1299675,2.306814,0,0,6.705008
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,22.33443,22.33443,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.8905,4.49753,0,1.533131,-1.533131,10.92477,28.01217,0.1299675,1.602122,0,0,4.49753
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,21.57471,21.57471,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.59398,2.964399,0,0.5633871,-0.5633871,10.3309,26.48944,0.1299675,0.5887395,0,0,2.964399
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,20.80154,20.80154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.21996,2.401012,0,0,0,10.3309,26.48944,0.1299675,0,0,0,2.401012
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,20.00821,20.00821,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.21996,2.401012,0,1.831031,-1.831031,8.400828,21.54054,0.1299675,1.913427,0,0,2.401012
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,19.33589,19.33589,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.25444,0.5699809,8.36,0,8.36,16.33182,41.87638,0.1348538,2.688954,0,12,0.5699809
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4920518,19.871,18.65685,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4920518,0,0,8.8,8.36,23.89444,8.093981,8.852052,0,8.852052,24.72961,63.40914,0.1365284,0,0.3936414,12,8.586033
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.510822,28.86889,19.73928,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2590.051,0,0,0,3.510822,0,0,8.8,8.36,15.04239,16.06083,11.87082,0,11.87082,35.99126,92.28511,0.1367038,0.1491054,2.808658,12,19.57165
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.990108,39.26292,22.67059,5.04218,5.04218,0,-1,0,5.04218,118.8,0,0,0,5.990108,5.307557,5.04218,0,0,3.171567,26.74457,0.6825504,0,0.6825504,36.63879,93.94543,0.1363625,5.546397,4.792086,0,32.73468
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.163981,43.13616,25.64224,0,0,0,0,0,0,0,3.674964,0,0,6.163981,0,0,0,0,2.489017,27.35886,2.489017,0,2.489017,39.00008,100,0.135132,0,4.931185,0,33.52284
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.485705,50.46196,28.19033,3.005318,3.005318,0,0,0,3.005318,249.082,4.322213,0,0,7.485705,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.135132,3.30585,5.988564,0,37.08468
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.544811,53.56313,30.65102,0.9378358,0.9378358,0,0,0,0.9378358,804.4917,6.557616,0,0,7.544811,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.135132,1.031619,6.035849,0,37.14379
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.873778,44.05586,32.99741,3.856593,3.856593,0,0,0,3.856593,100.4456,0,0,0,3.873778,4.059572,3.856593,0,0,0,29.59898,0,0.1857936,-0.1857936,38.80423,99.49784,0.135132,4.242252,3.099023,0,33.47276
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.479446,44.44749,34.48996,4.151196,4.151196,0,-1,0,4.151196,83.81789,0,0,0,3.479446,4.369681,4.151196,0,0,0.2064374,29.41319,0,0.8902349,-0.8902349,37.86584,97.09171,0.135132,4.566316,2.783556,0,32.89263
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.232979,44.38383,35.13538,2.105811,2.105811,0,-1,0,2.105811,153.5265,0,0,0,3.232979,2.216643,2.105811,0,0,1.195587,28.52295,1.016335,0,1.016335,38.83002,99.56396,0.134636,2.316392,2.586383,0,31.75593
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.018327,41.46231,35.79425,1.265183,1.265183,0,-1,0,1.265183,159.5285,0.507304,0,0,2.018327,1.331771,1.265183,0,0,0.1792518,29.43765,0.1792518,0,0.1792518,39.00008,100,0.1345488,1.391701,1.614662,0,31.45598
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.451216,39.22828,35.20934,4.330113,4.330113,0,-1,0,4.330113,33.5145,0,8.881784E-16,0,1.451216,4.558014,4.330113,0,0,0,29.59898,0,3.106798,-3.106798,35.72522,91.60296,0.1345488,4.763124,1.160972,0,31.05019
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,33.23944,33.23944,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.451998,26.49218,0,7.421256,-7.421256,27.90253,71.54482,0.1345488,7.755213,0,0,26.49218
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,31.35023,31.35023,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.69784,19.07092,0,6.147127,-6.147127,21.42289,54.93039,0.1345488,6.423748,0,0,19.07092
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,29.78372,29.78372,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.52798,12.9238,0,6.306774,-6.306774,14.77497,37.88446,0.1345488,6.590579,0,0,12.9238
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,28.25084,28.25084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53551,6.617023,0,0,0,14.77497,37.88446,0.1345488,0,0,0,6.617023
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,26.67761,26.67761,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.53551,6.617023,0,0.1767825,-0.1767825,14.58862,37.40665,0.1345488,0.1847377,0,0,6.617023
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,25.37331,25.37331,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.73193,6.44024,0,1.13397,-1.13397,13.39332,34.34177,0.1345488,1.184999,0,0,6.44024
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,24.2976,24.2976,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,26.9919,5.306271,0,0.6865846,-0.6865846,12.66959,32.48607,0.1345488,0.7174809,0,0,5.306271
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,23.24206,23.24206,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.75477,4.619686,0,0.6715723,-0.6715723,11.96169,30.67095,0.1345488,0.701793,0,0,4.619686
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,22.38822,22.38822,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.50096,3.948114,0,0.8891247,-0.8891247,11.02447,28.26782,0.1345488,0.9291353,0,0,3.948114
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,21.63522,21.63522,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.48888,3.058989,0,0.5769866,-0.5769866,10.41628,26.70835,0.1345488,0.602951,0,0,3.058989
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,20.8755,20.8755,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.12997,2.482002,0,1.275491,-1.275491,9.07179,23.26095,0.1345488,1.332888,0,0,2.482002
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,20.06199,20.06199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.54719,1.206511,0,0,0,9.07179,23.26095,0.1345488,0,0,0,1.206511
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,19.40312,19.40312,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.54719,1.206511,8.36,0,8.36,17.00278,43.59679,0.1378548,1.713519,0,12,1.206511
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.219723,21.77358,18.7308,1.193483,1.193483,9.993483,0,2.864351,1.193483,102.1986,0,0,0,1.219723,0,0,8.8,8.36,23.18719,8.730511,9.579723,0,9.579723,26.09091,66.89963,0.1400426,1.312831,0.9757784,12,9.950234
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.740004,26.85398,19.81324,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,557.3043,1.776357E-15,0,0,2.740004,0,0,8.8,8.36,13.60746,17.35226,11.1,0,11.1,36.62129,93.90057,0.1407423,0.5408185,2.192003,12,20.09227
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.380012,40.56049,22.74455,4.662795,4.662795,0,-1,0,4.662795,136.8281,0,0,0,6.380012,4.908205,4.662795,0,0,2.507459,27.34227,1.471807,0,1.471807,38.01757,97.48076,0.1400688,5.129074,5.10401,0,33.72228
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.031595,46.04605,25.7162,0,0,0,0,0,0,0,5.995943,0,0,7.031595,0,0,0,0,1.035652,28.66689,1.035652,0,1.035652,39.00008,100,0.1395987,0,5.625276,0,35.69849
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.411006,43.65869,28.25084,3.772237,3.772237,0,0,0,3.772237,143.4429,1.44023,0,0,5.411006,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1395987,4.149461,4.328805,0,35.00998
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.050365,42.14881,30.72497,6.105278,6.105278,0,0,0,6.105278,66.34203,0,0,0,4.050365,6.426609,6.105278,0,0,0,29.59898,0,2.376243,-2.376243,36.4953,93.5775,0.1395987,6.715806,3.240292,0,33.64934
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.5623,49.51865,33.07137,9.854874,9.854874,7.078946,0,2.126973,9.854874,56.44212,1.332268E-15,0,0,5.5623,2.922029,2.775928,0,0,2.64027,27.22273,2.64027,0,2.64027,39.00008,100,0.14068,10.84036,4.44984,12,32.78503
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.776134,42.40658,34.56391,2.760384,2.760384,0,-1,0,2.760384,100.5706,0,0,0,2.776134,2.905667,2.760384,0,0,0,29.59898,0,0.1295338,-0.1295338,38.86354,99.64989,0.14068,3.036422,2.220907,0,32.37511
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.096142,41.10282,35.22951,5.893291,5.893291,0,-1,0,5.893291,35.56828,0,0,0,2.096142,6.203464,5.893291,0,0,0.1439265,29.46944,0,4.107322,-4.107322,34.53404,88.54865,0.14068,6.48262,1.676914,0,31.56559
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.030213,38.71211,35.86821,1.968921,1.968921,0,-1,0,1.968921,52.32373,0,0,0,1.030213,2.072549,1.968921,0,0,4.707618,25.36212,0,1.042336,-1.042336,33.43532,85.73142,0.14068,2.165813,0.8241704,0,26.39234
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7341725,37.31268,35.30346,0,0,0,-1,0,0,0,0,0,0,0.7341725,0,0,0,0,5.865768,24.31979,0.7341725,0,0.7341725,34.13182,87.51731,0.1403489,0,0.587338,0,25.05396
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,33.35374,33.35374,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.131596,24.98054,0,3.409816,-3.409816,30.53756,78.30127,0.1403489,3.563257,0,0,24.98054
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,31.46452,31.46452,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,8.92028,21.57073,0,8.8,-8.8,21.26154,54.51667,0.1403489,9.99011,0,0,21.57073
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,29.87785,29.87785,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,18.69806,12.77073,0,6.787718,-6.787718,14.10666,36.17085,0.1403489,7.093165,0,0,12.77073
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,28.34496,28.34496,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0,0,5.306058,5.040755,0,0,26.23997,5.983008,0,5.306058,-5.306058,8.513584,21.82966,0.1403489,5.54483,0,0,5.983008
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,26.77174,26.77174,1.187872,0.6431031,0,-1,0,0.6431031,0,0,0.5447684,0.6635556,0,0.6769507,0.6431031,0,0,32.13559,0.6769507,0,0.6769507,-0.6769507,7.800015,20,0.1403489,1.306659,0,0,0.6769507
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,25.45399,25.45399,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403489,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,24.39173,24.39173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403489,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,23.33619,23.33619,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403489,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,22.48234,22.48234,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403489,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,21.72934,21.72934,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403489,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,20.94946,20.94946,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403489,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,20.13595,20.13595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403489,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,19.47708,19.47708,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1439074,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.135242,24.20709,18.80476,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,349.4402,0,0,0,2.135242,0,0,8.8,8.36,24.52775,7.524,10.49524,0,10.49524,25.68767,65.86568,0.1447897,0.6721512,1.708194,12,9.659243
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.12026,30.70618,19.87374,4.380526,4.380526,12,0,3.372,4.380526,94.05857,-8.881784E-16,0,0,4.12026,0,0,7.619474,7.2385,14.03251,16.96972,11.35876,0,11.35876,36.46354,93.49606,0.1473772,4.818579,3.296208,12,21.08998
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.722563,38.59024,22.80506,0,0,0,-1,0,0,0,3.048812,0,0,5.722563,0,0,0,0,2.673751,27.1926,2.673751,0,2.673751,39.00008,100,0.1462345,0,4.57805,0,32.91516
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.322245,47.08168,25.76998,2.799872,2.799872,0,0,0,2.799872,261.5207,4.375011,0,0,7.322245,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1462345,3.079859,5.857796,0,36.92122
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.539686,58.19238,28.30462,0.3340946,0.3340946,0,0,0,0.3340946,2855.385,9.188008,0,0,9.539686,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1462345,0.367504,7.631749,0,39.13866
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.67234,61.86435,30.78548,0,0,0,0,0,0,0,9.67234,0,0,9.67234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462345,0,7.737872,0,39.27132
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.501154,64.14452,33.12515,0,0,0,0,0,0,0,9.501154,0,0,9.501154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462345,0,7.600924,0,39.10013
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.968013,59.87785,34.62442,2.325493,2.325493,0,-1,0,2.325493,342.6376,5.520125,0,0,7.968013,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1462345,2.558042,6.37441,0,37.56699
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.958049,53.3283,35.26312,0,0,0,-1,0,0,0,5.958049,0,0,5.958049,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462345,0,4.766439,0,35.55703
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.891157,44.18908,35.92872,0,0,0,-1,0,0,0,2.891157,0,0,2.891157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462345,0,2.312926,0,32.49014
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.677565,40.02617,35.35725,6.922986,6.922986,0,-1,0,6.922986,24.23182,0,0,0,1.677565,7.287353,6.922986,0,0,0,29.59898,0,5.609787,-5.609787,33.08684,84.83789,0.1462345,7.615284,1.342052,0,31.27654
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,33.41425,33.41425,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.233098,23.98919,0,3.476025,-3.476025,29.42279,75.4429,0.1462345,3.632446,0,0,23.98919
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,31.51831,31.51831,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.09535,20.51317,0,6.979725,-6.979725,22.06552,56.57813,0.1462345,7.293813,0,0,20.51317
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,29.95181,29.95181,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.8506,13.53344,0,4.331,-4.331,17.50024,44.87232,0.1462345,4.525896,0,0,13.53344
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,28.41892,28.41892,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.66282,9.20244,0,4.800706,-4.800706,12.43985,31.89699,0.1462345,5.016737,0,0,9.20244
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,26.83224,26.83224,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,27.99694,4.401734,0,0.1637052,-0.1637052,12.26729,31.45453,0.1462345,0.171072,0,0,4.401734
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,25.50778,25.50778,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.17883,4.238029,0,1.437715,-1.437715,10.75181,27.56868,0.1462345,1.502412,0,0,4.238029
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,24.43207,24.43207,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.77629,2.800315,0,2.185677,-2.185677,8.447901,21.66124,0.1462345,2.284032,0,0,2.800315
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,23.3698,23.3698,0.7750739,0.5839063,0,-1,0,0.5839063,0,0,0.1911676,0.268675,0,0.6146382,0.5839063,0,0,32.20482,0.6146382,0,0.6146382,-0.6146382,7.800015,20,0.1462345,0.8525813,0,0,0.6146382
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,22.53613,22.53613,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462345,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,21.78313,21.78313,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462345,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,21.00996,21.00996,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462345,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,20.17629,20.17629,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1474161,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,19.51742,19.51742,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1500038,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.139344,21.69276,18.85182,5.126307,5.126307,12,0,3.372,5.126307,22.22543,0,0,0,1.139344,0,0,6.873693,6.530008,16.16775,15.048,7.669352,0,7.669352,30.93779,79.3275,0.1529453,5.638938,0.9114749,12,16.18734
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.410975,31.57116,19.91408,5.781219,5.781219,9.664273,0,2.781061,5.781219,76.29836,0,0,0,4.410975,0,0,3.883055,3.688902,8.498402,21.95042,8.099877,0,8.099877,38.62201,99.03059,0.154627,6.359341,3.52878,12,26.36139
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.697706,38.55152,22.83867,2.001248,2.001248,0,-1,0,2.001248,284.7076,3.192605,0,0,5.697706,2.106577,2.001248,0,0,0.398524,29.24031,0.398524,0,0.398524,39.00008,100,0.1544638,2.201373,4.558165,0,34.93801
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.684879,38.7456,25.81032,0.3277737,0.3277737,0,0,0,0.3277737,1429.303,4.339855,0,0,4.684879,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1544638,0.360551,3.747904,0,34.28386
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.811604,41.89408,28.34496,0,0,0,0,0,0,0,4.811604,0,0,4.811604,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1544638,0,3.849283,0,34.41058
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.204484,52.55117,30.8191,0,0,0,0,0,0,0,7.204484,0,0,7.204484,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1544638,0,5.763588,0,36.80346
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.692787,57.08644,33.16549,2.808376,2.808376,0,0,0,2.808376,273.9229,4.736601,0,0,7.692787,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1544638,3.089214,6.15423,0,37.29176
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.590576,54.84432,34.65804,2.494377,2.494377,0,-1,0,2.494377,264.2173,3.964916,0,0,6.590576,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1544638,2.743814,5.272461,0,36.18955
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.251371,47.75105,35.32363,2.49394,2.49394,0,-1,0,2.49394,170.4681,1.626171,0,0,4.251371,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1544638,2.743334,3.401097,0,33.85035
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.059811,44.75638,35.98251,0,0,0,-1,0,0,0,3.059811,0,0,3.059811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1544638,0,2.447849,0,32.65879
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.571446,39.78476,35.41776,3.857709,3.857709,0,-1,0,3.857709,40.73521,0,0,0,1.571446,4.060746,3.857709,0,0,0,29.59898,0,2.4893,-2.4893,36.37613,93.27193,0.1544638,4.24348,1.257156,0,31.17042
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,33.4882,33.4882,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.765889,27.10968,0,4.226603,-4.226603,31.92089,81.84828,0.1544638,4.4168,0,0,27.10968
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.462114,22.88308,0,0,0,31.92089,81.84828,0.1544638,0,0,0,22.88308
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,30.00559,30.00559,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.462114,22.88308,0,8.8,-8.8,22.64488,58.06368,0.1544638,10.58571,0,0,22.88308
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,28.47943,28.47943,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.23989,14.08308,0,8.8,-8.8,13.36887,34.27908,0.1544638,11.86154,0,0,14.08308
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,26.88603,26.88603,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.01767,5.283075,0,1.840947,-1.840947,11.42834,29.30337,0.1544638,1.923789,0,0,5.283075
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,25.56156,25.56156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.06317,3.442128,0,0,0,11.42834,29.30337,0.1544638,0,0,0,3.442128
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,24.48585,24.48585,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.06317,3.442128,0,0.2500618,-0.2500618,11.16475,28.6275,0.1544638,0.2613145,0,0,3.442128
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,23.41014,23.41014,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.34101,3.192067,0,1.895697,-1.895697,9.166509,23.50382,0.1544638,1.981004,0,0,3.192067
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,22.57647,22.57647,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.44734,1.29637,0,0.5950684,-0.5950684,8.539252,21.89547,0.1544638,0.6218464,0,0,1.29637
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,21.82347,21.82347,1.353894,0.666236,0,-1,0,0.666236,0,0,0.6876579,0.8230473,0,0.7013012,0.666236,0,0,32.10853,0.7013012,0,0.7013012,-0.7013012,7.800015,20,0.1544638,1.489283,0,0,0.7013012
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,21.04358,21.04358,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1544638,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,20.21663,20.21663,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1560285,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,19.55103,19.55103,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.157695,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395553,24.96657,18.87871,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395553,0,0,8.8,8.36,16.16775,15.048,10.75555,0,10.75555,33.86562,86.83473,0.157533,0,1.916443,12,17.44355
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.533831,34.86685,19.9477,5.582711,5.582711,0,0,0,5.582711,99.12444,0,8.881784E-16,0,5.533831,5.876538,5.582711,0,0,5.4122,24.728,0,0.3427069,-0.3427069,33.50437,85.90847,0.157533,6.140982,4.427065,0,30.26183
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.357078,43.85434,22.87901,0.7083393,0.7083393,0,-1,0,0.7083393,1038.638,0.8184717,0,0,7.357078,0.7456203,0.7083393,0,0,5.792985,24.38529,5.792985,0,5.792985,39.00008,100,0.1553126,0.7791732,5.885662,0,31.74237
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.284446,50.50581,25.85066,5.386504,5.386504,0,0,0,5.386504,153.8001,2.614442,0,0,8.284446,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1553126,5.925154,6.627557,0,37.88342
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.590339,58.53585,28.41892,0.5123512,0.5123512,0,0,0,0.5123512,1871.829,9.051022,0,0,9.590339,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1553126,0.5635864,7.672271,0,39.18932
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.720078,58.20116,30.8796,3.455737,3.455737,0,0,0,3.455737,252.3363,5.082459,0,0,8.720078,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1553126,3.801311,6.976062,0,38.31905
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.222229,63.13591,33.23944,0,0,0,0,0,0,0,9.222229,0,0,9.222229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553126,0,7.377783,0,38.82121
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.301847,61.3119,34.73871,2.087664,2.087664,0,-1,0,2.087664,397.662,6.104306,0,0,8.301847,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1553126,2.29643,6.641478,0,37.90083
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.671591,52.49994,35.39759,5.167995,5.167995,0,-1,0,5.167995,109.7445,0.2315956,0,0,5.671591,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1553126,5.684795,4.537273,0,35.27057
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.97196,50.89084,36.05646,0.9853058,0.9853058,0,-1,0,0.9853058,504.6108,3.934796,0,0,4.97196,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1553126,1.083836,3.977568,0,34.57094
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.614305,42.92144,35.51188,6.096034,6.096034,0,-1,0,6.096034,42.88535,0,0,0,2.614305,6.416878,6.096034,0,0,0,29.59898,0,3.802572,-3.802572,34.99181,89.72242,0.1553126,6.705637,2.091444,0,32.21328
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,33.56216,33.56216,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.22508,25.79641,0,4.722072,-4.722072,30.01431,76.95963,0.1553126,4.934566,0,0,25.79641
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,31.67294,31.67294,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.471828,21.07433,0,8.8,-8.8,20.7383,53.17502,0.1553126,10.0835,0,0,21.07433
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,30.08627,30.08627,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.24961,12.27433,0,6.955054,-6.955054,13.40703,34.37693,0.1553126,7.268032,0,0,12.27433
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,28.55338,28.55338,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,26.97744,5.319279,0,2.794159,-2.794159,10.46173,26.82488,0.1553126,2.919896,0,0,5.319279
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,26.94654,26.94654,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.08206,2.52512,0,0.5104361,-0.5104361,9.923679,25.44528,0.1553126,0.5334057,0,0,2.52512
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,25.62207,25.62207,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.64922,2.014684,0,1.136437,-1.136437,8.72577,22.37372,0.1553126,1.187577,0,0,2.014684
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,24.54636,24.54636,0.8591927,0.834335,0,-1,0,0.834335,0,0,0.02485766,0.1107769,0,0.8782474,0.834335,0,0,31.91192,0.8782474,0,0.8782474,-0.8782474,7.800015,20,0.1553126,0.9451119,0,0,0.8782474
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,23.43031,23.43031,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553126,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,22.59664,22.59664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553126,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,21.83692,21.83692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553126,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,21.04358,21.04358,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553126,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,20.23007,20.23007,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1564798,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,19.5712,19.5712,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1572333,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.631948,22.99896,18.89888,2.975453,2.975453,11.77545,0,3.31519,2.975453,54.84704,0,0,0,1.631948,0,0,8.8,8.36,16.16775,15.048,9.991948,0,9.991948,33.14119,84.97725,0.1592799,3.272999,1.305558,12,16.67995
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.009672,30.49633,19.96787,0,0,0,0,0,0,0,0,0,0,4.009672,0,0,0,0,6.175806,24.04075,4.009672,0,4.009672,36.9451,94.73084,0.157834,0,3.207737,0,28.05042
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.962424,33.493,22.89918,1.964427,1.964427,0,-1,0,1.964427,201.7089,0,0,0,3.962424,2.067818,1.964427,0,0,2.166134,27.64946,1.894606,0,1.894606,38.74249,99.3395,0.15716,2.16087,3.169939,0,31.61188
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.715157,35.96793,25.88428,1.65595,1.65595,0,0,0,1.65595,224.352,1.700523,0,0,3.715157,1.743106,1.65595,0,0,0.2715281,29.3546,0.2715281,0,0.2715281,39.00008,100,0.1570638,1.821545,2.972126,0,33.06976
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.715158,48.11483,28.43909,0,0,0,0,0,0,0,6.715158,0,0,6.715158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570638,0,5.372127,0,36.31414
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,7.053674,52.13136,30.91322,1.971633,1.971633,0,0,0,1.971633,357.758,4.978271,0,0,7.053674,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1570638,2.168796,5.642939,0,36.65265
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.339549,39.78117,33.27978,0,0,0,0,0,0,0,2.339549,0,0,2.339549,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570638,0,1.871639,0,31.93853
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.407349,38.67663,34.7925,1.125063,1.125063,0,-1,0,1.125063,125.0907,0.2230724,0,0,1.407349,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1570638,1.237569,1.125879,0,31.00633
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.929013,40.84776,35.45137,0,0,0,-1,0,0,0,1.929013,0,0,1.929013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570638,0,1.543211,0,31.52799
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.079555,41.97585,36.11697,0,0,0,-1,0,0,0,2.079555,0,0,2.079555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570638,0,1.663644,0,31.67853
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8934036,38.02138,35.56567,2.885458,2.885458,0,-1,0,2.885458,30.96228,0,0,0,0.8934036,3.037324,2.885458,0,0,0,29.59898,0,2.14392,-2.14392,36.74019,94.20542,0.1570638,3.174004,0.7147229,0,30.49238
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,33.65628,33.65628,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.382134,27.45506,0,3.47937,-3.47937,33.07261,84.80139,0.1570638,3.635942,0,0,27.45506
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,31.76707,31.76707,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.248101,23.97569,0,5.475483,-5.475483,27.30094,70.00228,0.1570638,5.72188,0,0,23.97569
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,30.18039,30.18039,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.33197,18.5002,0,3.288782,-3.288782,23.83426,61.11337,0.1570638,3.436777,0,0,18.5002
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,28.62734,28.62734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98617,15.21142,0,0,0,23.83426,61.11337,0.1570638,0,0,0,15.21142
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,27.02049,27.02049,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,15.98617,15.21142,0,0.3243045,-0.3243045,23.49241,60.23684,0.1570638,0.3388982,0,0,15.21142
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,25.69603,25.69603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34651,14.88712,0,0,0,23.49241,60.23684,0.1570638,0,0,0,14.88712
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,24.62032,24.62032,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.34651,14.88712,0,0.6407295,-0.6407295,22.81703,58.50508,0.1570638,0.6695623,0,0,14.88712
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,23.52444,23.52444,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.05843,14.24639,0,0.8924402,-0.8924402,21.87631,56.093,0.1570638,0.9326,0,0,14.24639
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,22.67059,22.67059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.05003,13.35395,0,0,0,21.87631,56.093,0.1570638,0,0,0,13.35395
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,21.89742,21.89742,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.05003,13.35395,0,0.3827526,-0.3827526,21.47286,55.05849,0.1570638,0.3999765,0,0,13.35395
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,21.12426,21.12426,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.47532,12.9712,0,0.7058455,-0.7058455,20.72883,53.15074,0.1570638,0.7376086,0,0,12.9712
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,20.31075,20.31075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.25959,12.26535,0,0,0,20.72883,53.15074,0.1570638,0,0,0,12.26535
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,19.62499,19.62499,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.25959,12.26535,0,0.5848899,-0.5848899,20.1123,51.5699,0.1570638,0.61121,0,0,12.26535
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.143185,24.38753,18.95939,0.3254424,0.3254424,0,0,0,0.3254424,658.545,0,0,0,2.143185,0.3425709,0.3254424,0,0,19.90947,11.68046,1.800614,0,1.800614,21.82051,55.94992,0.1564293,0.3579866,1.714548,0,13.82364
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.024987,33.45306,20.02166,5.698459,5.698459,0,0,0,5.698459,88.18152,0,8.881784E-16,0,5.024987,5.998377,5.698459,0,0,18.10885,13.30101,0,0.9733902,-0.9733902,20.79447,53.31905,0.1564293,6.268304,4.01999,0,18.326
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.553785,44.59018,22.95297,5.393353,5.393353,0,-1,0,5.393353,140.0573,0,0,0,7.553785,5.677214,5.393353,0,0,19.1904,12.32762,1.876572,0,1.876572,22.57474,57.88384,0.1557734,5.932688,6.043028,0,19.88141
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.851165,52.66398,25.94478,0,0,0,0,0,0,0,0,0,0,8.851165,0,0,0,0,17.31382,14.01654,8.851165,0,8.851165,30.97169,79.41444,0.1527525,0,7.080932,0,22.8677
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.984046,60.23355,28.51304,4.373496,4.373496,0,0,0,4.373496,228.2853,0,0,0,9.984046,4.60368,4.373496,0,0,8.46266,21.98258,5.380366,0,5.380366,36.07596,92.50227,0.1509728,4.810845,7.987236,0,31.96663
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.694048,62.21957,30.9939,0,0,0,0,0,0,0,6.611755,0,0,9.694048,0,0,0,0,3.082293,26.82491,3.082293,0,3.082293,39.00008,100,0.1499718,0,7.755238,0,36.51896
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.761529,61.41917,33.35374,2.147643,2.147643,0,0,0,2.147643,407.9602,6.500853,0,0,8.761529,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1499718,2.362407,7.009223,0,38.36051
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.415335,66.04069,34.88662,0.4191019,0.4191019,0,-1,0,0.4191019,2246.55,8.974175,0,0,9.415335,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1499718,0.4610121,7.532268,0,39.01431
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.624315,59.68422,35.55222,4.574494,4.574494,0,-1,0,4.574494,166.6701,2.809058,0,0,7.624315,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1499718,5.031943,6.099452,0,37.22329
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.906761,54.25147,36.23126,1.158426,1.158426,0,-1,0,1.158426,509.8954,4.687366,0,0,5.906761,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1499718,1.274269,4.725409,0,35.50574
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.006904,44.27577,35.67996,6.641122,6.641122,0,-1,0,6.641122,45.27705,0,8.881784E-16,0,3.006904,6.990655,6.641122,0,0,0,29.59898,0,3.983751,-3.983751,34.80083,89.23273,0.1499718,7.305234,2.405524,0,32.60588
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,33.77058,33.77058,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.42639,25.61523,0,4.286828,-4.286828,30.28212,77.64632,0.1499718,4.479735,0,0,25.61523
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,31.88136,31.88136,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.189531,21.3284,0,5.009169,-5.009169,25.002,64.10755,0.1499718,5.234581,0,0,21.3284
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,30.27452,30.27452,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.75527,16.31923,0,4.602511,-4.602511,20.15052,51.6679,0.1499718,4.809624,0,0,16.31923
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,28.74163,28.74163,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.86917,11.71672,0,0.2112622,-0.2112622,19.92783,51.0969,0.1499718,0.220769,0,0,11.71672
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,27.13479,27.13479,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.10391,11.50546,0,0.6820683,-0.6820683,19.20887,49.25341,0.1499718,0.7127614,0,0,11.50546
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,25.79015,25.79015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.86176,10.82339,0,0,0,19.20887,49.25341,0.1499718,0,0,0,10.82339
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,24.71444,24.71444,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.86176,10.82339,0,1.47974,-1.47974,17.64909,45.25398,0.1499718,1.546329,0,0,10.82339
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,23.59839,23.59839,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.50592,9.343649,0,1.412562,-1.412562,16.16012,41.43611,0.1499718,1.476127,0,0,9.343649
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,22.74455,22.74455,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.07543,7.931087,0,1.702436,-1.702436,14.36559,36.83477,0.1499718,1.779046,0,0,7.931087
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,21.99155,21.99155,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,25.96703,6.228651,0,0.3624728,-0.3624728,13.98351,35.85508,0.1499718,0.3787841,0,0,6.228651
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,21.19821,21.19821,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.36978,5.866178,0,1.575873,-1.575873,12.32239,31.59582,0.1499718,1.646787,0,0,5.866178
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,20.38471,20.38471,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.12075,4.290305,0,0.1958198,-0.1958198,12.11598,31.06656,0.1499718,0.2046317,0,0,4.290305
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,19.70566,19.70566,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.33833,4.094485,0,1.843541,-1.843541,10.17272,26.08384,0.1499718,1.926501,0,0,4.094485
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.851343,23.70369,19.03335,4.878098,4.878098,11.9132,0,3.35004,4.878098,37.95215,0,0,0,1.851343,0,0,7.035104,6.683349,30.3867,2.250944,8.534692,0,8.534692,18.26944,46.84462,0.1524899,5.365908,1.481074,12,4.102287
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.294314,34.307,20.08216,3.193059,3.193059,11.49461,0,3.244137,3.193059,165.8069,0,0,0,5.294314,0,0,8.301553,7.886475,21.85201,9.932167,13.18079,0,13.18079,30.77383,78.9071,0.1532667,3.512365,4.235451,12,15.22648
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.883803,45.79001,23.03364,1.490283,1.490283,0,-1,0,1.490283,529.0138,0,0,0,7.883803,1.568719,1.490283,0,0,8.671224,21.79488,6.315084,0,6.315084,36.76485,94.26865,0.1513031,1.639311,6.307043,0,29.67868
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.441581,54.98477,26.03891,4.528041,4.528041,0,0,0,4.528041,208.5136,2.319082,0,0,9.441581,4.766359,4.528041,0,0,2.356139,27.47845,2.356139,0,2.356139,39.00008,100,0.1505833,4.980845,7.553265,0,36.92003
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.21308,61.29388,28.60717,4.99552,4.99552,0,0,0,4.99552,204.4447,4.954633,0,0,10.21308,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1505833,5.495072,8.170461,0,39.81205
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.59799,66.19342,31.08802,7.013492,7.013492,0,0,0,7.013492,151.1086,3.215363,0,0,10.59799,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1505833,7.714841,8.478389,0,40.19696
