Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.798043,51.78497,40.38619,5.509869,5.509869,0,0,0,5.509869,68.93163,0,0,0,3.798043,5.799862,5.509869,0,0,0,29.59898,0,2.001819,-2.001819,36.88998,94.58949,0.1275522,6.060856,3.038434,0,33.39702
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.07412,47.93551,41.8653,0,0,0,-1,0,0,0,0,0,0,2.07412,0,0,0,0,2.224244,27.59716,2.07412,0,2.07412,38.85766,99.63482,0.1273972,0,1.659296,0,29.67128
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.613973,47.12901,42.43004,3.268817,3.268817,0,-1,0,3.268817,49.37483,0,4.440892E-16,0,1.613973,3.44086,3.268817,0,0,0.1501235,29.46387,0,1.826887,-1.826887,36.93195,94.69712,0.1273972,3.595699,1.291178,0,31.07784
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.241164,46.60285,43.00151,0,0,0,-1,0,0,0,0,0,0,1.241164,0,0,0,0,2.179998,27.63698,1.241164,0,1.241164,38.10942,97.71627,0.1273045,0,0.9929315,0,28.87814
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3908657,43.54221,42.43004,3.476689,3.476689,0,-1,0,3.476689,11.24247,0,4.440892E-16,0,0.3908657,3.659673,3.476689,0,0,0.9388337,28.75403,0,3.268807,-3.268807,34.6638,88.88136,0.1273045,3.824358,0.3126926,0,29.14489
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3181554,41.58289,40.68874,0,0,0,-1,0,0,0,0,0,0,0.3181554,0,0,0,0,4.570842,25.48522,0.3181554,0,0.3181554,34.96563,89.65527,0.1272808,0,0.2545244,0,25.80338
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,38.98777,38.98777,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,4.252686,25.77156,0,5.846096,-5.846096,28.8033,73.85447,0.1272808,6.10917,0,0,25.77156
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,37.23302,37.23302,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,10.74835,19.92546,0,1.59297,-1.59297,27.12416,69.54899,0.1272808,1.664654,0,0,19.92546
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,35.53205,35.53205,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,12.51832,18.33249,0,1.587213,-1.587213,25.45109,65.25908,0.1272808,1.658638,0,0,18.33249
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,33.73696,33.73696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.28189,16.74528,0,0,0,25.45109,65.25908,0.1272808,0,0,0,16.74528
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,32.27803,32.27803,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,14.28189,16.74528,0,1.831337,-1.831337,23.52069,60.30935,0.1272808,1.913748,0,0,16.74528
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,31.16198,31.16198,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,16.31671,14.91394,0,0.6450406,-0.6450406,22.84076,58.56593,0.1272808,0.6740674,0,0,14.91394
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,29.99214,29.99214,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,17.03342,14.2689,0,2.962051,-2.962051,19.71848,50.56011,0.1272808,3.095344,0,0,14.2689
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,28.87609,28.87609,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,20.32458,11.30685,0,0.7602647,-0.7602647,18.9171,48.50527,0.1272808,0.7944766,0,0,11.30685
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,28.02225,28.02225,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,21.16932,10.54659,0,1.538264,-1.538264,17.29562,44.34766,0.1272808,1.607485,0,0,10.54659
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,27.15496,27.15496,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,22.87851,9.008324,0,1.351398,-1.351398,15.87112,40.69511,0.1272808,1.412211,0,0,9.008324
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,26.43558,26.43558,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,24.38006,7.656925,0,0.9012882,-0.9012882,14.92108,38.25911,0.1272808,0.9418462,0,0,7.656925
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,25.79015,25.79015,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,25.38149,6.755637,0,2.877441,-2.877441,11.88799,30.48197,0.1272808,3.006926,0,0,6.755637
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.964276,30.2408,25.09094,2.816376,2.816376,0,0,0,2.816376,69.74481,0,4.440892E-16,0,1.964276,2.964606,2.816376,0,0,28.57865,3.878196,0,1.00033,-1.00033,10.83355,27.77829,0.1272808,3.098013,1.571421,0,5.842472
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.704533,39.46298,26.41541,1.643695,1.643695,0,0,0,1.643695,286.2169,0,0,0,4.704533,1.730205,1.643695,0,0,29.69012,2.877866,2.974328,0,2.974328,13.65525,35.01339,0.1270595,1.808065,3.763626,0,7.582399
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.571814,49.04141,29.66943,3.719867,3.719867,0,-1,0,3.719867,176.668,0,0,0,6.571814,3.91565,3.719867,0,0,26.7158,5.554761,2.656164,0,2.656164,16.17511,41.47455,0.1268625,4.091854,5.257451,0,12.12658
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.280605,55.37703,32.99741,4.003237,4.003237,0,0,0,4.003237,181.868,0,0,0,7.280605,4.213933,4.003237,0,0,24.05963,7.945309,3.066671,0,3.066671,19.08441,48.93428,0.1266358,4.403561,5.824484,0,15.22591
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.453621,63.30558,35.86821,1.759578,1.759578,0,0,0,1.759578,480.4345,0,0,0,8.453621,1.852188,1.759578,0,0,20.99296,10.70531,6.601433,0,6.601433,25.34708,64.99237,0.1261506,1.935536,6.762897,0,19.15893
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.458035,66.33337,38.28856,3.964422,3.964422,0,0,0,3.964422,213.3485,0,0,0,8.458035,4.173076,3.964422,0,0,14.39153,16.6466,4.28496,0,4.28496,29.41215,75.41561,0.1258376,4.360864,6.766428,0,25.10464
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.505934,69.4159,40.58117,6.416421,6.416421,0,0,0,6.416421,132.5651,0,0,0,8.505934,6.754128,6.416421,0,0,10.10657,20.50307,1.751806,0,1.751806,31.07406,79.67691,0.1257101,7.058064,6.804747,0,29.009
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.329735,70.51791,42.05354,7.483805,7.483805,0,-1,0,7.483805,111.3035,0,0,0,8.329735,7.877689,7.483805,0,0,8.354761,22.07969,0.452045,0,0.452045,31.5029,80.77651,0.1256772,8.232185,6.663787,0,30.40943
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.582654,68.07586,42.61829,1.007591,1.007591,0,-1,0,1.007591,752.553,0,0,0,7.582654,1.060622,1.007591,0,0,7.902716,22.48653,6.522032,0,6.522032,37.69025,96.64146,0.125205,1.10835,6.066123,0,30.06919
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.446275,60.48262,43.14942,5.71506,5.71506,0,-1,0,5.71506,95.29691,0,0,0,5.446275,6.015852,5.71506,0,0,1.380684,28.35636,0,0.5695773,-0.5695773,37.08986,95.10201,0.125205,6.286566,4.35702,0,33.80264
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.821995,51.04664,42.61829,2.352919,2.352919,0,-1,0,2.352919,119.9359,0,0,0,2.821995,2.476757,2.352919,0,0,2.013547,27.78679,0.3452381,0,0.3452381,37.41738,95.94181,0.1251801,2.588211,2.257596,0,30.60878
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7645786,43.0525,40.88371,2.731019,2.731019,0,-1,0,2.731019,27.99609,0,0,0,0.7645786,2.874757,2.731019,0,0,1.668309,28.0975,0,2.110178,-2.110178,35.19306,90.23843,0.1251801,3.004121,0.6116629,0,28.86208
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,39.17602,39.17602,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,4.012952,25.98732,0,6.131311,-6.131311,28.73009,73.66675,0.1251801,6.40722,0,0,25.98732
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,37.42126,37.42126,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.82552,19.85601,0,3.750393,-3.750393,24.77683,63.5302,0.1251801,3.919161,0,0,19.85601
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,35.7203,35.7203,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.99262,16.10562,0,7.554533,-7.554533,16.81365,43.11184,0.1251801,7.894487,0,0,16.10562
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,33.93866,33.93866,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,23.38655,8.551085,0,1.286964,-1.286964,15.45707,39.63344,0.1251801,1.344877,0,0,8.551085
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,32.46628,32.46628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.81651,7.264121,0,0,0,15.45707,39.63344,0.1251801,0,0,0,7.264121
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,31.3704,31.3704,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.81651,7.264121,0,0.5744934,-0.5744934,14.8515,38.0807,0.1251801,0.6003456,0,0,7.264121
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,30.20056,30.20056,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,25.45483,6.689627,0,2.516556,-2.516556,12.19882,31.27896,0.1251801,2.629801,0,0,6.689627
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,29.09796,29.09796,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,28.25101,4.173071,0,1.784473,-1.784473,10.31782,26.45589,0.1251801,1.864774,0,0,4.173071
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,28.25084,28.25084,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,30.23376,2.388598,0,1.322349,-1.322349,8.923941,22.88185,0.1251801,1.381855,0,0,2.388598
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,27.37682,27.37682,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.70303,1.066249,0,0.9115146,-0.9115146,7.96312,20.41822,0.1251801,0.9525328,0,0,1.066249
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,26.644,26.644,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.71583,0.1547345,8.36,0,8.36,15.89411,40.75405,0.1256709,1.065521,0,12,0.1547345
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,25.99857,25.99857,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.35583,7.678734,8.36,0,8.36,23.82511,61.08989,0.1260376,0.2458652,0,12,7.678734
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.667263,29.67598,25.31953,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,386.9673,0,0,0,1.667263,0,0,8.8,8.36,15.99583,15.20273,10.02726,0,10.02726,33.3378,85.48138,0.1263142,0.4739392,1.333811,12,16.87
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.832631,37.09883,26.62383,2.262744,2.262744,0,0,0,2.262744,169.3798,0,0,0,3.832631,2.381836,2.262744,0,0,5.968563,24.22727,1.450795,0,1.450795,34.71415,89.01045,0.1262104,2.489018,3.066104,0,28.0599
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.131818,47.83162,29.89802,0,0,0,-1,0,0,0,1.61405,0,0,6.131818,0,0,0,0,4.517768,25.53299,4.517768,0,4.517768,39.00008,100,0.125888,0,4.905455,0,31.6648
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.580161,60.54475,33.226,4.963311,4.963311,0,0,0,4.963311,172.8717,3.355623,0,0,8.580161,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.125888,5.459642,6.864129,0,38.17914
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.523133,63.84431,36.07663,0,0,0,0,0,0,0,8.523133,0,0,8.523133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125888,0,6.818507,0,38.12211
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.805681,63.9453,38.49698,3.449251,3.449251,0,0,0,3.449251,226.3007,4.17489,0,0,7.805681,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.125888,3.794176,6.244545,0,37.40466
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,9.068207,72.12364,40.76941,6.835351,6.835351,0,0,0,6.835351,132.6663,1.873101,0,0,9.068207,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.125888,7.518887,7.254566,0,38.66719
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.614593,67.74614,42.24179,4.752522,4.752522,0,-1,0,4.752522,160.2221,2.611938,0,0,7.614593,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.125888,5.227775,6.091674,0,37.21357
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.733071,61.14262,42.81326,3.863961,3.863961,0,-1,0,3.863961,148.3729,1.665744,0,0,5.733071,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.125888,4.250357,4.586457,0,35.33205
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.131707,56.09994,43.33767,2.65178,2.65178,0,-1,0,2.65178,155.8088,1.340359,0,0,4.131707,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.125888,2.916958,3.305365,0,33.73069
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.754969,50.99849,42.77292,5.716175,5.716175,0,-1,0,5.716175,48.19602,0,0,0,2.754969,6.017026,5.716175,0,0,0,29.59898,0,3.262057,-3.262057,35.56157,91.18333,0.125888,6.287792,2.203975,0,32.35395
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.430983,42.28859,41.07196,8.539607,8.36,0,-1,0,8.36,5.155299,0,0.1796073,1.033568,0.430983,8.8,8.36,0,0,3.624508,26.33692,0,8.369017,-8.369017,26.73985,68.56358,0.125888,9.393568,0.3447864,0,26.7679
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,39.33065,39.33065,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,12.92342,17.96791,0,4.041478,-4.041478,22.47976,57.64029,0.125888,4.223344,0,0,17.96791
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,37.60952,37.60952,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.41395,13.92643,0,0.7301004,-0.7301004,21.71017,55.66698,0.125888,0.7629549,0,0,13.92643
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,35.90855,35.90855,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.22517,13.19633,0,0.02395563,-0.02395563,21.68491,55.60223,0.125888,0.02503363,0,0,13.19633
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,34.13363,34.13363,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.25179,13.17237,0,0.5458194,-0.5458194,21.10957,54.12699,0.125888,0.5703812,0,0,13.17237
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,32.67469,32.67469,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,18.85825,12.62655,0,1.132454,-1.132454,19.91586,51.0662,0.125888,1.183415,0,0,12.62655
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,31.57882,31.57882,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.11654,11.4941,0,1.02684,-1.02684,18.83347,48.29086,0.125888,1.073048,0,0,11.4941
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,30.40226,30.40226,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.25747,10.46726,0,0.0883838,-0.0883838,18.74031,48.05198,0.125888,0.09236107,0,0,10.46726
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,29.29293,29.29293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.35567,10.37887,0,0,0,18.74031,48.05198,0.125888,0,0,0,10.37887
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,28.43909,28.43909,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.35567,10.37887,0,1.91542,-1.91542,16.72128,42.87499,0.125888,2.001614,0,0,10.37887
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,27.57179,27.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48392,8.463453,0,0,0,16.72128,42.87499,0.125888,0,0,0,8.463453
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,26.85241,26.85241,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.48392,8.463453,0,2.30073,-2.30073,14.2961,36.65658,0.125888,2.404263,0,0,8.463453
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,26.20699,26.20699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.04028,6.162723,0,0,0,14.2961,36.65658,0.125888,0,0,0,6.162723
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.63864,29.81311,25.52795,1.972477,1.972477,0,0,0,1.972477,83.07525,0,2.220446E-16,0,1.63864,2.076292,1.972477,0,0,26.04028,6.162723,0,0.4376515,-0.4376515,13.83477,35.4737,0.125888,2.169725,1.310912,0,7.801363
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.761806,37.09315,26.81207,2.659245,2.659245,0,0,0,2.659245,141.4615,0,0,0,3.761806,2.799205,2.659245,0,0,26.52656,5.725071,0.9626015,0,0.9626015,14.74797,37.81524,0.1258196,2.925169,3.009445,0,9.486877
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.824471,50.37963,30.08627,5.928089,5.928089,0,-1,0,5.928089,115.1209,0,0,0,6.824471,6.240093,5.928089,0,0,25.56396,6.591413,0.5843772,0,0.5843772,15.30236,39.23675,0.125778,6.520897,5.459577,0,13.41588
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.457045,56.52815,33.42769,7.447361,7.447361,11.89472,0,3.345365,7.447361,100.13,0,0,0,7.457045,0,0,4.447361,4.224994,24.97958,7.117352,11.68204,0,11.68204,26.38492,67.6535,0.1263566,8.192098,5.965636,12,14.5744
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.603499,60.48402,36.28505,7.696439,7.696439,12,0,3.372,7.696439,98.79242,0,0,0,7.603499,0,0,4.303561,4.088383,13.29755,17.63119,11.69188,0,11.69188,37.47681,96.09419,0.1269434,8.466084,6.082799,12,25.23469
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.664105,67.69395,38.68523,6.670702,6.670702,0,0,0,6.670702,129.883,0.03664915,0,0,8.664105,7.021791,6.670702,0,0,1.605664,28.15388,1.605664,0,1.605664,39.00008,100,0.1268299,7.337772,6.931284,0,36.81799
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,9.046789,72.27199,40.95766,0,0,0,0,0,0,0,9.046789,0,0,9.046789,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268299,0,7.237432,0,38.64577
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.5757,67.77592,42.39643,1.548353,1.548353,0,-1,0,1.548353,489.2749,5.945856,0,0,7.5757,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1268299,1.703188,6.06056,0,37.17468
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.775658,65.25658,42.96117,0,0,0,-1,0,0,0,6.775658,0,0,6.775658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268299,0,5.420527,0,36.37464
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.232396,60.1011,43.49231,1.397066,1.397066,0,-1,0,1.397066,374.5274,3.7618,0,0,5.232396,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1268299,1.536773,4.185917,0,34.83138
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.525736,50.43409,42.92083,1.531102,1.531102,0,-1,0,1.531102,164.962,0.9140497,0,0,2.525736,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1268299,1.684213,2.020589,0,32.12471
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4420173,42.46907,41.21987,4.215292,4.215292,0,-1,0,4.215292,10.48604,0,8.881784E-16,0,0.4420173,4.437149,4.215292,0,0,0,29.59898,0,3.995131,-3.995131,34.78884,89.20197,0.1268299,4.63682,0.3536138,0,30.04099
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,39.5189,39.5189,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.439035,25.60385,0,0.647193,-0.647193,34.10664,87.45274,0.1268299,0.6763167,0,0,25.60385
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,37.7776,37.7776,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.158138,24.95665,0,8.8,-8.8,24.83062,63.66814,0.1268299,10.10368,0,0,24.95665
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,36.07663,36.07663,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.93592,16.15665,0,0.3636947,-0.3636947,24.44726,62.68515,0.1268299,0.380061,0,0,16.15665
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,34.30171,34.30171,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.34002,15.79296,0,1.359676,-1.359676,23.01403,59.01022,0.1268299,1.420862,0,0,15.79296
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,32.84278,32.84278,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.85077,14.43328,0,0.9754524,-0.9754524,21.98582,56.37377,0.1268299,1.019348,0,0,14.43328
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,31.7469,31.7469,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.93461,13.45783,0,1.308127,-1.308127,20.60693,52.83817,0.1268299,1.366992,0,0,13.45783
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.38808,12.1497,0,0,0,20.60693,52.83817,0.1268299,0,0,0,12.1497
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,29.44084,29.44084,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.38808,12.1497,0,0.1051823,-0.1051823,20.49606,52.55389,0.1268299,0.1099155,0,0,12.1497
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,28.60717,28.60717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.50495,12.04452,0,0,0,20.49606,52.55389,0.1268299,0,0,0,12.04452
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,27.73988,27.73988,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.50495,12.04452,0,1.333187,-1.333187,19.09075,48.95055,0.1268299,1.393181,0,0,12.04452
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,27.02049,27.02049,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,20.98627,10.71133,0,1.229597,-1.229597,17.79464,45.6272,0.1268299,1.284929,0,0,10.71133
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,26.37507,26.37507,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.35249,9.481737,0,0.8211612,-0.8211612,16.92906,43.40777,0.1268299,0.8581134,0,0,9.481737
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.869404,30.60793,25.69603,0.3828002,0.3828002,0,0,0,0.3828002,488.3499,0,0,0,1.869404,0.4029476,0.3828002,0,0,23.26489,8.660576,1.466457,0,1.466457,18.32027,46.97495,0.1267264,0.4210802,1.495523,0,10.52998
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.790446,40.33876,26.98016,5.655824,5.655824,0,0,0,5.655824,84.69934,0,0,0,4.790446,5.953499,5.655824,0,0,21.79844,9.980387,0,1.163053,-1.163053,17.0943,43.83146,0.1267264,6.221407,3.832357,0,14.77083
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,7.049705,51.37518,30.27452,0.7375557,0.7375557,0,-1,0,0.7375557,955.82,0,0,0,7.049705,0.7763745,0.7375557,0,0,23.09072,8.817333,6.273331,0,6.273331,23.04571,59.09143,0.1262855,0.8113113,5.639764,0,15.86704
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.268126,59.79155,33.6025,5.512453,5.512453,0,0,0,5.512453,149.99,0,0,0,8.268126,5.802582,5.512453,0,0,16.81738,14.46333,2.465544,0,2.465544,25.38473,65.08891,0.1261131,6.063698,6.614501,0,22.73146
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.86076,65.70169,36.45313,2.722309,2.722309,0,0,0,2.722309,325.487,0,0,0,8.86076,2.865588,2.722309,0,0,14.35184,16.68232,5.995172,0,5.995172,31.07224,79.67226,0.1256957,2.994539,7.088607,0,25.54308
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.644652,67.80692,38.83986,6.594216,6.594216,0,0,0,6.594216,131.0945,0,0,0,8.644652,6.94128,6.594216,0,0,8.356669,22.07797,1.703372,0,1.703372,32.68821,83.81574,0.1255776,7.253638,6.915722,0,30.72263
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.521162,74.64701,41.10558,4.266955,4.266955,0,0,0,4.266955,223.1371,0,0,0,9.521162,4.491532,4.266955,0,0,6.653298,23.61101,5.02963,0,5.02963,37.45973,96.0504,0.1252303,4.693651,7.61693,0,33.13217
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.418211,67.31413,42.54434,5.08336,5.08336,0,-1,0,5.08336,145.9312,0.4436376,0,0,7.418211,5.350905,5.08336,0,0,1.623668,28.13768,1.623668,0,1.623668,39.00008,100,0.1251186,5.591696,5.934568,0,35.55589
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.580268,64.68031,43.11581,10.03863,8.36,0,-1,0,8.36,78.71134,0,1.678629,2.682492,6.580268,8.8,8.36,0,0,0,29.59898,0,2.219732,-2.219732,36.66027,94.00052,0.1251186,11.04249,5.264215,0,36.17924
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.021528,56.02202,43.6066,2.346096,2.346096,0,-1,0,2.346096,171.4137,0,0,0,4.021528,2.469574,2.346096,0,0,2.466368,27.37925,1.551954,0,1.551954,38.13259,97.77567,0.125012,2.580705,3.217223,0,31.40077
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.287846,49.85534,43.07547,4.446017,4.446017,0,-1,0,4.446017,51.45831,0,0,0,2.287846,4.680018,4.446017,0,0,0.9144145,28.776,0,2.392173,-2.392173,35.61102,91.31012,0.125012,4.890619,1.830276,0,31.06385
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3771204,42.44011,41.3745,0,0,0,-1,0,0,0,0,0,0,0.3771204,0,0,0,0,3.572384,26.38383,0.3771204,0,0.3771204,35.96878,92.22747,0.1249861,0,0.3016963,0,26.76095
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,39.67353,39.67353,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,3.195264,26.72324,0,4.866874,-4.866874,30.83865,79.0733,0.1249861,5.085884,0,0,26.72324
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,37.93223,37.93223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.602901,21.85637,0,0,0,30.83865,79.0733,0.1249861,0,0,0,21.85637
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,36.23126,36.23126,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,8.602901,21.85637,0,3.157055,-3.157055,27.51082,70.54043,0.1249861,3.299122,0,0,21.85637
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,34.44962,34.44962,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,12.11074,18.69931,0,2.153251,-2.153251,25.24109,64.72063,0.1249861,2.250148,0,0,18.69931
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,32.99741,32.99741,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,14.50324,16.54606,0,0.2655695,-0.2655695,24.96116,64.00285,0.1249861,0.2775202,0,0,16.54606
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,31.91498,31.91498,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.79832,16.28049,0,2.135647,-2.135647,22.70999,58.23063,0.1249861,2.231751,0,0,16.28049
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,30.74514,30.74514,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,17.17126,14.14484,0,0.8032569,-0.8032569,21.86328,56.05959,0.1249861,0.8394035,0,0,14.14484
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,29.60892,29.60892,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,18.06377,13.34159,0,1.665184,-1.665184,20.10802,51.55894,0.1249861,1.740117,0,0,13.34159
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,28.7618,28.7618,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.91397,11.6764,0,0.7726634,-0.7726634,19.29357,49.47058,0.1249861,0.8074332,0,0,11.6764
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,27.88779,27.88779,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.77249,10.90374,0,2.115352,-2.115352,17.06379,43.75322,0.1249861,2.210542,0,0,10.90374
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,27.17513,27.17513,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,23.12288,8.788388,0,0.9524146,-0.9524146,16.05986,41.17904,0.1249861,0.9952732,0,0,8.788388
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,26.5297,26.5297,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,24.18112,7.835973,0,1.162924,-1.162924,14.83403,38.03589,0.1249861,1.215256,0,0,7.835973
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.232468,31.75709,25.85066,4.483357,4.483357,0,0,0,4.483357,49.79455,0,0,0,2.232468,4.719324,4.483357,0,0,25.47326,6.673049,0,2.486856,-2.486856,12.21265,31.31443,0.1249861,4.931693,1.785974,0,8.905517
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.447247,42.55836,27.15496,0,0,0,0,0,0,0,0,0,0,5.447247,0,0,0,0,28.23643,4.186193,5.447247,0,5.447247,17.38036,44.56494,0.1246135,0,4.357797,0,9.633439
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.663391,53.71878,30.42243,4.846808,4.846808,0,-1,0,4.846808,158.1121,0,0,0,7.663391,5.101904,4.846808,0,0,22.78918,9.088715,2.561487,0,2.561487,19.8104,50.7958,0.1244391,5.33149,6.130713,0,16.75211
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.49225,60.87028,33.77058,2.072731,2.072731,0,0,0,2.072731,409.713,0,0,0,8.49225,2.181823,2.072731,0,0,20.22769,11.39405,6.310428,0,6.310428,25.797,66.14602,0.1240114,2.280005,6.7938,0,19.8863
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.294003,67.76051,36.62793,6.339473,6.339473,0,0,0,6.339473,146.6053,0,0,0,9.294003,6.673129,6.339473,0,0,13.91727,17.07344,2.620874,0,2.620874,28.28338,72.52134,0.1238347,6.97342,7.435203,0,26.36744
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.492558,71.70957,38.98777,5.80775,5.80775,0,0,0,5.80775,163.4464,0,0,0,9.492558,6.11342,5.80775,0,0,11.29639,19.43222,3.379138,0,3.379138,31.48911,80.74115,0.1236075,6.388525,7.594047,0,28.92478
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.585538,70.62069,41.26021,4.115432,4.115432,0,0,0,4.115432,208.6181,0,0,0,8.585538,4.332034,4.115432,0,0,7.917254,22.47345,4.253504,0,4.253504,35.52434,91.08787,0.1233228,4.526975,6.868431,0,31.05899
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.480152,71.99146,42.69897,0.7882832,0.7882832,0,-1,0,0.7882832,1075.775,3.986631,0,0,8.480152,0.8297718,0.7882832,0,0,3.66375,26.3016,3.66375,0,3.66375,39.00008,100,0.1230786,0.8671115,6.784122,0,34.78176
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.843553,69.90765,43.22338,3.117212,3.117212,0,-1,0,3.117212,251.6208,4.562277,0,0,7.843553,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1230786,3.428933,6.274842,0,37.44253
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.312556,60.68587,43.75451,6.168546,6.168546,0,-1,0,6.168546,86.12331,0,8.881784E-16,0,5.312556,6.493206,6.168546,0,0,0,29.59898,0,1.18065,-1.18065,37.75556,96.80894,0.1230786,6.7854,4.250045,0,34.91153
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.228272,52.95376,43.18976,4.609082,4.609082,0,-1,0,4.609082,70.04153,0,0,0,3.228272,4.851665,4.609082,0,0,1.311834,28.41833,0,1.623394,-1.623394,36.04436,92.42124,0.1230786,5.069991,2.582617,0,31.6466
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.663751,43.40946,41.52241,6.05451,6.05451,0,-1,0,6.05451,10.96292,0,8.881784E-16,0,0.663751,6.373168,6.05451,0,0,3.115604,26.79493,0,5.709417,-5.709417,30.0261,76.98985,0.1230786,6.659961,0.5310008,0,27.45868
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,39.82145,39.82145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.459401,21.08552,0,0,0,30.0261,76.98985,0.1230786,0,0,0,21.08552
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,38.10031,38.10031,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.459401,21.08552,0,1.828956,-1.828956,28.09821,72.04655,0.1230786,1.911259,0,0,21.08552
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,36.39934,36.39934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49158,19.25656,0,0,0,28.09821,72.04655,0.1230786,0,0,0,19.25656
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,34.62442,34.62442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49158,19.25656,0,0,0,28.09821,72.04655,0.1230786,0,0,0,19.25656
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,33.16549,33.16549,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.49158,19.25656,0,0.8964752,-0.8964752,27.15325,69.62357,0.1230786,0.9368166,0,0,19.25656
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,32.06961,32.06961,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.48766,18.36009,0,0.9878045,-0.9878045,26.11201,66.95374,0.1230786,1.032256,0,0,18.36009
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,30.91322,30.91322,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.58522,17.37228,0,0.5357903,-0.5357903,25.54724,65.5056,0.1230786,0.5599009,0,0,17.37228
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,29.78372,29.78372,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.18054,16.83649,0,1.231652,-1.231652,24.24896,62.1767,0.1230786,1.287076,0,0,16.83649
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,28.92988,28.92988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.54904,15.60484,0,0,0,24.24896,62.1767,0.1230786,0,0,0,15.60484
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,28.06259,28.06259,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.54904,15.60484,0,1.365405,-1.365405,22.8097,58.48628,0.1230786,1.426849,0,0,15.60484
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,27.32304,27.32304,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.06616,14.23943,0,0.5956821,-0.5956821,22.18179,56.87628,0.1230786,0.6224878,0,0,14.23943
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,26.67761,26.67761,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,17.72803,13.64375,0,0.3343391,-0.3343391,21.82937,55.97263,0.1230786,0.3493843,0,0,13.64375
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.620439,30.24713,25.99857,3.450382,3.450382,0,0,0,3.450382,46.96404,0,0,0,1.620439,3.631981,3.450382,0,0,18.09952,13.30941,0,2.011542,-2.011542,19.70902,50.53584,0.1230786,3.79542,1.296351,0,14.92985
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.831047,40.83691,27.32304,1.790746,1.790746,0,0,0,1.790746,269.7785,0,0,0,4.831047,1.884995,1.790746,0,0,20.33456,11.29787,2.946051,0,2.946051,22.50389,57.70216,0.1228829,1.96982,3.864837,0,16.12892
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.245288,49.01725,30.61068,4.407824,4.407824,0,-1,0,4.407824,141.6864,0,0,0,6.245288,4.639814,4.407824,0,0,17.38851,13.94932,1.605474,0,1.605474,24.02697,61.6075,0.1227766,4.848606,4.996231,0,20.1946
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.412873,56.99511,33.95882,1.645077,1.645077,0,0,0,1.645077,450.6096,0,0,0,7.412873,1.73166,1.645077,0,0,15.78304,15.39424,5.681213,0,5.681213,29.41665,75.42714,0.1224016,1.809584,5.930298,0,22.80712
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.639842,65.24298,36.81618,0,0,0,0,0,0,0,0,0,0,8.639842,0,0,0,0,10.10183,20.50733,8.639842,0,8.639842,37.61312,96.4437,0.1218358,0,6.911874,0,29.14718
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.663092,72.73888,39.17602,5.050744,5.050744,0,0,0,5.050744,191.3201,2.884535,0,0,9.663092,5.316573,5.050744,0,0,1.461984,28.28319,1.461984,0,1.461984,39.00008,100,0.1217406,5.555819,7.730473,0,37.94629
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,9.060584,72.9731,41.44846,4.918327,4.918327,0,0,0,4.918327,184.2208,3.883398,0,0,9.060584,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1217406,5.41016,7.248467,0,38.65956
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.746542,61.23048,42.84688,1.019304,1.019304,0,-1,0,1.019304,563.7711,4.67359,0,0,5.746542,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1217406,1.121235,4.597233,0,35.34552
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.464375,50.72262,43.37801,0.841999,0.841999,0,-1,0,0.841999,292.6815,1.57806,0,0,2.464375,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1217406,0.9261989,1.9715,0,32.06335
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.393481,51.05821,43.90914,3.836966,3.836966,0,-1,0,3.836966,62.37953,0,0,0,2.393481,4.038911,3.836966,0,0,0,29.59898,0,1.64543,-1.64543,37.26564,95.55273,0.1217406,4.220663,1.914785,0,31.99246
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.43818,47.53585,43.33767,6.758594,6.758594,0,-1,0,6.758594,21.27927,0,0,0,1.43818,7.11431,6.758594,0,0,1.828256,27.95355,0,5.67613,-5.67613,31.28248,80.21132,0.1217406,7.434453,1.150544,0,29.39173
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2748542,42.45375,41.67704,0.1530497,0.1530497,0,-1,0,0.1530497,179.5849,0,0,0,0.2748542,0.161105,0.1530497,0,0,8.135067,22.27742,0.1137492,0,0.1137492,31.39039,80.48801,0.1217332,0.1683547,0.2198834,0,22.55227
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,40.00969,40.00969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.021317,22.37979,0,0,0,31.39039,80.48801,0.1217332,0,0,0,22.37979
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,38.27511,38.27511,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.021317,22.37979,0,0.1747815,-0.1747815,31.20615,80.01562,0.1217332,0.1826466,0,0,22.37979
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,36.56742,36.56742,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.215519,22.20501,0,6.691842,-6.691842,24.15233,61.92893,0.1217332,6.992975,0,0,22.20501
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6509,15.51317,0,0,0,24.15233,61.92893,0.1217332,0,0,0,15.51317
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,33.33357,33.33357,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.6509,15.51317,0,0.3668696,-0.3668696,23.76562,60.93736,0.1217332,0.3833787,0,0,15.51317
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,32.25786,32.25786,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.05853,15.1463,0,0.4196034,-0.4196034,23.32332,59.80325,0.1217332,0.4384856,0,0,15.1463
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,31.10819,31.10819,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.52476,14.7267,0,0.6520115,-0.6520115,22.63604,58.041,0.1217332,0.681352,0,0,14.7267
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,29.95181,29.95181,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.24922,14.07468,0,0.9282416,-0.9282416,21.65758,55.53215,0.1217332,0.9700125,0,0,14.07468
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,29.11813,29.11813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.2806,13.14644,0,0,0,21.65758,55.53215,0.1217332,0,0,0,13.14644
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,28.23067,28.23067,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.2806,13.14644,0,0.4254933,-0.4254933,21.20907,54.38213,0.1217332,0.4446405,0,0,13.14644
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,27.51129,27.51129,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.75336,12.72095,0,0.4862184,-0.4862184,20.69655,53.06798,0.1217332,0.5080982,0,0,12.72095
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,26.87258,26.87258,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.29361,12.23473,0,0.09781142,-0.09781142,20.59345,52.80362,0.1217332,0.1022129,0,0,12.23473
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6577833,27.88741,26.18682,2.534263,2.534263,0,0,0,2.534263,25.9556,0,4.440892E-16,0,0.6577833,2.667645,2.534263,0,0,19.40229,12.13692,0,2.009862,-2.009862,18.47487,47.37137,0.1217332,2.787689,0.5262266,0,12.7947
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.784082,32.24532,27.51129,4.366013,4.366013,0,0,0,4.366013,40.86296,0,0,0,1.784082,4.595803,4.366013,0,0,21.63547,10.12706,0,2.811721,-2.811721,15.51106,39.77186,0.1217332,4.802615,1.427266,0,11.91114
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.859585,41.67224,30.8191,1.71705,1.71705,0,-1,0,1.71705,224.78,0,0,0,3.859585,1.807421,1.71705,0,0,24.7596,7.315336,2.052164,0,2.052164,17.45791,44.76378,0.1215998,1.888755,3.087668,0,11.17492
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.835645,51.66779,34.16724,4.431585,4.431585,0,0,0,4.431585,131.683,0,0,0,5.835645,4.664826,4.431585,0,0,22.70744,9.162284,1.170818,0,1.170818,18.56865,47.61182,0.1215238,4.874743,4.668516,0,14.99793
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.086093,52.32333,37.00443,2.21387,2.21387,0,0,0,2.21387,229.7377,0,0,0,5.086093,2.330389,2.21387,0,0,21.53662,10.21602,2.755704,0,2.755704,21.18294,54.31511,0.1213453,2.435257,4.068875,0,15.30211
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.508748,60.01962,39.37099,2.136735,2.136735,0,0,0,2.136735,304.6118,0,0,0,6.508748,2.249195,2.136735,0,0,18.78092,12.69615,4.259553,0,4.259553,25.2239,64.67654,0.1210705,2.350408,5.206998,0,19.2049
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.347165,62.01963,41.60309,2.733851,2.733851,0,0,0,2.733851,232.1693,0,0,0,6.347165,2.877738,2.733851,0,0,14.52136,16.52975,3.469426,0,3.469426,28.51529,73.11598,0.1208476,3.007236,5.077732,0,22.87692
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.291104,59.75695,43.00151,0.1490994,0.1490994,0,-1,0,0.1490994,3548.71,0,0,0,5.291104,0.1569467,0.1490994,0,0,11.05194,19.65224,5.134157,0,5.134157,33.38598,85.6049,0.1205192,0.1640093,4.232883,0,24.94334
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.997713,62.943,43.52592,3.454252,3.454252,0,-1,0,3.454252,173.6328,0,0,0,5.997713,3.636055,3.454252,0,0,5.917779,24.27298,2.361658,0,2.361658,35.62645,91.34968,0.1203688,3.799677,4.798171,0,30.27069
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.115332,50.30378,44.01672,0,0,0,-1,0,0,0,0,0,0,2.115332,0,0,0,0,3.556121,26.39847,2.115332,0,2.115332,37.63322,96.49525,0.1202343,0,1.692266,0,28.5138
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7847959,45.71619,43.45197,5.19468,5.19468,0,-1,0,5.19468,15.10769,0,8.881784E-16,0,0.7847959,5.468084,5.19468,0,0,1.440789,28.30227,0,4.683289,-4.683289,32.69661,83.83728,0.1202343,5.714148,0.6278367,0,29.08706
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3145228,42.71523,41.82495,5.138117,5.138117,0,-1,0,5.138117,6.121362,0,8.881784E-16,0,0.3145228,5.408545,5.138117,0,0,6.644443,23.61898,0,5.094022,-5.094022,27.32704,70.06918,0.1202343,5.651929,0.2516182,0,23.9335
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,40.12399,40.12399,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,12.30447,18.52496,0,0.5162048,-0.5162048,26.78291,68.67399,0.1202343,0.5394341,0,0,18.52496
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,38.44319,38.44319,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,12.87803,18.00875,0,3.14207,-3.14207,23.47087,60.18161,0.1202343,3.283463,0,0,18.00875
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,36.72205,36.72205,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,16.36922,14.86668,0,8.8,-8.8,14.19486,36.39701,0.1202343,10.57141,0,0,14.86668
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,34.94041,34.94041,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,26.147,6.066682,0,1.704853,-1.704853,12.39779,31.78913,0.1202343,1.781572,0,0,6.066682
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,33.4882,33.4882,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,28.04128,4.361829,0,1.624231,-1.624231,10.6857,27.39917,0.1202343,1.697321,0,0,4.361829
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,32.41249,32.41249,1.685078,1.685078,0,-1,0,1.685078,0,0,2.220446E-16,0,0,1.773766,1.685078,0,0,29.84598,2.737598,0,1.773766,-1.773766,8.815984,22.60504,0.1202343,1.853586,0,0,2.737598
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,31.2561,31.2561,1.39751,0.9156404,0,-1,0,0.9156404,0,0,0.4818693,0.6216203,0,0.963832,0.9156404,0,0,31.81683,0.963832,0,0.963832,-0.963832,7.800015,20,0.1202343,1.537261,0,0,0.963832
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,30.09971,30.09971,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202343,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,29.27276,29.27276,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202343,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,28.39875,28.39875,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202343,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,27.66592,27.66592,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206444,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,27.02049,27.02049,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.121253,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.167036,32.08614,26.34145,6.108174,6.108174,12,0,3.372,6.108174,35.47764,0,0,0,2.167036,0,0,5.891826,5.597234,16.16775,15.048,7.76427,0,7.76427,31.02783,79.55839,0.1219272,6.718992,1.733629,12,17.21504
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.263144,42.54773,27.66592,3.956238,3.956238,6.939561,0,2.091709,3.956238,133.034,0,0,0,5.263144,0,0,2.983323,2.834157,8.403483,22.03584,8.0973,0,8.0973,38.70961,99.2552,0.1219896,4.351862,4.210515,12,27.29899
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.80757,51.369,30.9939,8.125644,8.125644,0,-1,0,8.125644,83.77885,0,1.776357E-15,0.5782082,6.80757,8.553309,8.125644,0,0,0.3061831,29.32341,0,1.745739,-1.745739,36.86944,94.53683,0.1219896,8.938209,5.446056,0,36.13099
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.351789,61.01314,34.33532,2.970343,2.970343,0,0,0,2.970343,281.1725,2.979219,0,0,8.351789,3.126677,2.970343,0,0,2.245893,27.57767,2.245893,0,2.245893,39.00008,100,0.1218476,3.267377,6.681431,0,35.92946
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.284919,64.23913,37.17251,7.35118,7.35118,0,0,0,7.35118,112.7019,0.5468355,0,0,8.284919,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1218476,8.086297,6.627935,0,37.8839
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.668366,73.21957,39.5189,5.358221,5.358221,0,0,0,5.358221,180.4398,4.028133,0,0,9.668366,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1218476,5.894043,7.734693,0,39.26735
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.208552,74.04636,41.751,1.706735,1.706735,0,0,0,1.706735,539.542,7.411989,0,0,9.208552,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1218476,1.877409,7.366842,0,38.80753
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.426439,72.38003,43.18976,3.451585,3.451585,0,-1,0,3.451585,244.1324,4.793191,0,0,8.426439,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1218476,3.796744,6.741151,0,38.02542
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.981908,66.92949,43.68055,0,0,0,-1,0,0,0,6.981908,0,0,6.981908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218476,0,5.585526,0,36.58089
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.206746,60.7758,44.17135,0,0,0,-1,0,0,0,5.206746,0,0,5.206746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218476,0,4.165396,0,34.80573
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.751301,51.86842,43.6066,0.0533901,0.0533901,0,-1,0,0.0533901,5153.204,2.695101,0,0,2.751301,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1218476,0.05872912,2.201041,0,32.35028
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5259392,43.47546,41.97959,0,0,0,-1,0,0,0,0.5259392,0,0,0.5259392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218476,0,0.4207514,0,30.12492
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,40.27862,40.27862,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1218476,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,38.5911,38.5911,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1218476,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,36.86996,36.86996,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1218476,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,35.09504,35.09504,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1218476,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,33.63611,33.63611,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1218476,0.2487275,0,0,13.4606
