Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.171381,60.22019,40.61478,3.234009,3.234009,0,0,0,3.234009,190.8276,0,0,0,6.171381,3.404219,3.234009,0,0,7.80647,22.57315,2.767162,0,2.767162,34.21937,87.7418,0.1295347,3.557409,4.937105,0,28.74454
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.45657,68.34682,43.26372,0,0,0,0,0,0,0,2.417261,0,0,7.45657,0,0,0,0,5.039309,25.0636,5.039309,0,5.039309,39.00008,100,0.1293339,0,5.965256,0,32.52017
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,7.264797,69.99892,45.26723,0.05653496,0.05653496,0,0,0,0.05653496,12850.1,7.205287,0,0,7.264797,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1293339,0.06218846,5.811838,0,36.86377
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.55867,73.67271,47.23712,10.79684,10.79684,3.616104,0,1.250874,10.79684,70.00816,0,1.776357E-15,0,7.55867,7.55867,7.180736,0,0,0,29.59898,0,0,0,39.00008,100,0.1293339,11.87652,6.046936,12,37.15765
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,7.167363,73.33791,48.333,4.852342,4.852342,0,-1,0,4.852342,147.7094,2.059635,0,0,7.167363,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1293339,5.337576,5.733891,0,36.76634
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.544269,67.12283,48.63554,5.900169,5.900169,0,-1,0,5.900169,93.96797,0,0,0,5.544269,6.210704,5.900169,0,0,0,29.59898,0,0.6664351,-0.6664351,38.29759,98.19876,0.1293339,6.490186,4.435415,0,35.14325
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.402368,59.74517,48.97171,1.514299,1.514299,0,-1,0,1.514299,224.6828,1.067886,0,0,3.402368,1.593998,1.514299,0,0,0.7404835,28.93254,0.7404835,0,0.7404835,39.00008,100,0.1293044,1.665728,2.721894,0,32.33491
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.70115,53.53159,48.36662,0,0,0,-1,0,0,0,1.70115,0,0,1.70115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293044,0,1.36092,0,31.30013
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2561098,47.6829,46.93458,6.680828,6.680828,0,-1,0,6.680828,3.833504,0,8.881784E-16,0,0.2561098,7.03245,6.680828,0,0,0,29.59898,0,6.77634,-6.77634,31.85719,81.68494,0.1293044,7.34891,0.2048878,0,29.85509
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,45.64373,45.64373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.529267,22.82264,0,0,0,31.85719,81.68494,0.1293044,0,0,0,22.82264
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,44.01672,44.01672,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.529267,22.82264,0,2.221926,-2.221926,29.51507,75.67952,0.1293044,2.321913,0,0,22.82264
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,42.20145,42.20145,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,9.998074,20.60071,0,4.570925,-4.570925,24.69689,63.32524,0.1293044,4.776617,0,0,20.60071
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,40.35258,40.35258,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.07688,16.02979,0,1.691615,-1.691615,22.91377,58.75315,0.1293044,1.767738,0,0,16.02979
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,38.87348,38.87348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.95645,14.33817,0,0,0,22.91377,58.75315,0.1293044,0,0,0,14.33817
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,37.81794,37.81794,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.95645,14.33817,0,1.15374,-1.15374,21.69763,55.63483,0.1293044,1.205659,0,0,14.33817
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,36.72205,36.72205,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.23839,13.18443,0,1.304282,-1.304282,20.32279,52.10962,0.1293044,1.362975,0,0,13.18443
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,35.81442,35.81442,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.68759,11.88015,0,0.5847909,-0.5847909,19.70637,50.52905,0.1293044,0.6111065,0,0,11.88015
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,35.04126,35.04126,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.33736,11.29536,0,1.187339,-1.187339,18.4548,47.31991,0.1293044,1.240769,0,0,11.29536
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,34.2412,34.2412,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.65662,10.10802,0,1.176572,-1.176572,17.21459,44.13988,0.1293044,1.229518,0,0,10.10802
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,33.58232,33.58232,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.96392,8.931446,0,2.324351,-2.324351,14.76451,37.85763,0.1293044,2.428947,0,0,8.931446
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1324582,33.65443,33.29995,1.386065,1.386065,0,0,0,1.386065,9.556419,0,0,0,0.1324582,1.459016,1.386065,0,0,25.54654,6.607095,0,1.326557,-1.326557,13.36619,34.27222,0.1293044,1.524671,0.1059665,0,6.739553
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.173014,38.90922,32.90328,7.432941,7.432941,12,0,3.372,7.432941,29.23491,0,0,0,2.173014,0,0,4.567059,4.338706,27.02049,5.280538,6.51172,0,6.51172,19.54375,50.11208,0.1296182,8.176235,1.738411,12,7.453552
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.890726,48.58106,34.20758,5.115507,5.115507,11.46203,0,3.235893,5.115507,95.60589,0,0,0,4.890726,0,0,6.346519,6.029193,20.50877,11.14109,10.91992,0,10.91992,29.9033,76.67496,0.1299129,5.627057,3.91258,12,16.03181
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.13125,53.17178,37.62968,2.631076,2.631076,0,-1,0,2.631076,195.0248,0,0,0,5.13125,2.769553,2.631076,0,0,9.588851,20.96901,2.361697,0,2.361697,32.1438,82.41983,0.1298191,2.894183,4.105,0,26.10026
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.364644,61.02006,40.68874,6.568044,6.568044,0,0,0,6.568044,96.90319,8.881784E-16,0,0,6.364644,6.913731,6.568044,0,0,7.227154,23.09454,0,0.5490866,-0.5490866,31.56501,80.93576,0.1298191,7.224849,5.091715,0,29.45918
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,6.081322,62.9996,43.30405,0,0,0,0,0,0,0,0,0,0,6.081322,0,0,0,0,7.83725,22.54545,6.081322,0,6.081322,37.33426,95.72868,0.1295782,0,4.865058,0,28.62678
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.770949,72.18939,45.30757,1.115069,1.115069,0,0,0,1.115069,696.9027,4.841264,0,0,7.770949,1.173757,1.115069,0,0,1.755928,28.01864,1.755928,0,1.755928,39.00008,100,0.1295088,1.226576,6.216759,0,35.78959
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,8.026982,75.74905,47.23712,1.441022,1.441022,0,0,0,1.441022,557.0339,6.510117,0,0,8.026982,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1295088,1.585125,6.421586,0,37.62596
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.968957,76.92422,48.36662,3.059074,3.059074,0,-1,0,3.059074,260.5023,4.748879,0,0,7.968957,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1295088,3.364981,6.375165,0,37.56794
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.564868,71.2175,48.66916,0.04619761,0.04619761,0,-1,0,0.04619761,14210.41,6.51624,0,0,6.564868,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1295088,0.05081737,5.251895,0,36.16385
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.308366,59.46794,49.01204,3.906555,3.906555,0,-1,0,3.906555,84.68756,0,0,0,3.308366,4.112163,3.906555,0,0,0,29.59898,0,0.8037971,-0.8037971,38.1528,97.8275,0.1295088,4.297211,2.646693,0,32.90734
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.049546,54.67751,48.40696,6.142488,6.142488,0,-1,0,6.142488,33.36672,0,0,0,2.049546,6.465776,6.142488,0,0,0.893108,28.79518,0,4.41623,-4.41623,33.49768,85.89133,0.1295088,6.756736,1.639637,0,30.84473
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2560888,47.71661,46.96819,8.581684,8.36,0,-1,0,8.36,3.063263,0,0.2216839,1.079852,0.2560888,8.8,8.36,0,0,5.80003,24.37895,0,8.543911,-8.543911,24.49161,62.79888,0.1295088,9.439853,0.2048711,0,24.63504
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,45.68407,45.68407,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,15.29326,15.83504,0,4.651223,-4.651223,19.58879,50.22757,0.1295088,4.860528,0,0,15.83504
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,44.09739,44.09739,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,20.46129,11.18382,0,2.223957,-2.223957,17.24454,44.21667,0.1295088,2.324034,0,0,11.18382
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,42.28213,42.28213,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,22.93235,8.95986,0,1.37247,-1.37247,15.79783,40.50717,0.1295088,1.434231,0,0,8.95986
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,40.42653,40.42653,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,24.45732,7.58739,0,0.04540691,-0.04540691,15.74996,40.38444,0.1295088,0.04745022,0,0,7.58739
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,38.95415,38.95415,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,24.50777,7.541983,0,0.759365,-0.759365,14.94952,38.33204,0.1295088,0.7935365,0,0,7.541983
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,37.89189,37.89189,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,25.35151,6.782618,0,0.7660207,-0.7660207,14.14207,36.26163,0.1295088,0.8004917,0,0,6.782618
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,36.81618,36.81618,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,26.20264,6.016597,0,0.4447563,-0.4447563,13.67325,35.05955,0.1295088,0.4647704,0,0,6.016597
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,35.90855,35.90855,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,26.69682,5.571841,0,0.5519603,-0.5519603,13.09143,33.56771,0.1295088,0.5767985,0,0,5.571841
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,35.13538,35.13538,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,27.31011,5.019881,0,1.142185,-1.142185,11.88747,30.48062,0.1295088,1.193584,0,0,5.019881
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,34.35549,34.35549,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,28.5792,3.877695,0,0.9491503,-0.9491503,10.88697,27.91526,0.1295088,0.9918621,0,0,3.877695
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,33.69662,33.69662,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,29.63381,2.928545,0,0.546098,-0.546098,10.31134,26.43927,0.1295088,0.5706724,0,0,2.928545
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2003046,33.96476,33.42769,1.081994,1.081994,0,0,0,1.081994,18.51255,0,0,0,0.2003046,1.138941,1.081994,0,0,30.24059,2.382447,0,0.9386362,-0.9386362,9.321926,23.90233,0.1295088,1.190193,0.1602437,0,2.582752
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.441641,36.95424,33.01758,2.131843,2.131843,10.93184,0,3.101756,2.131843,67.62418,1.776357E-15,0,0,1.441641,0,0,8.8,8.36,31.28352,1.443811,9.801641,0,9.801641,18.62058,47.74498,0.1298008,2.345027,1.153313,12,2.885452
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.226443,46.58372,34.32188,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.226443,0,0,8.8,8.36,21.48188,10.26529,12.58644,0,12.58644,30.56113,78.36171,0.1297998,0,3.381154,12,14.49173
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.923162,49.30839,37.72381,2.039921,2.039921,0,-1,0,2.039921,192.3193,0,0,0,3.923162,2.147285,2.039921,0,0,8.895435,21.59309,1.775877,0,1.775877,32.24587,82.68156,0.12973,2.243913,3.13853,0,25.51625
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,5.153361,56.71315,40.72908,4.613733,4.613733,0,0,0,4.613733,111.6961,0,0,0,5.153361,4.856561,4.613733,0,0,7.119558,23.19138,0.2968003,0,0.2968003,32.52744,83.40353,0.1297184,5.075107,4.122689,0,28.34474
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.276854,67.75219,43.37801,1.000042,1.000042,0,0,0,1.000042,727.6547,0,0,0,7.276854,1.052676,1.000042,0,0,6.822758,23.4585,6.224177,0,6.224177,38.43221,98.54395,0.1294744,1.100046,5.821483,0,30.73535
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.312478,70.28749,45.34118,1.148228,1.148228,0,0,0,1.148228,636.8492,5.505237,0,0,7.312478,1.208661,1.148228,0,0,0.5985807,29.06026,0.5985807,0,0.5985807,39.00008,100,0.129451,1.26305,5.849982,0,36.37273
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,8.036913,75.83675,47.27074,0.7307443,0.7307443,0,0,0,0.7307443,1099.826,7.267708,0,0,8.036913,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.129451,0.8038187,6.429531,0,37.63589
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.572326,66.96713,48.40696,0,0,0,-1,0,0,0,5.572326,0,0,5.572326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129451,0,4.45786,0,35.1713
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.684835,63.9877,48.7095,1.415451,1.415451,0,-1,0,1.415451,330.9783,3.194887,0,0,4.684835,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.129451,1.556996,3.747868,0,34.28381
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.586221,57.09476,49.05238,0.9011245,0.9011245,0,-1,0,0.9011245,286.9992,1.637668,0,0,2.586221,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.129451,0.9912369,2.068976,0,32.1852
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.224404,52.1304,48.4473,1.955083,1.955083,0,-1,0,1.955083,62.62668,0,0,0,1.224404,2.057982,1.955083,0,0,0,29.59898,0,0.8335785,-0.8335785,38.12141,97.74701,0.129451,2.150591,0.9795229,0,30.82338
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.261042,47.80548,47.04215,4.213037,4.213037,0,-1,0,4.213037,6.196051,0,8.881784E-16,0,0.261042,4.434776,4.213037,0,0,0.9261983,28.7654,0,4.173735,-4.173735,33.7219,86.46626,0.129451,4.634341,0.2088336,0,29.02644
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,45.75802,45.75802,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.563681,24.59167,0,6.161077,-6.161077,27.22756,69.81413,0.129451,6.438325,0,0,24.59167
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,44.17135,44.17135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.40932,18.43059,0,0,0,27.22756,69.81413,0.129451,0,0,0,18.43059
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,42.31575,42.31575,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.40932,18.43059,0,8.321934,-8.321934,18.45547,47.32163,0.129451,8.696421,0,0,18.43059
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,40.50049,40.50049,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.65591,10.10865,0,1.568591,-1.568591,16.80203,43.08205,0.129451,1.639178,0,0,10.10865
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,39.02811,39.02811,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.39879,8.540064,0,1.523043,-1.523043,15.19661,38.96558,0.129451,1.59158,0,0,8.540064
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,37.98602,37.98602,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.09106,7.017021,0,0.3060329,-0.3060329,14.87402,38.13843,0.129451,0.3198043,0,0,7.017021
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,36.91031,36.91031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4311,6.710989,0,0,0,14.87402,38.13843,0.129451,0,0,0,6.710989
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,36.00267,36.00267,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.4311,6.710989,0,2.632751,-2.632751,12.09886,31.02264,0.129451,2.751225,0,0,6.710989
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,35.22951,35.22951,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.35638,4.078237,0,0.7850049,-0.7850049,11.27139,28.90093,0.129451,0.8203301,0,0,4.078237
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,34.44962,34.44962,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.22861,3.293232,0,0.7458693,-0.7458693,10.48517,26.885,0.129451,0.7794334,0,0,3.293232
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,33.81091,33.81091,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.05735,2.547363,0,0.4034161,-0.4034161,10.05993,25.79465,0.129451,0.4215698,0,0,2.547363
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2003292,34.07949,33.54199,0,0,0,0,0,0,0,0,0,0,0.2003292,0,0,0,0,30.50559,2.143947,0.2003292,0,0.2003292,10.24998,26.28196,0.1294432,0,0.1602634,0,2.344276
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.282655,36.6411,33.14532,2.649306,2.649306,11.44931,0,3.232674,2.649306,48.41474,1.776357E-15,0,0,1.282655,0,0,8.8,8.36,30.30526,2.324243,9.642654,0,9.642654,19.39781,49.73787,0.1297826,2.914237,1.026124,12,3.606898
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.832859,45.47748,34.43617,2.114659,2.114659,10.91466,0,3.097409,2.114659,181.2519,0,0,0,3.832859,0,0,8.8,8.36,20.66261,11.00263,12.19286,0,12.19286,30.96497,79.3972,0.1299754,2.326125,3.066287,12,14.83549
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.26356,53.83087,37.81794,3.265137,3.265137,0,-1,0,3.265137,161.2049,0,0,0,5.26356,3.436986,3.265137,0,0,8.469748,21.97621,1.826573,0,1.826573,32.69781,83.84037,0.1299042,3.591651,4.210848,0,27.23977
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,7.052013,63.76516,40.80303,5.311517,5.311517,0,0,0,5.311517,132.7683,0,0,0,7.052013,5.591071,5.311517,0,0,6.643174,23.62012,1.460943,0,1.460943,34.08378,87.39413,0.1298473,5.842669,5.641611,0,30.67213
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,8.097046,71.18161,43.37801,0,0,0,0,0,0,0,2.914814,0,0,8.097046,0,0,0,0,5.182231,24.93497,5.182231,0,5.182231,39.00008,100,0.1296459,0,6.477637,0,33.03202
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,8.11429,73.78371,45.38152,0,0,0,0,0,0,0,8.11429,0,0,8.11429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296459,0,6.491432,0,37.71327
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,7.208565,72.26051,47.31108,0,0,0,0,0,0,0,7.208565,0,0,7.208565,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296459,0,5.766852,0,36.80754
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.670033,71.38493,48.4473,2.217969,2.217969,0,-1,0,2.217969,300.727,4.335328,0,0,6.670033,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1296459,2.439766,5.336026,0,36.26901
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.024024,61.66151,48.74984,2.628622,2.628622,0,-1,0,2.628622,153.0849,1.257054,0,0,4.024024,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1296459,2.891484,3.219219,0,33.623
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.989634,55.19437,49.086,2.929953,2.929953,0,-1,0,2.929953,67.90671,0,0,0,1.989634,3.084161,2.929953,0,0,0,29.59898,0,1.094526,-1.094526,37.84635,97.04172,0.1296459,3.222948,1.591707,0,31.58861
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.450328,52.90643,48.52125,0,0,0,-1,0,0,0,0.2341882,0,0,1.450328,0,0,0,0,1.21614,28.50445,1.21614,0,1.21614,39.00008,100,0.1295987,0,1.160263,0,29.95478
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2326045,47.76248,47.08249,0.1018646,0.1018646,0,-1,0,0.1018646,228.3468,0.1253786,0,0,0.2326045,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1295987,0.112051,0.1860836,0,29.83158
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,45.83198,45.83198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295987,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,44.2453,44.2453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295987,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,42.39643,42.39643,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1295987,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,40.54082,40.54082,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1295987,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,39.10206,39.10206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1295987,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,38.06669,38.06669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1295987,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,36.98426,36.98426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1295987,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,36.07663,36.07663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1295987,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,35.32363,35.32363,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1295987,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,34.54374,34.54374,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1295987,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,33.90504,33.90504,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1295987,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1958497,34.16186,33.63611,0.247131,0.247131,0,0,0,0.247131,79.24934,0,0,0,0.1958497,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.06428819,-0.06428819,29.01196,74.3895,0.1295987,0.2718441,0.1566797,0,20.38356
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.021124,38.82257,33.23944,0,0,0,0,0,0,0,0,0,0,2.021124,0,0,0,0,10.52839,20.12342,2.021124,0,2.021124,30.92937,79.30592,0.1295204,0,1.616899,0,22.14455
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.984851,46.05178,34.5303,0,0,0,0,0,0,0,0,0,0,3.984851,0,0,0,0,8.507271,21.94243,3.984851,0,3.984851,34.70974,88.99914,0.1293662,0,3.187881,0,25.92729
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.475866,58.15545,37.87172,4.101094,4.101094,0,-1,0,4.101094,157.9058,0,0,0,6.475866,4.316941,4.101094,0,0,4.522419,25.5288,2.158925,0,2.158925,36.75787,94.25076,0.1292829,4.511203,5.180693,0,32.00467
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.586721,62.03236,40.84337,2.555658,2.555658,0,0,0,2.555658,257.7309,1.533061,0,0,6.586721,2.690166,2.555658,0,0,2.363494,27.47183,2.363494,0,2.363494,39.00008,100,0.1291917,2.811224,5.269377,0,34.05856
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.689754,69.49437,43.41163,0.6832789,0.6832789,0,0,0,0.6832789,1125.42,6.970513,0,0,7.689754,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1291917,0.7516068,6.151803,0,37.28873
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,8.150517,73.94463,45.38152,0,0,0,0,0,0,0,8.150517,0,0,8.150517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291917,0,6.520413,0,37.74949
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,7.260118,72.47949,47.31108,7.680837,7.680837,3,0,1.095,7.680837,94.52248,2.332921,0,0,7.260118,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1291917,8.44892,5.808094,12,36.8591
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.383522,70.21264,48.4473,3.011456,3.011456,0,-1,0,3.011456,211.9746,3.213568,0,0,6.383522,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1291917,3.312602,5.106817,0,35.9825
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.705112,64.14473,48.78345,0,0,0,-1,0,0,0,4.705112,0,0,4.705112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291917,0,3.764089,0,34.30409
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.164918,62.53082,49.086,1.497866,1.497866,0,-1,0,1.497866,278.0568,2.588217,0,0,4.164918,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1291917,1.647653,3.331935,0,33.7639
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.461412,56.12552,48.52125,3.035983,3.035983,0,-1,0,3.035983,81.07465,0,0,0,2.461412,3.195771,3.035983,0,0,0,29.59898,0,0.734359,-0.734359,38.22599,98.01517,0.1291917,3.339581,1.96913,0,32.06039
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1730399,47.62825,47.12283,3.172653,3.172653,0,-1,0,3.172653,5.454108,0,0,0,0.1730399,3.339635,3.172653,0,0,0.8159545,28.86462,0,3.166595,-3.166595,34.88811,89.45652,0.1291917,3.489918,0.138432,0,29.03766
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,45.87231,45.87231,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.334393,25.69802,0,4.605316,-4.605316,30.03368,77.00928,0.1291917,4.812555,0,0,25.69802
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,44.28564,44.28564,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.451411,21.09271,0,8.8,-8.8,20.75767,53.22468,0.1291917,9.284125,0,0,21.09271
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,42.47038,42.47038,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.22919,12.29271,0,1.528668,-1.528668,19.14631,49.09301,0.1291917,1.597458,0,0,12.29271
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,40.61478,40.61478,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,20.92771,10.76404,0,0.5685497,-0.5685497,18.54701,47.55633,0.1291917,0.5941344,0,0,10.76404
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,39.1424,39.1424,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.55943,10.19549,0,2.443334,-2.443334,15.97151,40.9525,0.1291917,2.553284,0,0,10.19549
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,38.10031,38.10031,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.27425,7.752157,0,1.02092,-1.02092,14.89536,38.19316,0.1291917,1.066862,0,0,7.752157
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,37.04477,37.04477,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.4086,6.731237,0,1.112034,-1.112034,13.72318,35.18756,0.1291917,1.162076,0,0,6.731237
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,36.13714,36.13714,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.6442,5.619203,0,0.5211384,-0.5211384,13.17385,33.77903,0.1291917,0.5445896,0,0,5.619203
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,35.35725,35.35725,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.22324,5.098064,0,1.130598,-1.130598,11.98209,30.72325,0.1291917,1.181475,0,0,5.098064
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,34.60425,34.60425,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.47946,3.967467,0,0.6451078,-0.6451078,11.30209,28.97966,0.1291917,0.6741377,0,0,3.967467
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,33.95882,33.95882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.19624,3.322359,0,0,0,11.30209,28.97966,0.1291917,0,0,0,3.322359
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1809908,34.20277,33.71679,0.6812875,0.6812875,0,0,0,0.6812875,26.56599,0,1.110223E-16,0,0.1809908,0.7171447,0.6812875,0,0,29.19624,3.322359,0,0.5361539,-0.5361539,10.73693,27.53054,0.1291917,0.7494162,0.1447926,0,3.50335
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.10236,39.13908,33.32012,0.342098,0.342098,0,0,0,0.342098,614.5491,0,0,0,2.10236,0.3601032,0.342098,0,0,29.79197,2.786205,1.742257,0,1.742257,12.38978,31.76861,0.1291246,0.3763078,1.681888,0,4.888565
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.933165,42.89602,34.58408,2.49738,2.49738,0,0,0,2.49738,117.4497,0,0,0,2.933165,2.628821,2.49738,0,0,28.04971,4.354236,0.3043436,0,0.3043436,12.67851,32.50893,0.1291129,2.747118,2.346532,0,7.287401
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.003717,49.79206,37.93223,2.848416,2.848416,0,-1,0,2.848416,140.5594,0,0,0,4.003717,2.998333,2.848416,0,0,27.74537,4.628145,1.005385,0,1.005385,13.6323,34.95455,0.1290742,3.133257,3.202974,0,8.631863
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,7.069859,63.93072,40.88371,0,0,0,0,0,0,0,0,0,0,7.069859,0,0,0,0,26.73998,5.532991,7.069859,0,7.069859,20.33936,52.1521,0.1288028,0,5.655887,0,12.60285
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.5781,65.02093,43.41163,3.855049,3.855049,0,0,0,3.855049,170.636,0,0,0,6.5781,4.057946,3.855049,0,0,19.67013,11.89586,2.520154,0,2.520154,22.73019,58.28241,0.1287064,4.240553,5.26248,0,18.47396
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,7.04416,69.22855,45.38152,5.990958,5.990958,0,0,0,5.990958,117.5799,0,0,0,7.04416,6.306272,5.990958,0,0,17.14997,14.164,0.7378882,0,0.7378882,23.43021,60.07734,0.1286782,6.590054,5.635328,0,21.20816
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.743318,70.32138,47.31108,7.175049,7.175049,0,0,0,7.175049,93.98289,0,8.881784E-16,0,6.743318,7.552683,7.175049,0,0,16.41208,14.8281,0,0.8093652,-0.8093652,22.57706,57.88979,0.1286782,7.892554,5.394654,0,21.57142
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.533484,63.14478,48.4473,6.927298,6.927298,0,-1,0,6.927298,65.44375,0,0,0,4.533484,7.291893,6.927298,0,0,17.31138,14.01874,0,2.758409,-2.758409,19.66944,50.43437,0.1286782,7.620028,3.626787,0,18.55222
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.939401,61.40076,48.78345,3.466699,3.466699,0,-1,0,3.466699,113.6355,0,0,0,3.939401,3.649157,3.466699,0,0,20.37628,11.26033,0.2902443,0,0.2902443,19.94479,51.1404,0.1286671,3.813369,3.151521,0,15.19973
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.156928,55.73195,49.086,8.548207,8.36,0,-1,0,8.36,25.80057,0,0.1882069,1.043028,2.156928,8.8,8.36,0,0,20.08603,11.52155,0,6.643072,-6.643072,12.94238,33.18552,0.1286671,9.403028,1.725542,0,13.67848
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.378585,52.68335,48.52125,0,0,0,-1,0,0,0,0,0,0,1.378585,0,0,0,0,27.46722,4.878476,1.378585,0,1.378585,14.25022,36.53896,0.1286144,0,1.102868,0,6.257061
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1603692,47.59113,47.12283,0,0,0,-1,0,0,0,0,0,0,0.1603692,0,0,0,0,26.08864,6.119203,0.1603692,0,0.1603692,14.40236,36.92906,0.1286083,0,0.1282953,0,6.279572
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,45.87231,45.87231,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,25.92827,6.263535,0,3.811482,-3.811482,10.38471,26.6274,0.1286083,3.982999,0,0,6.263535
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,44.28564,44.28564,5.430036,2.32945,0,-1,0,2.32945,0,0,3.100585,3.643589,0,2.452053,2.32945,0,0,30.16325,2.452053,0,2.452053,-2.452053,7.800015,20,0.1286083,5.973039,0,0,2.452053
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,42.47038,42.47038,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286083,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,40.65512,40.65512,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286083,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,39.17602,39.17602,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286083,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,38.14065,38.14065,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286083,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,37.07838,37.07838,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286083,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,36.15059,36.15059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286083,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,35.39759,35.39759,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286083,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,34.63787,34.63787,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286083,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,34.01933,34.01933,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128818,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.125876,34.10837,33.77058,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.125876,0,0,8.8,8.36,24.52775,7.524,8.485876,0,8.485876,23.78142,60.97787,0.1289767,0,0.1007008,12,7.649876
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.045311,39.05208,33.39408,3.781197,3.781197,11.59317,0,3.269072,3.781197,54.09162,0,0,0,2.045311,0,0,7.811972,7.421373,16.04188,15.16129,9.466684,0,9.466684,32.7623,84.00574,0.1293287,4.159317,1.636249,12,17.2066
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.310776,41.11299,34.63787,4.966394,4.966394,0,0,0,4.966394,46.52823,0,0,0,2.310776,5.227784,4.966394,0,0,6.575193,23.6813,0,2.917008,-2.917008,29.68751,76.12166,0.1293287,5.463034,1.848621,0,25.99208
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.298027,44.54653,37.96585,4.886625,4.886625,0,-1,0,4.886625,47.02687,0,8.881784E-16,0,2.298027,5.143816,4.886625,0,0,9.816314,20.7643,0,2.845788,-2.845788,26.68778,68.43007,0.1293287,5.375287,1.838421,0,23.06232
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.37588,61.28886,40.88371,0,0,0,0,0,0,0,0,0,0,6.37588,0,0,0,0,12.9783,17.91851,6.37588,0,6.37588,32.73647,83.9395,0.1290862,0,5.100704,0,24.29439
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,6.158291,63.41444,43.41163,2.134995,2.134995,0,0,0,2.134995,288.4452,0,0,0,6.158291,2.247363,2.134995,0,0,6.602421,23.6568,3.910928,0,3.910928,36.4467,93.4529,0.1289379,2.348495,4.926633,0,29.81509
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,7.008708,69.0837,45.38152,5.74011,5.74011,0,0,0,5.74011,122.1006,0,0,0,7.008708,6.042221,5.74011,0,0,2.691493,27.17663,0.9664871,0,0.9664871,37.36359,95.80389,0.1289013,6.314121,5.606966,0,34.18534
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.390247,77.51277,47.31108,0,0,0,0,0,0,0,6.665242,0,0,8.390247,0,0,0,0,1.725006,28.04647,1.725006,0,1.725006,39.00008,100,0.1288361,0,6.712198,0,36.43672
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,6.209617,69.51233,48.4473,0,0,0,-1,0,0,0,6.209617,0,0,6.209617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288361,0,4.967694,0,35.80859
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.164458,58.69835,48.74984,0.03786535,0.03786535,0,-1,0,0.03786535,8357.135,3.1246,0,0,3.164458,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1288361,0.04165189,2.531567,0,32.76344
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.570112,57.07735,49.086,0,0,0,-1,0,0,0,2.570112,0,0,2.570112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288361,0,2.05609,0,32.16909
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5898609,50.27406,48.52125,0,0,0,-1,0,0,0,0.5898609,0,0,0.5898609,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288361,0,0.4718887,0,30.18884
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1276867,47.49546,47.12283,2.116176,2.116176,0,-1,0,2.116176,6.033839,0,0,0,0.1276867,2.227554,2.116176,0,0,0,29.59898,0,2.099867,-2.099867,36.78662,94.32449,0.1288361,2.327794,0.1021493,0,29.72667
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,45.91265,45.91265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.333186,27.49911,0,0,0,36.78662,94.32449,0.1288361,0,0,0,27.49911
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,44.31926,44.31926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.333186,27.49911,0,0,0,36.78662,94.32449,0.1288361,0,0,0,27.49911
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,42.504,42.504,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.333186,27.49911,0,0.2575418,-0.2575418,36.51515,93.6284,0.1288361,0.2691312,0,0,27.49911
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,40.68874,40.68874,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.619343,27.24157,0,0.5887994,-0.5887994,35.8945,92.037,0.1288361,0.6152953,0,0,27.24157
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,39.21636,39.21636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.273565,26.65277,0,0,0,35.8945,92.037,0.1288361,0,0,0,26.65277
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.273565,26.65277,0,0,0,35.8945,92.037,0.1288361,0,0,0,26.65277
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,37.11872,37.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.273565,26.65277,0,0,0,35.8945,92.037,0.1288361,0,0,0,26.65277
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,36.21109,36.21109,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.273565,26.65277,0,0.9599881,-0.9599881,34.88258,89.44234,0.1288361,1.003188,0,0,26.65277
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,35.45137,35.45137,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.340219,25.69278,0,0.7314762,-0.7314762,34.11154,87.46532,0.1288361,0.7643926,0,0,25.69278
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,34.69838,34.69838,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.15297,24.96131,0,0.5167006,-0.5167006,33.56689,86.06878,0.1288361,0.5399522,0,0,24.96131
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,34.07312,34.07312,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.727081,24.4446,0,2.320559,-2.320559,31.12081,79.79678,0.1288361,2.424984,0,0,24.4446
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1936541,34.35154,33.83108,1.71884,1.71884,0,0,0,1.71884,11.26656,0,2.220446E-16,0,0.1936541,1.809305,1.71884,0,0,8.30548,22.12405,0,1.615651,-1.615651,29.41776,75.43001,0.1288361,1.890724,0.1549233,0,22.3177
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.055059,36.31764,33.44786,5.737381,5.737381,0,0,0,5.737381,18.38921,0,0,0,1.055059,6.039348,5.737381,0,0,10.10065,20.50839,0,4.984289,-4.984289,24.16386,61.95849,0.1288361,6.311119,0.844047,0,21.56345
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.827925,39.7779,34.69838,1.221816,1.221816,0,0,0,1.221816,149.6073,0,0,0,1.827925,1.286122,1.221816,0,0,15.63875,15.52411,0.5418034,0,0.5418034,24.67786,63.27644,0.1288156,1.343998,1.46234,0,17.35203
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.56602,45.39418,38.00618,6.707772,6.707772,0,-1,0,6.707772,38.25443,0,0,0,2.56602,7.060812,6.707772,0,0,15.09694,16.01173,0,4.494792,-4.494792,19.93993,51.12793,0.1288156,7.378549,2.052816,0,18.57775
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.025198,53.0672,40.88371,4.638611,4.638611,0,0,0,4.638611,86.77592,0,0,0,4.025198,4.882749,4.638611,0,0,20.09116,11.51694,0,0.8575507,-0.8575507,19.036,48.81015,0.1288156,5.102472,3.220158,0,15.54213
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.937139,52.25399,43.41163,0,0,0,0,0,0,0,0,0,0,2.937139,0,0,0,0,21.04399,10.65939,2.937139,0,2.937139,21.82241,55.95478,0.1287046,0,2.349711,0,13.59652
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.171759,51.86245,45.34118,0.2880207,0.2880207,0,0,0,0.2880207,754.0287,0,0,0,2.171759,0.3031797,0.2880207,0,0,18.10685,13.30281,1.868579,0,1.868579,23.5951,60.50013,0.1286341,0.3168228,1.737407,0,15.47457
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.646218,52.22581,47.27074,5.6756,5.6756,0,0,0,5.6756,29.00518,0,0,0,1.646218,5.974316,5.6756,0,0,16.23827,14.98453,0,4.328098,-4.328098,19.03288,48.80217,0.1286341,6.24316,1.316975,0,16.63075
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.657001,60.00763,48.40696,2.377439,2.377439,0,-1,0,2.377439,153.821,0,0,0,3.657001,2.502568,2.377439,0,0,21.04727,10.65643,1.154434,0,1.154434,20.12808,51.61035,0.1285906,2.615183,2.925601,0,14.31344
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.087688,55.11552,48.7095,1.223626,1.223626,0,-1,0,1.223626,170.6148,0,0,0,2.087688,1.288028,1.223626,0,0,19.89284,11.69543,0.7996603,0,0.7996603,20.8867,53.55553,0.1285605,1.345989,1.67015,0,13.78311
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.647366,54.07211,49.05238,0,0,0,-1,0,0,0,0,0,0,1.647366,0,0,0,0,19.09318,12.41512,1.647366,0,1.647366,22.44953,57.56278,0.1284985,0,1.317893,0,14.06249
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3556102,49.57314,48.52125,6.502635,6.502635,0,-1,0,6.502635,5.468709,0,0,0,0.3556102,6.844878,6.502635,0,0,17.44581,13.89775,0,6.489268,-6.489268,15.60924,40.02361,0.1284985,7.152898,0.2844881,0,14.25336
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1830867,47.6577,47.12283,4.593439,4.593439,0,-1,0,4.593439,3.98583,0,8.881784E-16,0,0.1830867,4.835199,4.593439,0,0,24.65611,7.408481,0,4.652112,-4.652112,10.70548,27.4499,0.1284985,5.052783,0.1464693,0,7.591567
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,45.91265,45.91265,4.051897,2.61855,0,-1,0,2.61855,0,0,1.433348,1.838537,0,2.756368,2.61855,0,0,29.82512,2.756368,0,2.756368,-2.756368,7.800015,20,0.1284985,4.457087,0,0,2.756368
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,44.3596,44.3596,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284985,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,42.54434,42.54434,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284985,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,40.72908,40.72908,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284985,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,39.25669,39.25669,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284985,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,38.2146,38.2146,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284985,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,37.15906,37.15906,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284985,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,36.25143,36.25143,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284985,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,35.49171,35.49171,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284985,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,34.73871,34.73871,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284985,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,34.11346,34.11346,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287312,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.082199,34.10545,33.88487,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.73397,1.776357E-15,0,0,0.082199,0,0,8.8,8.36,24.52775,7.524,8.442199,0,8.442199,23.73998,60.87162,0.1290699,2.421522,0.0657592,12,7.606199
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.597836,40.77235,33.50837,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.597836,0,0,8.8,8.36,16.08555,15.12198,10.95784,0,10.95784,34.1355,87.52674,0.1291326,0,2.078269,12,17.71981
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.489381,47.87215,34.73871,3.420902,3.420902,0,0,0,3.420902,131.2338,0,0,0,4.489381,3.60095,3.420902,0,0,5.127718,24.98403,0.8884313,0,0.8884313,34.97834,89.68787,0.1290993,3.762992,3.591505,0,29.47341
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.928837,56.37355,38.02635,4.016439,4.016439,0,-1,0,4.016439,147.6143,0,0,0,5.928837,4.22783,4.016439,0,0,4.239287,25.78362,1.701006,0,1.701006,36.59205,93.82559,0.1290356,4.418083,4.743069,0,31.71246
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.845546,67.02657,40.88371,0.5519385,0.5519385,0,0,0,0.5519385,1421.453,4.726277,0,0,7.845546,0.580988,0.5519385,0,0,2.538281,27.31453,2.538281,0,2.538281,39.00008,100,0.1289406,0.6071324,6.276436,0,35.16007
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.994548,70.78356,43.41163,3.551706,3.551706,0,0,0,3.551706,225.0904,4.25591,0,0,7.994548,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1289406,3.906877,6.395638,0,37.59352
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.697511,71.91539,45.34118,2.928978,2.928978,0,0,0,2.928978,262.8053,4.614376,0,0,7.697511,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1289406,3.221876,6.158009,0,37.29649
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,7.132267,71.88873,47.27074,1.37639,1.37639,0,0,0,1.37639,518.1867,5.683436,0,0,7.132267,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1289406,1.514029,5.705814,0,36.73125
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.606022,71.07262,48.40696,0,0,0,-1,0,0,0,6.606022,0,0,6.606022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289406,0,5.284818,0,36.205
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.289088,66.23451,48.7095,3.570906,3.570906,0,-1,0,3.570906,148.1161,1.53024,0,0,5.289088,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1289406,3.927996,4.23127,0,34.88807
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.575816,63.97356,49.05238,0.6065264,0.6065264,0,-1,0,0.6065264,754.4299,3.937367,0,0,4.575816,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1289406,0.667179,3.660653,0,34.17479
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.23476,55.39127,48.52125,11.50036,8.36,0,-1,0,8.36,26.73158,0,3.140363,4.290399,2.23476,8.8,8.36,0,0,0,29.59898,0,6.56524,-6.56524,32.07971,82.25549,0.1289406,12.6504,1.787808,0,31.83374
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2396615,47.82372,47.12283,7.060032,7.060032,0,-1,0,7.060032,3.394624,0,8.881784E-16,0,0.2396615,7.431612,7.060032,0,0,7.294711,23.03374,0,7.191951,-7.191951,24.49873,62.81712,0.1289406,7.766035,0.1917292,0,23.2734
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,45.94627,45.94627,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.28577,15.84179,0,4.478868,-4.478868,19.77758,50.71165,0.1289406,4.680417,0,0,15.84179
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,44.39994,44.39994,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.26229,11.36292,0,3.965979,-3.965979,15.59708,39.99242,0.1289406,4.144448,0,0,11.36292
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,42.58467,42.58467,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.66893,7.39694,0,0.6486111,-0.6486111,14.91338,38.23936,0.1289406,0.6777986,0,0,7.39694
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,40.76941,40.76941,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.38961,6.748329,0,0.6406185,-0.6406185,14.23811,36.5079,0.1289406,0.6694463,0,0,6.748329
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,39.29031,39.29031,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.10141,6.107711,0,1.629719,-1.629719,12.52023,32.1031,0.1289406,1.703056,0,0,6.107711
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,38.25494,38.25494,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,27.91221,4.477992,0,1.204223,-1.204223,11.25087,28.84833,0.1289406,1.258413,0,0,4.477992
