Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,37.19268,37.19268,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.25023,3.273769,0,1.260008,-1.260008,9.922706,25.44279,0.1289406,1.316708,0,0,3.273769
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,36.28505,36.28505,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.65024,2.013761,0,0.4745712,-0.4745712,9.422464,24.16012,0.1289406,0.4959269,0,0,2.013761
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,35.53205,35.53205,1.471669,1.46223,0,-1,0,1.46223,0,0,0.009439234,0.1566062,0,1.53919,1.46223,0,0,31.17754,1.53919,0,1.53919,-1.53919,7.800015,20,0.1289406,1.618836,0,0,1.53919
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,34.7925,34.7925,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289406,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,34.16724,34.16724,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291933,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2294253,34.55602,33.93866,2.238248,2.238248,11.03825,0,3.128677,2.238248,10.25022,0,0,0,0.2294253,0,0,8.8,8.36,24.52775,7.524,8.589425,0,8.589425,23.87965,61.22976,0.1295251,2.462073,0.1835403,12,7.753425
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.6856,38.20053,33.56216,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.6856,0,0,8.8,8.36,15.93833,15.25448,10.0456,0,10.0456,33.40974,85.66584,0.1296198,0,1.34848,12,16.94008
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.016786,43.36692,34.7925,1.483246,1.483246,0,0,0,1.483246,203.3907,0,0,0,3.016786,1.561312,1.483246,0,0,5.892728,24.29552,1.455474,0,1.455474,34.79053,89.20631,0.1295656,1.631571,2.413428,0,27.31231
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.803535,49.29721,38.06669,1.032944,1.032944,0,-1,0,1.032944,368.2229,0,0,0,3.803535,1.087309,1.032944,0,0,4.437254,25.60545,2.716226,0,2.716226,37.36737,95.81357,0.1294644,1.136238,3.042828,0,29.40899
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.58843,62.08612,40.88371,6.35813,6.35813,0,0,0,6.35813,103.6222,0,0,0,6.58843,6.692768,6.35813,0,0,1.721028,28.05005,0,0.1043373,-0.1043373,37.25739,95.53157,0.1294644,6.993942,5.270744,0,34.63848
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.307631,60.24197,43.37801,6.074199,6.074199,0,0,0,6.074199,87.37993,0,0,0,5.307631,6.393894,6.074199,0,0,1.836959,27.94571,0,1.086263,-1.086263,36.11237,92.59562,0.1294644,6.681619,4.246105,0,33.25335
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.616194,67.4154,45.30757,2.442029,2.442029,0,0,0,2.442029,270.9302,1.00172,0,0,6.616194,2.570557,2.442029,0,0,3.043917,26.85945,3.043917,0,3.043917,39.00008,100,0.1293513,2.686232,5.292955,0,33.47565
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.852929,66.69395,47.23712,1.729139,1.729139,0,0,0,1.729139,338.488,4.032783,0,0,5.852929,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.1293513,1.902053,4.682343,0,35.45191
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.919765,64.46494,48.36662,2.874755,2.874755,0,-1,0,2.874755,171.1369,1.893708,0,0,4.919765,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1293513,3.16223,3.935812,0,34.51874
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.004601,61.50452,48.66916,1.400783,1.400783,0,-1,0,1.400783,285.8832,2.530094,0,0,4.004601,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1293513,1.540861,3.203681,0,33.60358
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.228148,52.72088,49.01204,0.4830526,0.4830526,0,-1,0,0.4830526,254.2474,0.7196719,0,0,1.228148,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1293513,0.5313578,0.9825186,0,30.82713
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3261489,49.44484,48.48091,3.71616,3.71616,0,-1,0,3.71616,8.776505,0,4.440892E-16,0,0.3261489,3.911747,3.71616,0,0,0,29.59898,0,3.585598,-3.585598,35.22053,90.30886,0.1293513,4.087776,0.2609191,0,29.92513
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1850786,47.66354,47.12283,2.381557,2.381557,0,-1,0,2.381557,7.77133,0,4.440892E-16,0,0.1850786,2.506902,2.381557,0,0,3.983998,26.01338,0,2.321823,-2.321823,32.77311,84.03345,0.1293513,2.619712,0.1480629,0,26.19846
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,45.94627,45.94627,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.563801,23.69156,0,8.8,-8.8,23.4971,60.24884,0.1293513,13.93495,0,0,23.69156
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,44.43355,44.43355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34158,14.89156,0,0,0,23.4971,60.24884,0.1293513,0,0,0,14.89156
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,42.61829,42.61829,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.34158,14.89156,0,5.60189,-5.60189,17.59218,45.10807,0.1293513,5.853975,0,0,14.89156
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,40.80303,40.80303,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.5659,9.289667,0,0.927902,-0.927902,16.61409,42.60015,0.1293513,0.9696577,0,0,9.289667
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,39.33065,39.33065,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.5969,8.361765,0,0.7580001,-0.7580001,15.81509,40.55143,0.1293513,0.7921101,0,0,8.361765
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,38.28856,38.28856,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.43913,7.603765,0,1.178722,-1.178722,14.57261,37.36558,0.1293513,1.231764,0,0,7.603765
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,37.23302,37.23302,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.74882,6.425044,0,0.6021789,-0.6021789,13.93785,35.73801,0.1293513,0.629277,0,0,6.425044
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,36.30522,36.30522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.4179,5.822865,0,0,0,13.93785,35.73801,0.1293513,0,0,0,5.822865
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,35.55222,35.55222,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.4179,5.822865,0,0.6168693,-0.6168693,13.28762,34.07074,0.1293513,0.6446284,0,0,5.822865
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,34.81267,34.81267,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.10331,5.205995,0,0.2808772,-0.2808772,12.99155,33.31159,0.1293513,0.2935167,0,0,5.205995
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,34.20758,34.20758,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.4154,4.925118,0,0.8881176,-0.8881176,12.05539,30.91119,0.1293513,0.9280828,0,0,4.925118
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.0674024,34.18012,33.99916,0.1512253,0.1512253,0,0,0,0.1512253,44.57084,0,0,0,0.0674024,0.1591846,0.1512253,0,0,28.4022,4.037001,0,0.09178218,-0.09178218,11.95864,30.66312,0.1293513,0.1663479,0.05392192,0,4.104403
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.775437,41.41456,33.62267,1.106626,1.106626,0,0,0,1.106626,250.8018,0,0,0,2.775437,1.164869,1.106626,0,0,28.50418,3.945218,1.610568,0,1.610568,13.48656,34.58085,0.1292915,1.217288,2.22035,0,6.720655
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.301782,50.63854,34.84629,4.207825,4.207825,0,0,0,4.207825,125.9982,0,0,0,5.301782,4.429289,4.207825,0,0,26.89361,5.39473,0.8724922,0,0.8724922,14.31428,36.70321,0.1292592,4.628607,4.241426,0,10.69651
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.391876,58.09216,38.08014,1.600157,1.600157,0,-1,0,1.600157,399.453,0,0,0,6.391876,1.684376,1.600157,0,0,26.02112,6.179972,4.7075,0,4.7075,18.7802,48.15428,0.1290848,1.760173,5.113501,0,12.57185
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.996921,67.6502,40.88371,1.165544,1.165544,0,0,0,1.165544,686.1104,0,0,0,7.996921,1.226889,1.165544,0,0,21.31362,10.41672,6.770032,0,6.770032,25.20282,64.62249,0.1288349,1.282099,6.397537,0,18.41364
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.325109,72.17345,43.37801,0,0,0,0,0,0,0,0,0,0,8.325109,0,0,0,0,14.54358,16.50975,8.325109,0,8.325109,33.10072,84.87346,0.1285289,0,6.660088,0,24.83486
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.796017,76.79927,45.30757,4.478525,4.478525,0,0,0,4.478525,196.4043,0,0,0,8.796017,4.714237,4.478525,0,0,6.218475,24.00235,4.081779,0,4.081779,36.97303,94.80245,0.1283794,4.926378,7.036814,0,32.79837
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.733462,70.19221,47.23712,0,0,0,0,0,0,0,4.596766,0,0,6.733462,0,0,0,0,2.136696,27.67595,2.136696,0,2.136696,39.00008,100,0.1283013,0,5.38677,0,34.40941
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.650486,75.48806,48.36662,8.8994,8.36,0,-1,0,8.36,91.513,0,0.5394002,1.42934,7.650486,8.8,8.36,0,0,0,29.59898,0,1.149513,-1.149513,37.78838,96.8931,0.1283013,9.78934,6.120389,0,37.24947
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.466923,70.86414,48.7095,2.702724,2.702724,0,-1,0,2.702724,239.2742,2.344713,0,0,6.466923,2.844973,2.702724,0,0,1.277237,28.44946,1.277237,0,1.277237,39.00008,100,0.1282547,2.972997,5.173538,0,34.91639
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.673775,64.28621,49.01204,0.5326037,0.5326037,0,-1,0,0.5326037,877.5333,4.113139,0,0,4.673775,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1282547,0.5858641,3.73902,0,34.27275
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.965208,54.48572,48.48091,1.667442,1.667442,0,-1,0,1.667442,117.8577,0.2100059,0,0,1.965208,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1282547,1.834186,1.572166,0,31.56419
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2302334,47.79603,47.12283,5.625701,5.625701,0,-1,0,5.625701,4.092528,0,8.881784E-16,0,0.2302334,5.921791,5.625701,0,0,0,29.59898,0,5.691557,-5.691557,33.00065,84.61688,0.1282547,6.188271,0.1841867,0,29.82921
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,45.94627,45.94627,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.323953,23.90742,0,3.716676,-3.716676,29.08293,74.57146,0.1282547,3.883926,0,0,23.90742
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,44.43355,44.43355,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.45359,20.19074,0,8.783263,-8.783263,19.82456,50.8321,0.1282547,9.17851,0,0,20.19074
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,42.65863,42.65863,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.21277,11.40748,0,8.774585,-8.774585,10.57533,27.11618,0.1282547,9.169441,0,0,11.40748
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,40.84337,40.84337,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.96231,2.632897,0,1.556748,-1.556748,8.934376,22.90861,0.1282547,1.626802,0,0,2.632897
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,39.37099,39.37099,1.142018,1.022341,0,-1,0,1.022341,0,0,0.1196775,0.2338793,0,1.076148,1.022341,0,0,31.69203,1.076148,0,1.076148,-1.076148,7.800015,20,0.1282547,1.25622,0,0,1.076148
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,38.30873,38.30873,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282547,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,37.26663,37.26663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282547,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,36.34555,36.34555,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282547,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,35.58583,35.58583,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282547,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,34.84629,34.84629,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282547,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,34.26137,34.26137,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284731,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2366984,34.6904,34.05295,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.64176,0,0,0,0.2366984,0,0,8.8,8.36,24.52775,7.524,8.596699,0,8.596699,23.88655,61.24745,0.1287712,2.059589,0.1893587,12,7.760698
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.993194,39.19519,33.67645,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.993194,0,0,8.8,8.36,15.93106,15.26103,10.35319,0,10.35319,33.70845,86.43176,0.1288552,0,1.594555,12,17.25422
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.591769,45.21615,34.88662,2.636378,2.636378,0,0,0,2.636378,136.2388,0,0,0,3.591769,2.775134,2.636378,0,0,5.577861,24.5789,0.8166351,0,0.8166351,34.48318,88.41824,0.1288255,2.900015,2.873415,0,28.17067
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.842779,56.20042,38.14065,1.01546,1.01546,0,-1,0,1.01546,575.3823,0.01264784,0,0,5.842779,1.068906,1.01546,0,0,4.761226,25.31388,4.761226,0,4.761226,39.00008,100,0.1286525,1.117006,4.674223,0,31.15665
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.920654,67.37663,40.91732,0,0,0,0,0,0,0,7.920654,0,0,7.920654,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286525,0,6.336524,0,37.51963
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.991143,70.769,43.41163,6.955561,6.955561,0,0,0,6.955561,114.8885,0.6694997,0,0,7.991143,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1286525,7.651117,6.392914,0,37.59012
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,8.020702,73.3193,45.34118,3.410317,3.410317,0,0,0,3.410317,235.1893,4.430894,0,0,8.020702,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1286525,3.751349,6.416562,0,37.61968
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.46821,77.7818,47.23712,0,0,0,0,0,0,0,8.46821,0,0,8.46821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286525,0,6.774569,0,38.06719
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.27263,73.88163,48.40696,0,0,0,-1,0,0,0,7.27263,0,0,7.27263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286525,0,5.818104,0,36.87161
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.374457,70.48746,48.7095,2.714539,2.714539,0,-1,0,2.714539,234.8265,3.517047,0,0,6.374457,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1286525,2.985993,5.099566,0,35.97343
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.546401,63.8665,49.05238,0.8434331,0.8434331,0,-1,0,0.8434331,539.0352,3.658577,0,0,4.546401,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1286525,0.9277763,3.637121,0,34.14538
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.929728,54.41485,48.52125,1.175274,1.175274,0,-1,0,1.175274,164.1938,0.6925973,0,0,1.929728,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1286525,1.292802,1.543783,0,31.52871
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1958726,47.72893,47.15644,1.873071,1.873071,0,-1,0,1.873071,10.45729,0,2.220446E-16,0,0.1958726,1.971654,1.873071,0,0,0,29.59898,0,1.775782,-1.775782,37.12824,95.20042,0.1286525,2.060379,0.1566981,0,29.79485
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,45.98661,45.98661,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.973091,27.8232,0,1.631162,-1.631162,35.40884,90.79173,0.1286525,1.704564,0,0,27.8232
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,44.47389,44.47389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785492,26.19204,0,0,0,35.40884,90.79173,0.1286525,0,0,0,26.19204
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,42.69897,42.69897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785492,26.19204,0,0,0,35.40884,90.79173,0.1286525,0,0,0,26.19204
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,40.88371,40.88371,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.785492,26.19204,0,1.602113,-1.602113,33.72007,86.46154,0.1286525,1.674208,0,0,26.19204
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,39.40461,39.40461,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.565618,24.58992,0,0.4781581,-0.4781581,33.21605,85.16918,0.1286525,0.4996752,0,0,24.58992
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,38.36924,38.36924,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.096905,24.11176,0,1.619305,-1.619305,31.50915,80.79253,0.1286525,1.692174,0,0,24.11176
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,37.30697,37.30697,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.896132,22.49246,0,0.6608486,-0.6608486,30.81255,79.00639,0.1286525,0.6905867,0,0,22.49246
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,36.37917,36.37917,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.630409,21.83161,0,1.463155,-1.463155,29.27025,75.05178,0.1286525,1.528997,0,0,21.83161
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,35.62617,35.62617,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.25614,20.36846,0,1.551462,-1.551462,27.63487,70.8585,0.1286525,1.621278,0,0,20.36846
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,34.88662,34.88662,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.97998,18.81699,0,0.9360911,-0.9360911,26.64814,68.32843,0.1286525,0.9782152,0,0,18.81699
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,34.28154,34.28154,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.02008,17.8809,0,0.6999305,-0.6999305,25.91035,66.43666,0.1286525,0.7314274,0,0,17.8809
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1845084,34.58988,34.09329,1.050086,1.050086,0,0,0,1.050086,17.57079,0,0,0,0.1845084,1.105354,1.050086,0,0,13.79778,17.18097,0,0.9208453,-0.9208453,24.93969,63.9478,0.1286525,1.155095,0.1476067,0,17.36548
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.638403,38.24674,33.73696,4.955048,4.955048,0,0,0,4.955048,33.06533,0,8.881784E-16,0,1.638403,5.21584,4.955048,0,0,14.82095,16.26013,0,3.577437,-3.577437,21.16875,54.27872,0.1286525,5.450552,1.310722,0,17.89853
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.102576,40.80741,34.92696,2.013,2.013,0,0,0,2.013,104.4499,0,0,0,2.102576,2.118947,2.013,0,0,18.79588,12.68269,0,0.01637055,-0.01637055,21.15149,54.23448,0.1286525,2.214299,1.682061,0,14.78527
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.523418,48.51118,38.16082,7.144427,7.144427,0,-1,0,7.144427,49.31702,0,0,0,3.523418,7.52045,7.144427,0,0,18.81407,12.66632,0,3.997031,-3.997031,16.93825,43.43132,0.1286525,7.85887,2.818735,0,16.18974
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.355132,57.63091,40.91732,2.605801,2.605801,0,0,0,2.605801,205.5081,0,0,0,5.355132,2.742948,2.605801,0,0,23.25521,8.669288,2.612184,0,2.612184,19.41638,49.7855,0.1285578,2.866381,4.284106,0,14.02442
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.635286,65.24306,43.41163,0.06564736,0.06564736,0,0,0,0.06564736,10107.47,0,0,0,6.635286,0.06910249,0.06564736,0,0,20.64303,11.02025,6.566184,0,6.566184,25.64561,65.75784,0.1283203,0.0722121,5.308229,0,17.65554
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.262021,66.06493,45.34118,1.29422,1.29422,0,0,0,1.29422,483.8451,0,0,0,6.262021,1.362337,1.29422,0,0,14.07684,16.92982,4.899684,0,4.899684,30.29386,77.67641,0.1281437,1.423642,5.009617,0,23.19184
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.855999,75.02416,47.27074,5.957229,5.957229,0,0,0,5.957229,131.8734,0,0,0,7.855999,6.270767,5.957229,0,0,9.17716,21.33953,1.585231,0,1.585231,31.79774,81.53251,0.1280867,6.552952,6.284799,0,29.19553
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.806215,76.23656,48.40696,4.129879,4.129879,0,-1,0,4.129879,189.018,0,0,0,7.806215,4.347241,4.129879,0,0,7.591929,22.76624,3.458974,0,3.458974,35.07921,89.94652,0.1279624,4.542868,6.244972,0,30.57246
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.62938,71.53188,48.7095,0,0,0,-1,0,0,0,2.496425,0,0,6.62938,0,0,0,0,4.132955,25.87932,4.132955,0,4.132955,39.00008,100,0.1278142,0,5.303504,0,32.5087
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.756686,61.05577,49.05238,3.962711,3.962711,0,-1,0,3.962711,94.8009,0,4.440892E-16,0,3.756686,4.171275,3.962711,0,0,0,29.59898,0,0.4145889,-0.4145889,38.56306,98.87945,0.1278142,4.358982,3.005349,0,33.35566
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.072362,54.86977,48.52125,3.384111,3.384111,0,-1,0,3.384111,61.238,0,0,0,2.072362,3.562222,3.384111,0,0,0.4606544,29.18439,0,1.48986,-1.48986,36.99261,94.85266,0.1278142,3.722522,1.65789,0,31.25675
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2046992,47.75483,47.15644,2.608064,2.608064,0,-1,0,2.608064,7.848706,0,0,0,0.2046992,2.74533,2.608064,0,0,2.116055,27.69453,0,2.540631,-2.540631,34.31455,87.98586,0.1278142,2.86887,0.1637594,0,27.89923
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,46.02695,46.02695,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,4.938978,25.1539,0,4.926449,-4.926449,29.12162,74.67067,0.1278142,5.148139,0,0,25.1539
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,44.51423,44.51423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41281,20.22745,0,0,0,29.12162,74.67067,0.1278142,0,0,0,20.22745
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,42.69897,42.69897,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.41281,20.22745,0,7.399087,-7.399087,21.3223,54.67245,0.1278142,7.732046,0,0,20.22745
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,40.88371,40.88371,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.63402,12.82836,0,1.389228,-1.389228,19.85792,50.91765,0.1278142,1.451743,0,0,12.82836
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,39.40461,39.40461,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,20.1776,11.43913,0,1.313647,-1.313647,18.47322,47.36713,0.1278142,1.372761,0,0,11.43913
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,38.38268,38.38268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63721,10.12549,0,0,0,18.47322,47.36713,0.1278142,0,0,0,10.12549
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,37.32714,37.32714,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.63721,10.12549,0,1.533945,-1.533945,16.8563,43.22119,0.1278142,1.602973,0,0,10.12549
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,36.39934,36.39934,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.34159,8.591542,0,0.9812813,-0.9812813,15.82193,40.56898,0.1278142,1.025439,0,0,8.591542
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,35.64634,35.64634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.43191,7.610261,0,0,0,15.82193,40.56898,0.1278142,0,0,0,7.610261
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,34.9068,34.9068,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.43191,7.610261,0,0.9380819,-0.9380819,14.83311,38.03354,0.1278142,0.9802956,0,0,7.610261
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,34.32188,34.32188,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.47422,6.672179,0,0.07944199,-0.07944199,14.74937,37.81882,0.1278142,0.08301688,0,0,6.672179
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1014401,34.40634,34.13363,1.089803,1.089803,0,0,0,1.089803,9.308121,0,2.220446E-16,0,0.1014401,1.147161,1.089803,0,0,25.56249,6.592737,0,1.04572,-1.04572,13.64708,34.99245,0.1278142,1.198783,0.0811521,0,6.694177
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.723342,41.4163,33.77058,4.580122,4.580122,0,0,0,4.580122,59.46003,0,0,0,2.723342,4.821181,4.580122,0,0,26.7244,5.547017,0,2.097839,-2.097839,11.43577,29.32242,0.1278142,5.038134,2.178674,0,8.270358
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.544783,48.29235,34.96058,4.290901,4.290901,12,0,3.372,4.290901,105.9168,0,0,0,4.544783,0,0,7.709099,7.323645,29.05533,3.449178,11.86843,0,11.86843,22.69515,58.19257,0.1280971,4.719991,3.635827,12,7.993961
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.467547,58.4607,38.16082,2.888598,2.888598,0,-1,0,2.888598,223.8991,0,0,0,6.467547,3.04063,2.888598,0,0,17.18691,14.13076,3.426917,0,3.426917,25.94621,66.5286,0.1279746,3.177458,5.174037,0,20.59831
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.853077,67.05744,40.88371,1.744701,1.744701,0,0,0,1.744701,450.1103,0,0,0,7.853077,1.836527,1.744701,0,0,13.75999,17.21499,6.01655,0,6.01655,31.65401,81.16396,0.1277602,1.919171,6.282462,0,25.06807
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.835916,74.46268,43.37801,5.93446,5.93446,0,0,0,5.93446,148.8916,0,0,0,8.835916,6.2468,5.93446,0,0,7.743439,22.62988,2.589115,0,2.589115,34.11026,87.46202,0.1276681,6.527906,7.068732,0,31.4658
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.95524,77.55282,45.30757,3.242721,3.242721,0,0,0,3.242721,276.1644,0.3875259,0,0,8.95524,3.413391,3.242721,0,0,5.154324,24.96009,5.154324,0,5.154324,39.00008,100,0.1274852,3.566993,7.164192,0,33.91533
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.805022,79.3889,47.23712,6.556428,6.556428,0,0,0,6.556428,134.296,1.903519,0,0,8.805022,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1274852,7.21207,7.044017,0,38.404
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.752321,75.99403,48.40696,2.90497,2.90497,0,-1,0,2.90497,266.864,4.694457,0,0,7.752321,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1274852,3.195467,6.201857,0,37.3513
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.630826,71.53786,48.7095,8.386127,8.36,0,-1,0,8.36,79.31609,0,0.02612787,0.8647407,6.630826,8.8,8.36,0,0,0,29.59898,0,2.169175,-2.169175,36.71357,94.13716,0.1274852,9.224741,5.30466,0,36.2298
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.426075,63.43037,49.05238,4.308388,4.308388,0,-1,0,4.308388,102.7316,8.881784E-16,0,0,4.426075,4.535146,4.308388,0,0,2.410194,27.4298,0,0.10907,-0.10907,36.5986,93.84237,0.1274852,4.739227,3.540861,0,31.85588
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.200825,55.28198,48.52125,0.03669675,0.03669675,0,-1,0,0.03669675,5997.331,0,0,0,2.200825,0.03862815,0.03669675,0,0,2.531383,27.32073,2.162197,0,2.162197,38.64984,99.10195,0.1274086,0.04036642,1.76066,0,29.52156
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2520437,47.89389,47.15644,6.999111,6.999111,0,-1,0,6.999111,3.601082,0,0,0,0.2520437,7.367485,6.999111,0,0,0.3691859,29.26671,0,7.115441,-7.115441,31.1495,79.87036,0.1274086,7.699022,0.201635,0,29.51875
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,46.02695,46.02695,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,8.275231,22.15127,0,3.486209,-3.486209,27.47472,70.44785,0.1274086,3.643088,0,0,22.15127
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,44.51423,44.51423,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,12.1488,18.66506,0,5.818613,-5.818613,21.34136,54.72133,0.1274086,6.080451,0,0,18.66506
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,42.73259,42.73259,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.61392,12.84645,0,1.309727,-1.309727,19.96079,51.1814,0.1274086,1.368664,0,0,12.84645
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,40.88371,40.88371,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,20.06917,11.53672,0,1.699564,-1.699564,18.16929,46.58783,0.1274086,1.776044,0,0,11.53672
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,39.44495,39.44495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.95758,9.837157,0,0,0,18.16929,46.58783,0.1274086,0,0,0,9.837157
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,38.38268,38.38268,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.95758,9.837157,0,2.082917,-2.082917,15.9737,40.95813,0.1274086,2.176649,0,0,9.837157
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,37.32714,37.32714,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,24.27193,7.754241,0,0.35105,-0.35105,15.60366,40.00931,0.1274086,0.3668472,0,0,7.754241
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,36.41951,36.41951,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.66199,7.40319,0,2.00501,-2.00501,13.4902,34.59018,0.1274086,2.095236,0,0,7.40319
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,35.65979,35.65979,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.88978,5.39818,0,2.438782,-2.438782,10.9195,27.99865,0.1274086,2.548527,0,0,5.39818
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,34.92696,34.92696,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.59953,2.959398,0,0.6814276,-0.6814276,10.20121,26.15689,0.1274086,0.7120918,0,0,2.959398
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,34.35549,34.35549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.35667,2.277971,0,0,0,10.20121,26.15689,0.1274086,0,0,0,2.277971
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1327915,34.5245,34.16724,0,0,0,0,0,0,0,0,0,0,0.1327915,0,0,0,0,30.35667,2.277971,0.1327915,0,0.1327915,10.32718,26.47991,0.1274039,0,0.1062332,0,2.410762
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.488436,40.76884,33.81091,2.217104,2.217104,0,0,0,2.217104,112.2381,0,0,0,2.488436,2.333794,2.217104,0,0,30.22388,2.397483,0.1546423,0,0.1546423,10.47389,26.85608,0.1273985,2.438815,1.990749,0,4.885919
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.809819,49.14856,34.96058,3.911494,3.911494,12,0,3.372,3.911494,122.9663,0,0,0,4.809819,0,0,8.088506,7.684081,30.06924,2.536661,12.4939,0,12.4939,22.32664,57.2477,0.1276582,4.302643,3.847855,12,7.34648
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.259557,57.7073,38.16082,0,0,0,-1,0,0,0,0,0,0,6.259557,0,0,0,0,17.57534,13.78117,6.259557,0,6.259557,28.26498,72.47417,0.1274374,0,5.007646,0,20.04073
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.900318,67.25145,40.88371,6.541685,6.541685,0,0,0,6.541685,120.7688,0,0,0,7.900318,6.885984,6.541685,0,0,11.31578,19.41477,1.014333,0,1.014333,29.22726,74.94155,0.1274017,7.195854,6.320254,0,27.31509
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.409309,72.5442,43.37801,7.330311,7.330311,0,0,0,7.330311,114.7197,0,0,0,8.409309,7.716116,7.330311,0,0,10.30145,20.32767,0.693193,0,0.693193,29.88488,76.62775,0.1273773,8.063342,6.727448,0,28.73698
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.985774,73.07273,45.26723,0,0,0,0,0,0,0,0,0,0,7.985774,0,0,0,0,9.608257,20.95155,7.985774,0,7.985774,37.46085,96.05328,0.127097,0,6.388618,0,28.93732
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.774278,74.56813,47.19678,2.663688,2.663688,0,0,0,2.663688,291.8614,3.347911,0,0,7.774278,2.803883,2.663688,0,0,1.622484,28.13874,1.622484,0,1.622484,39.00008,100,0.1270402,2.930057,6.219422,0,35.91302
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.956955,72.48506,48.36662,2.050238,2.050238,0,-1,0,2.050238,339.3244,4.798811,0,0,6.956955,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1270402,2.255261,5.565565,0,36.55593
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.381695,70.4689,48.66916,5.263587,5.263587,0,-1,0,5.263587,121.2423,0.8410769,0,0,6.381695,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1270402,5.789946,5.105356,0,35.98067
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.64628,64.18561,49.01204,6.117722,6.117722,0,-1,0,6.117722,75.94788,0,8.881784E-16,0,4.64628,6.439707,6.117722,0,0,0,29.59898,0,1.793427,-1.793427,37.10964,95.15273,0.1270402,6.729494,3.717024,0,34.24526
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.283655,55.54903,48.52125,0.1467433,0.1467433,0,-1,0,0.1467433,1556.224,0.136492,0,0,2.283655,0.1544667,0.1467433,0,0,1.992697,27.80555,1.992697,0,1.992697,39.00008,100,0.1269705,0.1614177,1.826924,0,30.08921
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2249638,47.81432,47.15644,0,0,0,-1,0,0,0,0.2249638,0,0,0.2249638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269705,0,0.1799711,0,29.82394
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,46.02695,46.02695,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1269705,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,44.51423,44.51423,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.1269705,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,42.69897,42.69897,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.1269705,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,40.84337,40.84337,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.1269705,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,39.40461,39.40461,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.1269705,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,38.36924,38.36924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1269705,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1269705,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,36.39934,36.39934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1269705,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,35.65979,35.65979,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.1269705,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,34.92696,34.92696,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.1269705,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,34.37566,34.37566,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.1269705,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2370463,34.82633,34.18741,0.003162783,0.003162783,0,0,0,0.003162783,7494.865,0,0,0,0.2370463,0.003329245,0.003162783,0,0,29.24287,3.280396,0.2337171,0,0.2337171,11.47958,29.43476,0.1269623,0.003479061,0.1896371,0,3.517443
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.058372,36.69641,33.81091,1.868488,1.868488,0,0,0,1.868488,56.64325,0,2.220446E-16,0,1.058372,1.966829,1.868488,0,0,29.00915,3.490742,0,0.9084569,-0.9084569,10.52198,26.97939,0.1269623,2.055336,0.8466977,0,4.549114
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.918189,43.26984,34.98075,1.909466,1.909466,0,0,0,1.909466,152.8275,0,0,0,2.918189,2.009964,1.909466,0,0,30.01855,2.582285,0.9082252,0,0.9082252,11.3836,29.18866,0.1269306,2.100412,2.334551,0,5.500474
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.907511,49.70924,38.14065,4.176583,4.176583,0,-1,0,4.176583,93.55759,0,0,0.6221113,3.907511,4.396403,4.176583,0,0,29.11032,3.399688,0,0.4888928,-0.4888928,10.86826,27.86728,0.1269306,4.594242,3.126009,0,7.307199
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.428807,57.80722,40.84337,2.308607,2.308607,0,0,0,2.308607,235.1551,0,0,0,5.428807,2.430113,2.308607,0,0,29.65354,2.910795,2.998694,0,2.998694,13.71307,35.16166,0.1268259,2.539468,4.343045,0,8.339602
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.348776,56.80055,43.30405,0.4111817,0.4111817,0,0,0,0.4111817,1057.629,0,0,0,4.348776,0.4328228,0.4111817,0,0,26.65484,5.60962,3.915954,0,3.915954,17.42807,44.68728,0.1266895,0.4522999,3.479021,0,9.958396
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.570598,56.27578,45.23361,0.438988,0.438988,0,0,0,0.438988,813.3705,0,0,0,3.570598,0.4620926,0.438988,0,0,22.73889,9.133978,3.108506,0,3.108506,20.37706,52.24877,0.1265814,0.4828868,2.856479,0,12.70458
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9976714,50.11806,47.15644,0,0,0,0,0,0,0,0,0,0,0.9976714,0,0,0,0,19.63038,11.93163,0.9976714,0,0.9976714,21.32354,54.67562,0.1265468,0,0.7981371,0,12.9293
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.063914,51.47928,48.29266,5.149429,5.149429,0,-1,0,5.149429,20.66082,0,8.881784E-16,0,1.063914,5.420452,5.149429,0,0,18.63271,12.82954,0,4.356537,-4.356537,16.73134,42.90079,0.1265468,5.664372,0.8511316,0,13.89345
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.701226,57.03199,48.63554,1.59842,1.59842,0,-1,0,1.59842,168.9935,0,0,0,2.701226,1.682547,1.59842,0,0,23.47331,8.473,1.018678,0,1.018678,17.69774,45.37874,0.1265114,1.758262,2.16098,0,11.17423
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.24265,52.72442,48.97171,1.20041,1.20041,0,-1,0,1.20041,103.5188,0,0,0,1.24265,1.263589,1.20041,0,0,22.45463,9.389811,0,0.02093943,-0.02093943,17.67567,45.32215,0.1265114,1.320451,0.99412,0,10.63246
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3142274,49.37557,48.4473,3.179138,3.179138,0,-1,0,3.179138,9.884043,0,0,0,0.3142274,3.346461,3.179138,0,0,22.4779,9.368871,0,3.032234,-3.032234,14.47942,37.12664,0.1265114,3.497052,0.2513819,0,9.683098
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1868232,47.66865,47.12283,6.44662,6.197287,0,-1,0,6.197287,3.014596,0,0.2493322,1.03598,0.1868232,6.52346,6.197287,0,0,25.84705,6.336637,0,6.336637,-6.336637,7.800015,20,0.1265114,7.091281,0.1494586,0,6.52346
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,46.02695,46.02695,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265114,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,44.51423,44.51423,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265114,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,42.69897,42.69897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265114,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,40.84337,40.84337,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265114,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,39.40461,39.40461,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265114,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,38.36924,38.36924,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265114,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,37.32714,37.32714,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265114,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,36.43968,36.43968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265114,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,35.70013,35.70013,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265114,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,34.96058,34.96058,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265114,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,34.416,34.416,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267778,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.218395,34.81636,34.22775,0.483643,0.483643,9.283643,0,2.684762,0.483643,45.15624,0,0,0,0.218395,0,0,8.8,8.36,24.52775,7.524,8.578395,0,8.578395,23.86919,61.20292,0.1269632,0.5320073,0.174716,12,7.742395
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.689176,38.52218,33.8647,3.893969,3.893969,11.93969,0,3.356741,3.893969,43.37929,0,0,0,1.689176,0,0,8.045719,7.643433,15.94936,15.24456,9.332609,0,9.332609,32.72288,83.90465,0.1273248,4.283366,1.351341,12,16.93373
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8048527,37.20207,35.00092,0,0,0,0,0,0,0,0,0,0,0.8048527,0,0,0,0,6.616749,23.6439,0.8048527,0,0.8048527,33.48643,85.86246,0.1272969,0,0.6438822,0,24.44876
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.299869,41.79879,38.14065,5.468091,5.468091,0,-1,0,5.468091,23.7719,0,1.776357E-15,0,1.299869,5.755885,5.468091,0,0,5.811897,24.36827,0,4.456016,-4.456016,28.78938,73.81876,0.1272969,6.0149,1.039895,0,25.66814
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.808725,52.2706,40.80303,0.008818196,0.008818196,0,0,0,0.008818196,43191.66,0,0,0,3.808725,0.009282311,0.008818196,0,0,10.76303,19.91225,3.799443,0,3.799443,32.39384,83.06097,0.1271654,0.009700015,3.04698,0,23.72098
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.819957,51.72362,43.26372,0.8488128,0.8488128,0,0,0,0.8488128,332.2237,0,0,0,2.819957,0.8934872,0.8488128,0,0,6.963583,23.33175,1.92647,0,1.92647,34.22145,87.74714,0.1270988,0.9336941,2.255966,0,26.15171
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.545532,56.14852,45.19327,0,0,0,0,0,0,0,0,0,0,3.545532,0,0,0,0,5.037113,25.06558,3.545532,0,3.545532,37.58504,96.3717,0.1269764,0,2.836426,0,28.61111
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.540143,58.21584,47.12283,3.713699,3.713699,0,0,0,3.713699,95.32659,0,0,0,3.540143,3.909157,3.713699,0,0,1.491581,28.25656,0,0.3690142,-0.3690142,37.19606,95.37434,0.1269764,4.085069,2.832114,0,31.7967
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.669593,59.89027,48.25904,3.200318,3.200318,0,-1,0,3.200318,114.6634,0,0,0,3.669593,3.368756,3.200318,0,0,1.901597,27.88754,0.300837,0,0.300837,37.48146,96.10612,0.126966,3.52035,2.935674,0,31.55713
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.777541,57.24111,48.59521,1.747484,1.747484,0,-1,0,1.747484,158.9451,0,0,0,2.777541,1.839457,1.747484,0,0,1.600759,28.15829,0.9380834,0,0.9380834,38.37141,98.38803,0.1269337,1.922233,2.222033,0,30.93583
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.349953,49.97597,48.93809,4.825042,4.825042,0,-1,0,4.825042,7.252848,0,8.881784E-16,0,0.349953,5.078992,4.825042,0,0,0.6626761,29.00257,0,4.729039,-4.729039,33.38656,85.6064,0.1269337,5.307547,0.2799624,0,29.35252
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.131834,51.84554,48.4473,0,0,0,-1,0,0,0,0,0,0,1.131834,0,0,0,0,5.917164,24.27353,1.131834,0,1.131834,34.46032,88.3596,0.1268947,0,0.9054672,0,25.40536
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2321098,47.76102,47.08249,0,0,0,-1,0,0,0,0,0,0,0.2321098,0,0,0,0,4.78533,25.29218,0.2321098,0,0.2321098,34.68052,88.92422,0.1268867,0,0.1856878,0,25.52429
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,45.98661,45.98661,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,4.55322,25.50108,0,0.05592982,-0.05592982,34.62156,88.77305,0.1268867,0.05844667,0,0,25.50108
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,44.47389,44.47389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615364,25.44515,0,0,0,34.62156,88.77305,0.1268867,0,0,0,25.44515
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,42.65863,42.65863,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,4.615364,25.44515,0,1.07531,-1.07531,33.48808,85.86671,0.1268867,1.123699,0,0,25.44515
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,40.84337,40.84337,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,5.810153,24.36984,0,1.833675,-1.833675,31.55522,80.91066,0.1268867,1.91619,0,0,24.36984
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,39.40461,39.40461,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,7.847569,22.53617,0,0.293227,-0.293227,31.24613,80.11813,0.1268867,0.3064222,0,0,22.53617
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,38.36924,38.36924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.173377,22.24294,0,0,0,31.24613,80.11813,0.1268867,0,0,0,22.24294
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,37.32714,37.32714,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,8.173377,22.24294,0,0.2184995,-0.2184995,31.01581,79.52757,0.1268867,0.228332,0,0,22.24294
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,36.45313,36.45313,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,8.416154,22.02444,0,0.8954435,-0.8954435,30.07193,77.10737,0.1268867,0.9357384,0,0,22.02444
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,35.70013,35.70013,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,9.411092,21.129,0,0.9872151,-0.9872151,29.03132,74.43913,0.1268867,1.03164,0,0,21.129
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,34.96058,34.96058,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,10.508,20.14178,0,0.2277918,-0.2277918,28.7912,73.82345,0.1268867,0.2380424,0,0,20.14178
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,34.416,34.416,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,10.7611,19.91399,0,0.5601328,-0.5601328,28.20077,72.30952,0.1268867,0.5853388,0,0,19.91399
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08899982,34.48058,34.2412,0.7926766,0.7926766,0,0,0,0.7926766,11.22776,0,1.110223E-16,0,0.08899982,0.8343964,0.7926766,0,0,11.38347,19.35386,0,0.7453966,-0.7453966,27.41505,70.29487,0.1268867,0.8719442,0.07119986,0,19.44286
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.899727,39.14311,33.88487,0.2842858,0.2842858,0,0,0,0.2842858,668.2455,0,0,0,1.899727,0.2992482,0.2842858,0,0,12.21169,18.60846,1.600479,0,1.600479,28.9334,74.18806,0.1268316,0.3127144,1.519782,0,20.50819
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.710447,42.692,35.02109,3.758233,3.758233,0,0,0,3.758233,72.12025,0,4.440892E-16,0,2.710447,3.956035,3.758233,0,0,10.61121,20.04889,0,1.245588,-1.245588,27.62044,70.8215,0.1268316,4.134057,2.168358,0,22.75934
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.017848,50.06348,38.14065,5.643252,5.643252,0,-1,0,5.643252,71.1974,0,0,0,4.017848,5.940265,5.643252,0,0,11.99519,18.8033,0,1.922417,-1.922417,25.59403,65.6256,0.1268316,6.207577,3.214279,0,22.82115
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.20768,53.54584,40.76941,2.515251,2.515251,0,0,0,2.515251,167.2867,0,0,0,4.20768,2.647632,2.515251,0,0,14.13121,16.88089,1.560047,0,1.560047,27.07402,69.42043,0.126778,2.766776,3.366144,0,21.08857
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.235007,59.80686,43.22338,0.2990721,0.2990721,0,0,0,0.2990721,1750.417,0,0,0,5.235007,0.3148127,0.2990721,0,0,12.57117,18.28493,4.920194,0,4.920194,31.74173,81.38889,0.126609,0.3289793,4.188005,0,23.51994
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,7.021418,68.81915,45.11932,5.063125,5.063125,0,0,0,5.063125,138.6776,0,0,0,7.021418,5.329605,5.063125,0,0,7.650972,22.7131,1.691813,0,1.691813,33.34672,85.50425,0.1265511,5.569438,5.617134,0,29.73452
