Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.72357,69.91787,47.04215,4.663198,4.663198,0,0,0,4.663198,144.1837,0,0,0,6.72357,4.90863,4.663198,0,0,5.959159,24.23573,1.81494,0,1.81494,35.06853,89.91912,0.1264889,5.129519,5.378856,0,30.9593
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.277649,73.67117,48.21871,1.435996,1.435996,0,-1,0,1.435996,506.8014,1.621856,0,0,7.277649,1.511575,1.435996,0,0,4.144218,25.86918,4.144218,0,4.144218,39.00008,100,0.1263473,1.579596,5.82212,0,33.14683
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.556323,67.07616,48.55487,0.9443026,0.9443026,0,-1,0,0.9443026,588.4048,4.56232,0,0,5.556323,0.9940028,0.9443026,0,0,0,29.59898,0,0,0,39.00008,100,0.1263473,1.038733,4.445058,0,35.1553
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.915992,61.44382,48.89775,1.248097,1.248097,0,-1,0,1.248097,313.757,2.602205,0,0,3.915992,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1263473,1.372907,3.132793,0,33.51497
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.918719,54.26091,48.40696,6.459525,6.459525,0,-1,0,6.459525,29.70372,0,8.881784E-16,0,1.918719,6.7995,6.459525,0,0,0,29.59898,0,4.880781,-4.880781,33.85528,86.80824,0.1263473,7.105478,1.534975,0,31.5177
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1667329,47.5693,47.08249,0,0,0,-1,0,0,0,0,0,0,0.1667329,0,0,0,0,5.42309,24.7182,0.1667329,0,0.1667329,34.01346,87.21382,0.1263416,0,0.1333863,0,24.88493
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,45.98661,45.98661,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.256357,24.86826,0,7.319614,-7.319614,26.29791,67.4304,0.1263416,7.648996,0,0,24.86826
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,44.51423,44.51423,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.38926,17.54864,0,8.8,-8.8,17.02189,43.6458,0.1263416,12.40516,0,0,17.54864
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,42.69897,42.69897,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.6876069,0,8.611309,8.180743,0,0,23.16704,8.748643,0,8.611309,-8.611309,7.944778,20.37119,0.1263416,8.998817,0,0,8.748643
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,40.84337,40.84337,1.529412,0.1304675,0,-1,0,0.1304675,0,0,1.398944,1.551885,0,0.1373342,0.1304675,0,0,32.73516,0.1373342,0,0.1373342,-0.1373342,7.800015,20,0.1263416,1.682353,0,0,0.1373342
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,39.40461,39.40461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263416,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,38.38268,38.38268,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263416,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,37.34731,37.34731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263416,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,36.4733,36.4733,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263416,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,35.7203,35.7203,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263416,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,34.98075,34.98075,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263416,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,34.44962,34.44962,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265263,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2473055,34.9486,34.28154,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.786,1.776357E-15,0,0,0.2473055,0,0,8.8,8.36,24.52775,7.524,8.607306,0,8.607306,23.89661,61.27325,0.1268306,2.308129,0.1978444,12,7.771306
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.023864,39.54093,33.92521,8.911913,8.911913,12,0,3.372,8.911913,22.70965,0,0,0,2.023864,0,0,3.088087,2.933683,15.92045,15.27057,4.957547,0,4.957547,28.59976,73.33257,0.1270401,9.803103,1.619091,12,17.29444
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.668459,48.77919,35.04126,4.517836,4.517836,10.49756,0,2.991882,4.517836,103.334,0,0,0,4.668459,0,0,5.97972,5.680734,10.9629,19.73237,10.34919,0,10.34919,38.41786,98.50715,0.1272525,4.96962,3.734767,12,24.40083
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.538096,51.73592,38.12048,1.653056,1.653056,0,-1,0,1.653056,274.5278,2.18433,0,0,4.538096,1.740058,1.653056,0,0,0.6137081,29.04664,0.6137081,0,0.6137081,39.00008,100,0.1272316,1.818361,3.630477,0,33.58474
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.508689,54.50766,40.72908,2.60003,2.60003,0,0,0,2.60003,173.4091,1.771815,0,0,4.508689,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1272316,2.860034,3.606952,0,34.10767
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.57361,60.99056,43.18976,2.288442,2.288442,0,0,0,2.288442,243.5547,3.164723,0,0,5.57361,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1272316,2.517287,4.458888,0,35.17259
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.838388,72.19526,45.07898,1.574235,1.574235,0,0,0,1.574235,497.9173,6.181299,0,0,7.838388,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1272316,1.731658,6.27071,0,37.43737
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.139278,71.59826,47.00853,4.09725,4.09725,0,0,0,4.09725,174.2456,2.826383,0,0,7.139278,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1272316,4.506975,5.711422,0,36.73825
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.793557,67.518,48.14475,0,0,0,-1,0,0,0,5.793557,0,0,5.793557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272316,0,4.634846,0,35.39254
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.936162,64.65449,48.48091,2.243174,2.243174,0,-1,0,2.243174,220.0526,2.574927,0,0,4.936162,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1272316,2.467491,3.94893,0,34.53514
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.043372,58.40618,48.85741,5.28541,5.28541,0,-1,0,5.28541,57.58063,0,0,0,3.043372,5.56359,5.28541,0,0,0,29.59898,0,2.520217,-2.520217,36.34354,93.18837,0.1272316,5.813951,2.434698,0,32.64235
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.657185,53.39349,48.36662,5.090297,5.090297,0,-1,0,5.090297,32.55576,0,0,0,1.657185,5.358207,5.090297,0,0,2.800242,27.07876,0,3.701022,-3.701022,32.44231,83.18526,0.1272316,5.599327,1.325748,0,28.73594
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.218739,47.68127,47.04215,3.460437,3.460437,0,-1,0,3.460437,6.321137,0,4.440892E-16,0,0.218739,3.642565,3.460437,0,0,6.912489,23.37774,0,3.423826,-3.423826,28.83329,73.93135,0.1272316,3.806481,0.1749912,0,23.59648
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,45.98661,45.98661,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.71674,19.95391,0,4.539566,-4.539566,24.04816,61.66183,0.1272316,4.743846,0,0,19.95391
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,44.47389,44.47389,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.7607,15.41435,0,8.8,-8.8,14.77215,37.87723,0.1272316,12.44342,0,0,15.41435
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,42.65863,42.65863,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.53848,6.614346,0,5.778353,-5.778353,8.68123,22.25952,0.1272316,6.038379,0,0,6.614346
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,40.84337,40.84337,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,31.95887,0.8359927,0,0.4925485,-0.4925485,8.162038,20.92826,0.1272316,0.5147131,0,0,0.8359927
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,39.40461,39.40461,1.427422,0.326272,0,-1,0,0.326272,0,0,1.10115,1.243892,0,0.3434442,0.326272,0,0,32.50615,0.3434442,0,0.3434442,-0.3434442,7.800015,20,0.1272316,1.570164,0,0,0.3434442
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,38.40285,38.40285,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272316,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,37.36076,37.36076,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272316,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,36.51364,36.51364,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272316,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,35.74047,35.74047,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272316,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,35.00092,35.00092,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272316,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,34.46979,34.46979,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274962,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2588581,35.00015,34.30171,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,28.16498,1.776357E-15,0,0,0.2588581,0,0,8.8,8.36,24.52775,7.524,8.618858,0,8.618858,23.90758,61.30135,0.1277068,1.010985,0.2070865,12,7.782858
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.219029,40.1181,33.93866,2.859214,2.859214,11.65921,0,3.285781,2.859214,77.60979,1.776357E-15,0,0,2.219029,0,0,8.8,8.36,15.9089,15.28097,10.57903,0,10.57903,33.94372,87.03501,0.1279948,3.145135,1.775224,12,17.5
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.832436,46.12744,35.04126,3.978226,3.978226,0,0,0,3.978226,96.3353,0,0,0,3.832436,4.187606,3.978226,0,0,5.329866,24.8021,0,0.3551705,-0.3551705,33.56934,86.07506,0.1279948,4.376049,3.065949,0,28.63453
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.413692,51.30495,38.10031,3.223098,3.223098,0,-1,0,3.223098,136.9394,0,0,0,4.413692,3.392735,3.223098,0,0,5.7245,24.44693,1.020957,0,1.020957,34.53791,88.55856,0.1279601,3.545408,3.530954,0,28.86062
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.167168,56.71594,40.68874,2.118521,2.118521,0,0,0,2.118521,243.9045,0,0,0,5.167168,2.230022,2.118521,0,0,4.703543,25.36579,2.937146,0,2.937146,37.32433,95.70321,0.1278603,2.330373,4.133734,0,30.53296
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.233866,59.68138,43.11581,4.425145,4.425145,0,0,0,4.425145,118.2756,0,0,0,5.233866,4.658047,4.425145,0,0,1.766397,28.00922,0.5758188,0,0.5758188,37.8706,97.1039,0.1278407,4.867659,4.187092,0,33.24309
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.493756,62.76897,45.00502,3.928519,3.928519,0,0,0,3.928519,139.8429,0.1678952,0,0,5.493756,4.135283,3.928519,0,0,1.190578,28.52746,1.190578,0,1.190578,39.00008,100,0.1278003,4.32137,4.395005,0,34.02121
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.655758,69.51321,46.93458,4.378303,4.378303,0,0,0,4.378303,152.0169,2.047018,0,0,6.655758,4.608739,4.378303,0,0,0,29.59898,0,0,0,39.00008,100,0.1278003,4.816133,5.324606,0,36.25473
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.252053,61.75677,48.10441,0.9108841,0.9108841,0,-1,0,0.9108841,466.805,3.293227,0,0,4.252053,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1278003,1.001973,3.401642,0,33.85103
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.739656,56.95898,48.4473,1.62797,1.62797,0,-1,0,1.62797,168.2866,1.026003,0,0,2.739656,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1278003,1.790767,2.191725,0,32.33863
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.521909,56.6422,48.8238,0.3820679,0.3820679,0,-1,0,0.3820679,660.0684,2.119732,0,0,2.521909,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1278003,0.4202746,2.017527,0,32.12089
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.545788,53.01003,48.333,3.310921,3.310921,0,-1,0,3.310921,46.68755,0,0,0,1.545788,3.48518,3.310921,0,0,0,29.59898,0,1.939392,-1.939392,36.95578,94.75822,0.1278003,3.642013,1.23663,0,31.14477
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1183618,47.35363,47.00853,0,0,0,-1,0,0,0,0,0,0,0.1183618,0,0,0,0,2.15488,27.65959,0.1183618,0,0.1183618,37.06807,95.04613,0.1277963,0,0.09468941,0,27.77795
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,45.94627,45.94627,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.036518,27.76611,0,5.91231,-5.91231,30.83595,79.06637,0.1277963,6.178363,0,0,27.76611
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,44.47389,44.47389,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.605751,21.8538,0,4.527108,-4.527108,26.06396,66.83052,0.1277963,4.730828,0,0,21.8538
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,42.65863,42.65863,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.63587,17.32669,0,0.3244707,-0.3244707,25.72193,65.95354,0.1277963,0.3390719,0,0,17.32669
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,40.84337,40.84337,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,13.99639,17.00222,0,2.807969,-2.807969,22.76207,58.36417,0.1277963,2.934327,0,0,17.00222
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,39.40461,39.40461,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.11636,14.19425,0,0.7156431,-0.7156431,22.00772,56.42994,0.1277963,0.747847,0,0,14.19425
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,38.38268,38.38268,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.91152,13.47861,0,0.7272807,-0.7272807,21.2411,54.46424,0.1277963,0.7600083,0,0,13.47861
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,37.36076,37.36076,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.71961,12.75133,0,0.5012534,-0.5012534,20.71273,53.10946,0.1277963,0.5238097,0,0,12.75133
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,36.4733,36.4733,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.27656,12.25008,0,0.3720845,-0.3720845,20.32052,52.10379,0.1277963,0.3888283,0,0,12.25008
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,35.7203,35.7203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68998,11.87799,0,0,0,20.32052,52.10379,0.1277963,0,0,0,11.87799
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,34.98075,34.98075,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.68998,11.87799,0,1.389321,-1.389321,18.85605,48.34874,0.1277963,1.45184,0,0,11.87799
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,34.44962,34.44962,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.23367,10.48867,0,1.268909,-1.268909,17.5185,44.91914,0.1277963,1.32601,0,0,10.48867
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07625104,34.48663,34.28154,0,0,0,0,0,0,0,0,0,0,0.07625104,0,0,0,0,22.64357,9.219763,0.07625104,0,0.07625104,17.59084,45.10462,0.1277937,0,0.06100083,0,9.296014
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.524713,41.00863,33.93866,5.600306,5.600306,0,0,0,5.600306,45.0817,0,8.881784E-16,0,2.524713,5.895059,5.600306,0,0,22.56732,9.288389,0,3.370346,-3.370346,14.03818,35.99526,0.1277937,6.160336,2.01977,0,11.8131
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.812931,49.24758,35.04126,7.877213,7.877213,12,0,3.372,7.877213,61.09941,0,0,0,4.812931,0,0,4.122787,3.916648,26.31215,5.918043,8.729578,0,8.729578,22.31979,57.23011,0.1281456,8.664934,3.850344,12,10.73097
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.728027,59.32246,38.08014,5.785572,5.785572,0,-1,0,5.785572,116.2897,0,0,0,6.728027,6.090076,5.785572,0,0,17.58257,13.77466,0.637951,0,0.637951,22.925,58.78193,0.128124,6.364129,5.382421,0,20.50269
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.14434,60.20639,40.68874,0,0,0,0,0,0,0,0,0,0,6.14434,0,0,0,0,16.94462,14.34882,6.14434,0,6.14434,28.75403,73.72814,0.1279158,0,4.915472,0,20.49316
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.677002,69.02708,43.07547,2.395285,2.395285,0,0,0,2.395285,320.5047,0,0,0,7.677002,2.521353,2.395285,0,0,10.80028,19.87873,5.155649,0,5.155649,33.64511,86.26934,0.1277417,2.634814,6.141602,0,27.55573
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.565884,75.28512,44.96468,3.352432,3.352432,0,0,0,3.352432,255.5125,0,0,0,8.565884,3.528875,3.352432,0,0,5.644631,24.51881,5.037008,0,5.037008,38.42364,98.52195,0.1275721,3.687675,6.852706,0,33.08469
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.434934,68.5765,46.89424,1.547744,1.547744,0,0,0,1.547744,415.7621,4.198106,0,0,6.434934,1.629205,1.547744,0,0,0.607623,29.05212,0.607623,0,0.607623,39.00008,100,0.1275516,1.702519,5.147947,0,35.48705
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.20879,65.19638,48.06408,0,0,0,-1,0,0,0,5.20879,0,0,5.20879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275516,0,4.167032,0,34.80777
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.6745,67.36073,48.40696,3.993766,3.993766,0,-1,0,3.993766,142.0839,1.470535,0,0,5.6745,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1275516,4.393143,4.539599,0,35.27348
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.71307,60.61108,48.78345,7.622145,7.622145,0,-1,0,7.622145,48.71424,0,1.776357E-15,0.02435968,3.71307,8.023311,7.622145,0,0,0,29.59898,0,4.31024,-4.31024,34.45668,88.3503,0.1275516,8.384359,2.970456,0,33.31205
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.760434,53.68338,48.333,0.7603351,0.7603351,0,-1,0,0.7603351,231.5339,0,0,0,1.760434,0.8003528,0.7603351,0,0,4.789156,25.28874,0.9600811,0,0.9600811,35.3675,90.68571,0.1275193,0.8363686,1.408347,0,27.04917
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2570544,47.75999,47.00853,8.037092,8.037092,0,-1,0,8.037092,3.19835,0,0,0.4808015,0.2570544,8.460097,8.037092,0,0,3.829075,26.15281,0,8.203043,-8.203043,26.72073,68.51456,0.1275193,8.840801,0.2056435,0,26.40986
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,45.94627,45.94627,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,12.94357,17.94977,0,4.845287,-4.845287,21.61335,55.41874,0.1275193,5.063325,0,0,17.94977
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,44.47389,44.47389,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.32722,13.10448,0,6.36133,-6.36133,14.90792,38.22536,0.1275193,6.64759,0,0,13.10448
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,42.65863,42.65863,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.39536,6.743151,0,0.2074655,-0.2074655,14.68923,37.66462,0.1275193,0.2168014,0,0,6.743151
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,40.80303,40.80303,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,25.62588,6.535685,0,1.938483,-1.938483,12.64589,32.4253,0.1275193,2.025715,0,0,6.535685
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,39.37099,39.37099,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,27.77975,4.597202,0,1.3791,-1.3791,11.19219,28.69787,0.1275193,1.441159,0,0,4.597202
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,38.36924,38.36924,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.31208,3.218102,0,2.287634,-2.287634,8.780814,22.51486,0.1275193,2.390578,0,0,3.218102
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,37.34731,37.34731,1.528466,0.8839442,0,-1,0,0.8839442,0,0,0.6445216,0.7973682,0,0.9304676,0.8839442,0,0,31.8539,0.9304676,0,0.9304676,-0.9304676,7.800015,20,0.1275193,1.681312,0,0,0.9304676
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,36.4733,36.4733,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275193,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,35.7203,35.7203,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275193,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,34.98075,34.98075,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275193,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,34.46979,34.46979,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277703,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1332093,34.66039,34.30171,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,876.3134,0,0,0,0.1332093,0,0,8.8,8.36,24.52775,7.524,8.493209,0,8.493209,23.78837,60.99571,0.1279145,0.01672121,0.1065674,12,7.657209
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.483405,38.03667,33.95882,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.483405,0,0,8.8,8.36,16.03454,15.16789,9.843405,0,9.843405,33.12665,84.93995,0.1280117,0,1.186724,12,16.65129
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.118217,40.97154,35.04126,3.065348,3.065348,0,0,0,3.065348,69.10201,0,0,0,2.118217,3.226682,3.065348,0,0,6.191139,24.02695,0,1.108465,-1.108465,31.95822,81.944,0.1280117,3.371882,1.694574,0,26.14517
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.327699,44.71953,38.04652,3.144955,3.144955,0,-1,0,3.144955,74.01374,0,0,0,2.327699,3.310479,3.144955,0,0,7.422767,22.91849,0,0.98278,-0.98278,30.92228,79.28774,0.1280117,3.45945,1.862159,0,25.24619
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.723052,45.58169,40.61478,0,0,0,0,0,0,0,0,0,0,1.723052,0,0,0,0,8.514745,21.93571,1.723052,0,1.723052,32.55691,83.4791,0.1279539,0,1.378442,0,23.65876
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.192987,49.51966,43.03513,4.044676,4.044676,0,0,0,4.044676,54.2191,0,0,0,2.192987,4.257554,4.044676,0,0,6.791692,23.48645,0,2.064567,-2.064567,30.38067,77.89899,0.1279539,4.449143,1.75439,0,25.67944
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.8083634,47.28014,44.92435,0.3495359,0.3495359,0,0,0,0.3495359,231.2676,0,0,0,0.8083634,0.3679326,0.3495359,0,0,9.085655,21.42189,0.4404308,0,0.4404308,30.7985,78.97035,0.1279392,0.3844895,0.6466907,0,22.23025
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.892727,49.45898,46.82028,0.3189653,0.3189653,0,0,0,0.3189653,279.8821,0,0,0,0.892727,0.335753,0.3189653,0,0,8.645225,21.81828,0.556974,0,0.556974,31.32689,80.3252,0.1279206,0.3508618,0.7141816,0,22.711
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.050574,51.12954,47.99012,3.078967,3.078967,0,-1,0,3.078967,34.12099,0,0,0,1.050574,3.241018,3.078967,0,0,8.08825,22.31955,0,2.190444,-2.190444,29.01796,74.40488,0.1279206,3.386864,0.8404591,0,23.37013
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.764291,53.7304,48.36662,5.121311,5.121311,0,-1,0,5.121311,34.44998,0,0,0,1.764291,5.390854,5.121311,0,0,10.52208,20.12911,0,3.626563,-3.626563,25.19523,64.60301,0.1279206,5.633442,1.411433,0,21.8934
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.9052184,51.4608,48.74984,0,0,0,-1,0,0,0,0,0,0,0.9052184,0,0,0,0,14.55159,16.50255,0.9052184,0,0.9052184,26.05399,66.80497,0.1278903,0,0.7241747,0,17.40776
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.483799,52.74049,48.25904,6.778277,6.778277,0,-1,0,6.778277,21.8905,0,0,0,1.483799,7.135029,6.778277,0,0,13.64637,17.31724,0,5.65123,-5.65123,20.09707,51.53085,0.1278903,7.456105,1.187039,0,18.80104
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2358182,47.65711,46.96819,7.921944,7.921944,0,-1,0,7.921944,2.976772,0,0,0.3541378,0.2358182,8.338888,7.921944,0,0,19.92552,11.66601,0,8.103069,-8.103069,11.55569,29.62991,0.1278903,8.714138,0.1886546,0,11.90183
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,45.91265,45.91265,3.615369,3.384795,0,-1,0,3.384795,0,0,0.2305742,0.5921112,0,3.562942,3.384795,0,0,28.92893,3.562942,0,3.562942,-3.562942,7.800015,20,0.1278903,3.976906,0,0,3.562942
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,44.43355,44.43355,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278903,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,42.61829,42.61829,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278903,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,40.76941,40.76941,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278903,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,39.37099,39.37099,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278903,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,38.34907,38.34907,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278903,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,37.30697,37.30697,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278903,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,36.4733,36.4733,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278903,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,35.7203,35.7203,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278903,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,34.98075,34.98075,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278903,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,34.46979,34.46979,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280863,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03930905,34.42757,34.32188,1.900048,1.900048,10.70005,0,3.043112,1.900048,2.068846,0,0,0,0.03930905,0,0,8.8,8.36,24.52775,7.524,8.399309,0,8.399309,23.69929,60.7673,0.1283697,2.090053,0.03144724,12,7.563309
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.237688,40.21414,33.97899,6.960478,6.960478,12,0,3.372,6.960478,32.14848,0,0,0,2.237688,0,0,5.039522,4.787546,16.12844,15.08338,7.025234,0,7.025234,30.36401,77.85629,0.1286588,7.656526,1.79015,12,17.32107
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.503102,48.26157,35.05471,2.067946,2.067946,6.910165,0,2.084272,2.067946,217.7572,0,0,0,4.503102,0,0,4.842219,4.600108,9.10321,21.40609,9.10321,0,9.10321,39.00008,100,0.1286401,2.274741,3.602482,12,25.90919
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.179179,57.26382,38.02635,1.353928,1.353928,0,-1,0,1.353928,456.3889,4.753991,0,0,6.179179,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1286401,1.489321,4.943343,0,35.77816
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.075428,59.82999,40.58117,6.163188,6.163188,0,0,0,6.163188,98.57605,0,8.881784E-16,0,6.075428,6.487566,6.163188,0,0,0,29.59898,0,0.4121391,-0.4121391,38.56565,98.88607,0.1286401,6.779507,4.860342,0,35.6744
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.42529,67.85001,42.96117,6.451647,6.451647,0,0,0,6.451647,115.0914,0.1761501,0,0,7.42529,6.791207,6.451647,0,0,0.4579323,29.18684,0.4579323,0,0.4579323,39.00008,100,0.1286248,7.096812,5.940232,0,36.61213
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.367972,69.91872,44.85039,4.433031,4.433031,0,0,0,4.433031,166.2062,2.701624,0,0,7.367972,4.666348,4.433031,0,0,0,29.59898,0,0,0,39.00008,100,0.1286248,4.876334,5.894378,0,36.96695
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.705968,69.53201,46.77995,6.139119,6.139119,0,0,0,6.139119,109.2334,0.243738,0,0,6.705968,6.462231,6.139119,0,0,0,29.59898,0,0,0,39.00008,100,0.1286248,6.753031,5.364775,0,36.30495
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,7.067089,72.40131,47.91616,5.708489,5.708489,0,-1,0,5.708489,123.7996,1.058153,0,0,7.067089,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.1286248,6.279337,5.653671,0,36.66607
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.606569,66.96686,48.29266,7.453821,7.453821,0,-1,0,7.453821,75.21738,0,8.881784E-16,0,5.606569,7.846128,7.453821,0,0,0,29.59898,0,2.239558,-2.239558,36.63938,93.94693,0.1286248,8.199203,4.485255,0,35.20555
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.315987,59.12449,48.66916,4.78868,4.78868,0,-1,0,4.78868,69.24636,0,0,0,3.315987,5.040716,4.78868,0,0,2.488398,27.35942,0,1.724729,-1.724729,34.82135,89.28534,0.1286248,5.267548,2.652789,0,30.67541
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.581786,53.00447,48.21871,2.288596,2.288596,0,-1,0,2.288596,69.116,0,0,0,1.581786,2.409049,2.288596,0,0,4.404764,25.63469,0,0.8272625,-0.8272625,33.94934,87.04942,0.1286248,2.517456,1.265429,0,27.21648
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2408476,47.6381,46.93458,7.242199,7.242199,0,-1,0,7.242199,3.325614,0,8.881784E-16,0,0.2408476,7.623368,7.242199,0,0,5.323944,24.80743,0,7.38252,-7.38252,26.16748,67.09597,0.1286248,7.96642,0.1926781,0,25.04828
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,45.87231,45.87231,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,13.52674,17.42491,0,6.911961,-6.911961,18.88164,48.41435,0.1286248,7.222999,0,0,17.42491
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,44.39994,44.39994,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,21.2067,10.51295,0,8.190418,-8.190418,10.24818,26.27732,0.1286248,8.558987,0,0,10.51295
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,42.61829,42.61829,8.888956,2.206403,0,-1,0,2.206403,0,0,6.682553,7.571449,0,2.322529,2.206403,0,0,30.30717,2.322529,0,2.322529,-2.322529,7.800015,20,0.1286248,9.777851,0,0,2.322529
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,40.76941,40.76941,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,39.33065,39.33065,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,38.3289,38.3289,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,37.30697,37.30697,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,36.4733,36.4733,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,35.7203,35.7203,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,34.98075,34.98075,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286248,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,34.48996,34.48996,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287971,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2179457,34.9231,34.33532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2179457,0,0,8.8,8.36,24.52775,7.524,8.577946,0,8.577946,23.86876,61.20183,0.1289328,0,0.1743566,12,7.741946
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.131892,39.92896,33.99916,2.330505,2.330505,11.13051,0,3.152018,2.330505,91.47767,0,0,0,2.131892,0,0,8.8,8.36,15.94981,15.24415,10.49189,0,10.49189,33.82224,86.72353,0.1291728,2.563556,1.705513,12,17.37604
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.069927,46.88542,35.05471,3.862892,3.862892,0,0,0,3.862892,105.3596,0,0,0,4.069927,4.066203,3.862892,0,0,5.457916,24.68685,0.003724488,0,0.003724488,33.82578,86.73259,0.1291727,4.249182,3.255942,0,28.75678
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.342033,54.30989,38.00618,4.312821,4.312821,0,-1,0,4.312821,123.864,0,0,0,5.342033,4.539812,4.312821,0,0,5.454191,24.69021,0.8022213,0,0.8022213,34.58683,88.68401,0.1291461,4.744103,4.273626,0,30.03224
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.19683,56.6532,40.54082,3.881311,3.881311,0,0,0,3.881311,133.8937,0,0,0,5.19683,4.08559,3.881311,0,0,4.65197,25.4122,1.11124,0,1.11124,35.64104,91.38712,0.1291091,4.269442,4.157465,0,30.60904
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.672718,64.76826,42.88722,1.459864,1.459864,0,0,0,1.459864,457.078,1.595288,0,0,6.672718,1.536699,1.459864,0,0,3.54073,26.41232,3.54073,0,3.54073,39.00008,100,0.1289916,1.60585,5.338174,0,33.08504
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.556096,74.997,44.77644,0,0,0,0,0,0,0,8.556096,0,0,8.556096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289916,0,6.844877,0,38.15508
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.847439,74.27455,46.70599,6.953371,6.953371,0,0,0,6.953371,112.8581,0.5281016,0,0,7.847439,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1289916,7.648708,6.277951,0,37.44642
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.352522,73.52953,47.84221,0,0,0,-1,0,0,0,7.352522,0,0,7.352522,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289916,0,5.882018,0,36.9515
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.256897,69.43175,48.21871,6.225005,6.225005,0,-1,0,6.225005,100.5123,0,0,0,6.256897,6.552636,6.225005,0,0,0,29.59898,0,0.2957388,-0.2957388,38.68834,99.20068,0.1289916,6.847505,5.005518,0,35.85588
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.292322,62.48745,48.63554,2.806328,2.806328,0,-1,0,2.806328,152.9515,1.009693,0,0,4.292322,2.95403,2.806328,0,0,0.3285986,29.30324,0.3285986,0,0.3285986,39.00008,100,0.1289808,3.086961,3.433857,0,33.59556
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.839185,53.77137,48.17837,7.266755,7.266755,0,-1,0,7.266755,25.30958,0,8.881784E-16,0,1.839185,7.649215,7.266755,0,0,0,29.59898,0,5.81003,-5.81003,32.87577,84.29667,0.1289808,7.99343,1.471348,0,31.43816
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.2012253,47.48143,46.89424,1.413544,1.413544,0,-1,0,1.413544,14.23552,0,2.220446E-16,0,0.2012253,1.487941,1.413544,0,0,6.455589,23.78895,0,1.286715,-1.286715,31.51945,80.81895,0.1289808,1.554898,0.1609803,0,23.99017
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,45.83198,45.83198,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.885273,22.50223,0,8.8,-8.8,22.24344,57.03434,0.1289808,13.17732,0,0,22.50223
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,44.39994,44.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66305,13.70223,0,0,0,22.24344,57.03434,0.1289808,0,0,0,13.70223
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,42.58467,42.58467,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.66305,13.70223,0,0.6423634,-0.6423634,21.56633,55.29816,0.1289808,0.6712697,0,0,13.70223
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,40.76941,40.76941,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.37679,13.05987,0,1.287764,-1.287764,20.2089,51.8176,0.1289808,1.345713,0,0,13.05987
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,39.33065,39.33065,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.80764,11.77211,0,0.8677364,-0.8677364,19.29423,49.47229,0.1289808,0.9067845,0,0,11.77211
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,38.3289,38.3289,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.77179,10.90437,0,0.584318,-0.584318,18.6783,47.89299,0.1289808,0.6106123,0,0,10.90437
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42103,10.32005,0,0,0,18.6783,47.89299,0.1289808,0,0,0,10.32005
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,36.4733,36.4733,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.42103,10.32005,0,0.8557058,-0.8557058,17.77631,45.58019,0.1289808,0.8942125,0,0,10.32005
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,35.7203,35.7203,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.37181,9.464345,0,1.783299,-1.783299,15.89655,40.7603,0.1289808,1.863547,0,0,9.464345
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,35.00092,35.00092,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.35326,7.681046,0,1.3433,-1.3433,14.48059,37.12963,0.1289808,1.403748,0,0,7.681046
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,34.51012,34.51012,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.84581,6.337747,0,1.863729,-1.863729,12.51604,32.09235,0.1289808,1.947597,0,0,6.337747
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04170027,34.46764,34.35549,1.435207,1.435207,0,0,0,1.435207,2.905522,0,0,0,0.04170027,1.510744,1.435207,0,0,27.91662,4.474017,0,1.469044,-1.469044,10.96754,28.12183,0.1289808,1.578728,0.03336021,0,4.515718
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.565598,41.21301,34.01933,5.671737,5.671737,12,0,3.372,5.671737,45.23478,0,0,0,2.565598,0,0,6.328263,6.01185,29.54889,3.004973,8.577448,0,8.577448,19.10482,48.98661,0.1293289,6.238911,2.052479,12,5.570571
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.143178,50.34509,35.05471,8.143351,8.143351,12,0,3.372,8.143351,63.15801,0,0,0,5.143178,0,0,3.856649,3.663817,20.97145,10.72468,8.806995,0,8.806995,27.45987,70.40977,0.1296663,8.957685,4.114543,12,15.86785
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.162508,60.83712,37.98602,3.889434,3.889434,0,-1,0,3.889434,184.153,0,0,0,7.162508,4.094141,3.889434,0,0,12.16445,18.65097,3.068367,0,3.068367,30.37077,77.87363,0.1295646,4.278378,5.730006,0,25.81348
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,8.046171,67.37968,40.50049,3.817112,3.817112,0,0,0,3.817112,210.7921,0,0,0,8.046171,4.018013,3.817112,0,0,9.096085,21.4125,4.028158,0,4.028158,34.19222,87.67219,0.1294313,4.198823,6.436937,0,29.45867
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.699708,68.79875,42.81326,4.43661,4.43661,0,0,0,4.43661,173.5493,0,0,0,7.699708,4.670116,4.43661,0,0,5.067927,25.03784,3.029592,0,3.029592,37.06634,95.04172,0.1293312,4.880271,6.159766,0,32.73755
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.609781,70.79232,44.7361,4.181712,4.181712,0,0,0,4.181712,181.9776,1.169643,0,0,7.609781,4.401802,4.181712,0,0,2.038335,27.76448,2.038335,0,2.038335,39.00008,100,0.129264,4.599883,6.087825,0,35.37426
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.806403,69.76367,46.63203,3.263312,3.263312,0,0,0,3.263312,208.5735,3.371338,0,0,6.806403,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.129264,3.589643,5.445122,0,36.40538
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.782686,67.07797,47.80187,3.059728,3.059728,0,-1,0,3.059728,188.9935,2.56192,0,0,5.782686,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.129264,3.3657,4.626149,0,35.38166
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.399097,62.36249,48.17837,6.102873,6.102873,0,-1,0,6.102873,72.0824,0,0,0,4.399097,6.424077,6.102873,0,0,0,29.59898,0,2.02498,-2.02498,36.86556,94.52689,0.129264,6.713161,3.519278,0,33.99807
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.630048,60.11922,48.59521,0,0,0,-1,0,0,0,1.38007,0,0,3.630048,0,0,0,0,2.249978,27.574,2.249978,0,2.249978,39.00008,100,0.1291899,0,2.904038,0,31.20405
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.939221,54.05305,48.14475,5.663068,5.663068,0,-1,0,5.663068,34.24329,0,0,0,1.939221,5.961125,5.663068,0,0,0,29.59898,0,4.021904,-4.021904,34.76062,89.12962,0.1291899,6.229375,1.551377,0,31.5382
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2627825,47.62141,46.8539,5.081597,5.081597,0,-1,0,5.081597,5.171258,0,8.881784E-16,0,0.2627825,5.34905,5.081597,0,0,4.468781,25.57707,0,5.086267,-5.086267,29.39922,75.38248,0.1291899,5.589756,0.210226,0,25.83986
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,45.83198,45.83198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12019,20.49081,0,0,0,29.39922,75.38248,0.1291899,0,0,0,20.49081
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,44.3596,44.3596,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.12019,20.49081,0,4.392791,-4.392791,24.76881,63.50965,0.1291899,4.590467,0,0,20.49081
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,42.58467,42.58467,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.00107,16.09802,0,8.8,-8.8,15.4928,39.72505,0.1291899,10.44764,0,0,16.09802
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,40.76941,40.76941,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.77885,7.298016,0,2.06073,-2.06073,13.3206,34.15532,0.1291899,2.153463,0,0,7.298016
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,39.33065,39.33065,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.06855,5.237287,0,1.168578,-1.168578,12.08881,30.99689,0.1291899,1.221164,0,0,5.237287
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,38.3289,38.3289,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.36697,4.068708,0,0.08994135,-0.08994135,11.994,30.7538,0.1291899,0.09398871,0,0,4.068708
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,37.30697,37.30697,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.4669,3.978767,0,0.8968363,-0.8968363,11.04866,28.32983,0.1291899,0.9371939,0,0,3.978767
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,36.45313,36.45313,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.46339,3.081931,0,1.589232,-1.589232,9.373458,24.03446,0.1291899,1.660747,0,0,3.081931
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,35.7203,35.7203,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.2292,1.492699,0,0.5668957,-0.5668957,8.775898,22.50226,0.1291899,0.592406,0,0,1.492699
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.85908,0.9258032,0,0,0,8.775898,22.50226,0.1291899,0,0,0,0.9258032
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,34.51012,34.51012,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0,0.8175309,0.7766543,0,0,31.85908,0.9258032,0,0.8175309,-0.8175309,7.914145,20.29264,0.1291899,0.8543198,0,0,0.9258032
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1065813,34.64244,34.35549,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,17.12896,1.776357E-15,0,0,0.1065813,0,0,8.8,8.36,32.76745,0.1082723,8.466581,0,8.466581,15.94625,40.88774,0.1293709,0.6844518,0.08526507,12,0.2148537
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2752878,34.76103,34.01933,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2752878,0,0,8.8,8.36,24.30087,7.728196,8.635288,0,8.635288,24.1384,61.89322,0.1295011,0,0.2202303,12,8.003484
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.30713,38.66191,35.05471,3.547652,3.547652,11.76242,0,3.311893,3.547652,36.84494,0,0,0,1.30713,0,0,8.214771,7.804033,15.66558,15.49995,9.111163,0,9.111163,32.78201,84.05627,0.1298261,3.902416,1.045704,12,16.80709
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.471542,39.25851,37.9524,0.3043356,0.3043356,0,-1,0,0.3043356,154.9415,0,0,0,0.471542,0.3203532,0.3043356,0,0,6.554419,23.7,0.1511888,0,0.1511888,32.92544,84.42404,0.1298211,0.3347691,0.3772336,0,24.17154
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.559801,44.90339,40.42653,1.735424,1.735424,0,0,0,1.735424,89.88012,0,0,0,1.559801,1.826762,1.735424,0,0,6.40323,23.83607,0,0.2669609,-0.2669609,32.64404,83.7025,0.1298211,1.908966,1.247841,0,25.39587
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.490269,47.11124,42.77292,0,0,0,0,0,0,0,0,0,0,1.490269,0,0,0,0,6.699853,23.56911,1.490269,0,1.490269,34.05783,87.3276,0.1297722,0,1.192216,0,25.05938
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.662326,49.57946,44.66214,4.601867,4.601867,0,0,0,4.601867,36.12285,0,0,0,1.662326,4.844071,4.601867,0,0,5.209584,24.91035,0,3.181745,-3.181745,30.70398,78.728,0.1297722,5.062054,1.329861,0,26.57268
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7463174,48.78802,46.59169,0,0,0,0,0,0,0,0,0,0,0.7463174,0,0,0,0,8.744856,21.72861,0.7463174,0,0.7463174,31.412,80.54343,0.1297477,0,0.5970539,0,22.47492
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.727825,52.95377,47.72791,3.047181,3.047181,0,-1,0,3.047181,56.70242,0,0,0,1.727825,3.207559,3.047181,0,0,7.998539,22.40029,0,1.479734,-1.479734,29.85222,76.54401,0.1297477,3.351899,1.38226,0,24.12812
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.704201,53.26965,48.10441,2.129147,2.129147,0,-1,0,2.129147,80.04153,0,0,0,1.704201,2.241207,2.129147,0,0,9.642687,20.92056,0,0.5370054,-0.5370054,29.28617,75.09259,0.1297477,2.342061,1.363361,0,22.62476
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9558504,51.38237,48.52125,5.122208,5.122208,0,-1,0,5.122208,18.6609,0,0,0,0.9558504,5.391798,5.122208,0,0,10.23936,20.38355,0,4.435947,-4.435947,24.61027,63.10313,0.1297477,5.634429,0.7646803,0,21.33941
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2128263,48.7305,48.10441,2.253364,2.253364,0,-1,0,2.253364,9.444826,0,0,0,0.2128263,2.371963,2.253364,0,0,15.16819,15.94761,0,2.159136,-2.159136,22.33434,57.26742,0.1297477,2.478701,0.1702611,0,16.16043
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2406112,47.52259,46.82028,4.938266,4.938266,0,-1,0,4.938266,4.872383,0,8.881784E-16,0,0.2406112,5.198174,4.938266,0,0,17.56723,13.78847,0,4.957563,-4.957563,17.10861,43.86814,0.1297477,5.432092,0.192489,0,14.02908
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,45.75802,45.75802,6.098053,6.098053,0,-1,0,6.098053,0,0,8.881784E-16,0,0,6.419003,6.098053,0,0,23.07563,8.830908,0,6.419003,-6.419003,10.34239,26.51888,0.1297477,6.707859,0,0,8.830908
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,44.31926,44.31926,4.981373,2.291309,0,-1,0,2.291309,0,0,2.690065,3.188202,0,2.411904,2.291309,0,0,30.20786,2.411904,0,2.411904,-2.411904,7.800015,20,0.1297477,5.479511,0,0,2.411904
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,42.54434,42.54434,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297477,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,40.72908,40.72908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297477,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,39.33065,39.33065,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297477,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,38.3289,38.3289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297477,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,37.30697,37.30697,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297477,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,36.45313,36.45313,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297477,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,35.7203,35.7203,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297477,0.2609361,0,0,0
