Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.231044,61.45313,41.4888,8.6404,8.6404,3,0,1.095,8.6404,72.11523,0.2937813,0,0,6.231044,5.937263,5.640399,0,0,0,29.59898,0,0,0,39.00008,100,0.1277725,9.504439,4.984835,12,35.83002
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.533331,56.63852,42.58467,6.150035,6.150035,0,-1,0,6.150035,73.71227,0,0,0,4.533331,6.473721,6.150035,0,0,0,29.59898,0,1.94039,-1.94039,36.95473,94.75552,0.1277725,6.765038,3.626665,0,34.13231
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.353162,56.60836,43.11581,3.362092,3.362092,0,-1,0,3.362092,129.4778,0,0,0,4.353162,3.539044,3.362092,0,0,2.155989,27.65859,0.8141181,0,0.8141181,37.72707,96.73588,0.1277523,3.698301,3.482529,0,32.01175
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.321299,53.86066,43.75451,0,0,0,-1,0,0,0,1.979428,0,0,3.321299,0,0,0,0,1.341871,28.39129,1.341871,0,1.341871,39.00008,100,0.1277189,0,2.657039,0,31.71259
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.892961,48.9897,43.41163,2.970036,2.970036,0,-1,0,2.970036,63.73527,0,0,0,1.892961,3.126354,2.970036,0,0,0,29.59898,0,1.233393,-1.233393,37.69997,96.66639,0.1277189,3.26704,1.514368,0,31.49194
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4288557,43.31237,42.09388,4.94237,4.94237,0,-1,0,4.94237,8.677126,0,8.881784E-16,0,0.4288557,5.202496,4.94237,0,0,1.370437,28.36559,0,4.77364,-4.77364,32.66811,83.76421,0.1277189,5.436608,0.3430846,0,28.79444
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,40.91732,40.91732,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.674481,23.59195,0,2.394789,-2.394789,30.14378,77.29159,0.1277189,2.502555,0,0,23.59195
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,39.59286,39.59286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.335358,21.19715,0,0,0,30.14378,77.29159,0.1277189,0,0,0,21.19715
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,38.3289,38.3289,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.335358,21.19715,0,1.78307,-1.78307,28.26426,72.47231,0.1277189,1.863308,0,0,21.19715
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,37.09855,37.09855,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.31655,19.41409,0,1.171761,-1.171761,27.02911,69.30528,0.1277189,1.22449,0,0,19.41409
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,36.30522,36.30522,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.6185,18.24232,0,0.888836,-0.888836,26.0922,66.90294,0.1277189,0.9288336,0,0,18.24232
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,35.60601,35.60601,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.6061,17.35349,0,0.5455794,-0.5455794,25.51711,65.42835,0.1277189,0.5701305,0,0,17.35349
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,34.83284,34.83284,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.2123,16.80791,0,1.312396,-1.312396,24.13372,61.88121,0.1277189,1.371454,0,0,16.80791
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,34.30171,34.30171,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.67052,15.49551,0,0.0374076,-0.0374076,24.09429,61.78011,0.1277189,0.03909094,0,0,15.49551
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,33.7504,33.7504,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.71208,15.45811,0,0.1054207,-0.1054207,23.98317,61.49517,0.1277189,0.1101646,0,0,15.45811
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,33.29995,33.29995,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.82922,15.35268,0,2.376123,-2.376123,21.47851,55.073,0.1277189,2.483049,0,0,15.35268
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,32.90328,32.90328,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.46935,12.97656,0,0.3868884,-0.3868884,21.0707,54.02732,0.1277189,0.4042984,0,0,12.97656
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2180678,33.31086,32.72848,1.332562,1.332562,0,0,0,1.332562,16.36455,0,2.220446E-16,0,0.2180678,1.402697,1.332562,0,0,18.89923,12.58967,0,1.184629,-1.184629,19.82199,50.82551,0.1277189,1.465819,0.1744542,0,12.80774
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9598565,35.01606,32.42594,4.411078,4.411078,0,0,0,4.411078,21.76013,0,0,0,0.9598565,4.64324,4.411078,0,0,20.21548,11.40504,0,3.683384,-3.683384,15.93936,40.87007,0.1277189,4.852186,0.7678852,0,12.3649
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.823939,38.1077,33.09153,3.502552,3.502552,0,0,0,3.502552,52.07457,0,0,0,1.823939,3.686897,3.502552,0,0,24.30813,7.72166,0,1.862958,-1.862958,13.97563,35.83488,0.1277189,3.852808,1.459151,0,9.545599
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.893596,43.01886,34.81267,3.965082,3.965082,0,-1,0,3.965082,72.97695,0,0,0,2.893596,4.17377,3.965082,0,0,26.37808,5.858702,0,1.280174,-1.280174,12.62621,32.37482,0.1277189,4.36159,2.314877,0,8.752297
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.823712,50.75876,36.37917,9.467185,9.467185,12,0,3.372,9.467185,50.95191,0,0,0,4.823712,0,0,2.532815,2.406174,27.8005,4.578527,7.229886,0,7.229886,19.48508,49.96164,0.1279281,10.4139,3.858969,12,9.402239
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.13664,57.06535,37.98602,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,4023.665,3.552714E-15,0,0,6.13664,0,0,8.8,8.36,20.57062,11.08542,14.49664,0,14.49664,33.2378,85.22495,0.127893,0.1677651,4.909312,12,17.22206
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.151041,59.01263,39.63319,3.796773,3.796773,0,0,0,3.796773,162.0071,0,0,0,6.151041,3.996603,3.796773,0,0,6.073976,24.1324,2.154438,0,2.154438,35.28168,90.46566,0.1278396,4.17645,4.920833,0,30.28344
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.122531,57.2465,41.30054,0.2859636,0.2859636,0,0,0,0.2859636,1791.323,0.9019788,0,0,5.122531,0.3010143,0.2859636,0,0,3.919538,26.07139,3.919538,0,3.919538,39.00008,100,0.1277427,0.31456,4.098025,0,31.19393
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.376272,55.89551,42.39643,3.978006,3.978006,0,-1,0,3.978006,110.0117,0.1888974,0,0,4.376272,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1277427,4.375807,3.501018,0,33.97525
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.184889,59.28705,42.92083,3.889041,3.889041,0,-1,0,3.889041,133.3205,1.091162,0,0,5.184889,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1277427,4.277945,4.147912,0,34.78387
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.940886,52.38739,43.52592,6.11321,6.11321,0,-1,0,6.11321,48.10707,0,0,0,2.940886,6.434958,6.11321,0,0,0,29.59898,0,3.494071,-3.494071,35.31701,90.55624,0.1277427,6.724531,2.352709,0,32.53986
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.13615,46.48387,43.18976,4.215351,4.215351,0,-1,0,4.215351,26.95267,0,0,0,1.13615,4.437212,4.215351,0,0,3.882301,26.10491,0,3.301062,-3.301062,31.83738,81.63414,0.1277427,4.636886,0.9089196,0,27.24106
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3854569,42.99187,41.89891,1.131359,1.131359,0,-1,0,1.131359,34.07025,0,2.220446E-16,0,0.3854569,1.190904,1.131359,0,0,7.550148,22.80384,0,0.8054475,-0.8054475,30.98836,79.45718,0.1277427,1.244495,0.3083655,0,23.1893
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,40.72908,40.72908,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.44509,21.9984,0,0.6261979,-0.6261979,30.32829,77.76469,0.1277427,0.6543769,0,0,21.9984
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,39.40461,39.40461,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.140865,21.3722,0,4.400903,-4.400903,25.68933,65.86995,0.1277427,4.598944,0,0,21.3722
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,38.17426,38.17426,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.03076,16.9713,0,4.673884,-4.673884,20.76263,53.2374,0.1277427,4.884209,0,0,16.9713
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,36.96409,36.96409,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.22396,12.29741,0,3.013441,-3.013441,17.58618,45.09268,0.1277427,3.149046,0,0,12.29741
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,36.17075,36.17075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.57223,9.283971,0,0,0,17.58618,45.09268,0.1277427,0,0,0,9.283971
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,35.47154,35.47154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.57223,9.283971,0,0,0,17.58618,45.09268,0.1277427,0,0,0,9.283971
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,34.69838,34.69838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.57223,9.283971,0,0,0,17.58618,45.09268,0.1277427,0,0,0,9.283971
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,34.18741,34.18741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.57223,9.283971,0,0,0,17.58618,45.09268,0.1277427,0,0,0,9.283971
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,33.63611,33.63611,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.57223,9.283971,0,0.7976842,-0.7976842,16.74535,42.9367,0.1277427,0.83358,0,0,9.283971
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,33.18566,33.18566,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.45855,8.486287,0,0.008679361,-0.008679361,16.7362,42.91325,0.1277427,0.009069933,0,0,8.486287
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,32.80916,32.80916,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.46819,8.477608,0,1.079431,-1.079431,15.59838,39.99576,0.1277427,1.128005,0,0,8.477608
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1656153,33.07602,32.63436,0,0,0,0,0,0,0,0,0,0,0.1656153,0,0,0,0,24.66756,7.398177,0.1656153,0,0.1656153,15.7555,40.39862,0.1277386,0,0.1324922,0,7.563792
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.573006,36.61832,32.33181,0,0,0,0,0,0,0,0,0,0,1.573006,0,0,0,0,24.50194,7.547231,1.573006,0,1.573006,17.24778,44.22499,0.1276997,0,1.258405,0,9.120236
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.667388,37.547,32.97724,1.824689,1.824689,0,0,0,1.824689,91.3793,0,2.220446E-16,0,1.667388,1.920726,1.824689,0,0,22.92894,8.962936,0,0.2533372,-0.2533372,16.98074,43.54027,0.1276997,2.007158,1.333911,0,10.63032
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.707856,48.52981,34.69838,3.611774,3.611774,0,-1,0,3.611774,130.3474,0,0,0,4.707856,3.801868,3.611774,0,0,23.21042,8.709599,0.9059879,0,0.9059879,17.84023,45.7441,0.1276774,3.972952,3.766284,0,13.41745
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.334075,55.77353,36.25143,1.820182,1.820182,0,0,0,1.820182,347.9913,0,0,0,6.334075,1.915981,1.820182,0,0,22.30443,9.524988,4.418094,0,4.418094,22.03161,56.49118,0.1275684,2.0022,5.06726,0,15.85906
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.330398,54.10413,37.85827,9.24306,9.24306,12,0,3.372,9.24306,57.66919,0,0,0,5.330398,0,0,2.75694,2.619093,17.88634,13.50127,7.949491,0,7.949491,29.57315,75.82845,0.1277969,10.16737,4.264318,12,18.83167
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.821616,57.65048,39.47856,0,0,4.331824,0,1.431952,0,0,8.881784E-16,0,0,5.821616,0,0,4.331824,4.115233,9.936849,20.65581,9.936849,0,9.936849,39.00008,100,0.1276245,0,4.657293,12,26.47743
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.478016,65.85748,41.14591,1.625134,1.625134,0,0,0,1.625134,460.1476,5.767349,0,0,7.478016,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1276245,1.787648,5.982413,0,37.077
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.153818,58.36763,42.20145,0.5656906,0.5656906,0,-1,0,0.5656906,911.0667,4.558354,0,0,5.153818,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1276245,0.6222596,4.123055,0,34.7528
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.815123,54.38181,42.73259,0.02856794,0.02856794,0,-1,0,0.02856794,13354.56,3.785051,0,0,3.815123,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1276245,0.03142474,3.052098,0,33.4141
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.306826,50.18872,43.33767,0.5089176,0.5089176,0,-1,0,0.5089176,453.281,1.771124,0,0,2.306826,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1276245,0.5598093,1.845461,0,31.9058
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.931595,48.68205,43.00151,0,0,0,-1,0,0,0,1.931595,0,0,1.931595,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276245,0,1.545276,0,31.53057
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4454052,42.93957,41.67704,0.3695245,0.3695245,0,-1,0,0.3695245,120.5347,0.05643205,0,0,0.4454052,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1276245,0.406477,0.3563242,0,30.04438
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,40.50049,40.50049,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1276245,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,39.21636,39.21636,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1276245,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,37.98602,37.98602,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1276245,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,36.77584,36.77584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1276245,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,36.02284,36.02284,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1276245,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,35.3438,35.3438,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1276245,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,34.56391,34.56391,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1276245,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.07312,34.07312,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1276245,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,33.52854,33.52854,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1276245,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,33.07137,33.07137,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1276245,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,32.71503,32.71503,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1276245,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.152288,32.94604,32.54023,0,0,0,0,0,0,0,0,0,0,0.152288,0,0,0,0,30.7992,1.879699,0.152288,0,0.152288,9.925865,25.45089,0.1276207,0,0.1218304,0,2.031987
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9678223,34.8466,32.23769,0.8864357,0.8864357,0,0,0,0.8864357,109.1813,0,0,0,0.9678223,0.9330902,0.8864357,0,0,30.64691,2.016758,0.03473204,0,0.03473204,9.958815,25.53537,0.1276199,0.9750792,0.7742578,0,2.98458
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.122139,35.90752,32.86295,0,0,0,0,0,0,0,0,0,0,1.122139,0,0,0,0,30.61218,2.048017,1.122139,0,1.122139,11.02337,28.26499,0.1275923,0,0.8977113,0,3.170156
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.481386,38.65174,34.56391,3.16121,3.16121,0,-1,0,3.16121,46.86138,0,0,0.2908222,1.481386,3.327589,3.16121,0,0,29.49004,3.057942,0,1.846203,-1.846203,9.077301,23.27508,0.1275923,3.47733,1.185109,0,4.539328
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.671402,43.7271,36.11697,0,0,0,0,0,0,0,0,0,0,2.671402,0,0,0,0,31.54138,1.211739,2.671402,0,2.671402,11.61162,29.77331,0.1275267,0,2.137122,0,3.883142
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.432952,47.71626,37.68347,0,0,0,0,0,0,0,0,0,0,3.432952,0,0,0,0,28.86997,3.616001,3.432952,0,3.432952,14.8684,38.12403,0.1274426,0,2.746362,0,7.048954
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.697316,50.27735,39.29031,1.696775,1.696775,0,0,0,1.696775,217.9025,0,0,0,3.697316,1.786079,1.696775,0,0,25.43702,6.705658,1.911237,0,1.911237,16.68156,42.77314,0.1273957,1.866453,2.957853,0,10.40297
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.803208,46.17546,40.95766,3.665265,3.665265,0,0,0,3.665265,49.1972,0,4.440892E-16,0,1.803208,3.858174,3.665265,0,0,23.52579,8.425772,0,2.054966,-2.054966,14.51543,37.21899,0.1273957,4.031792,1.442566,0,10.22898
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.767836,53.44651,42.01321,0,0,0,-1,0,0,0,0,0,0,3.767836,0,0,0,0,25.80908,6.370805,3.767836,0,3.767836,18.08992,46.38431,0.1273036,0,3.014269,0,10.13864
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.473329,46.82545,42.54434,0.5008876,0.5008876,0,-1,0,0.5008876,294.1437,0,0,0,1.473329,0.5272501,0.5008876,0,0,22.04124,9.761858,0.9460793,0,0.9460793,18.98745,48.68567,0.1272804,0.5509763,1.178663,0,11.23519
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4527754,44.48584,43.18976,2.514848,2.514848,0,-1,0,2.514848,18.00408,0,0,0,0.4527754,2.647209,2.514848,0,0,21.09517,10.61333,0,2.194434,-2.194434,16.67431,42.75456,0.1272804,2.766333,0.3622203,0,11.0661
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.190648,43.38882,42.84688,3.665145,3.665145,0,-1,0,3.665145,5.201649,0,4.440892E-16,0,0.190648,3.858048,3.665145,0,0,23.53342,8.418896,0,3.6674,-3.6674,12.80853,32.84232,0.1272804,4.03166,0.1525184,0,8.609544
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1747804,42.01495,41.52241,0,0,0,-1,0,0,0,0,0,0,0.1747804,0,0,0,0,27.60831,4.751496,0.1747804,0,0.1747804,12.97434,33.26748,0.1272762,0,0.1398243,0,4.926276
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,40.31224,40.31224,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,27.43353,4.908798,0,2.170964,-2.170964,10.68595,27.39981,0.1272762,2.268657,0,0,4.908798
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,39.02811,39.02811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.84571,2.737834,0,0,0,10.68595,27.39981,0.1272762,0,0,0,2.737834
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,37.8381,37.8381,3.46128,2.600943,0,-1,0,2.600943,0,0,0.8603375,1.206465,0,2.737834,2.600943,0,0,29.84571,2.737834,0,2.737834,-2.737834,7.800015,20,0.1272762,3.807408,0,0,2.737834
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,36.66155,36.66155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272762,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,35.88838,35.88838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272762,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,35.20934,35.20934,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272762,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,34.46979,34.46979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272762,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,33.97899,33.97899,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272762,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,33.42769,33.42769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272762,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,32.99741,32.99741,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272762,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,32.63436,32.63436,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274363,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1504994,32.86713,32.46628,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.90533,0,0,0,0.1504994,0,0,8.8,8.36,24.52775,7.524,8.510499,0,8.510499,23.80478,61.03777,0.1276035,1.282798,0.1203995,12,7.6745
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6155246,33.83295,32.1839,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.1125,1.776357E-15,0,0,0.6155246,0,0,8.8,8.36,16.01725,15.18345,8.975525,0,8.975525,32.31971,82.87088,0.1278528,3.206997,0.4924197,12,15.79897
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.115252,35.81313,32.78899,6.802279,6.802279,0,0,0,6.802279,16.39527,0,0,0,1.115252,7.160295,6.802279,0,0,7.041729,23.26142,0,6.045043,-6.045043,25.94767,66.53236,0.1278528,7.482508,0.8922015,0,24.37667
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.446991,38.45791,34.46979,0,0,0,-1,0,0,0,0,0,0,1.446991,0,0,0,0,13.75844,17.21638,1.446991,0,1.446991,27.32041,70.05219,0.1278175,0,1.157593,0,18.66337
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.669235,53.1746,36.00267,2.080185,2.080185,0,0,0,2.080185,272.5351,0,0,0,5.669235,2.189668,2.080185,0,0,12.31145,18.51867,3.479566,0,3.479566,30.62141,78.51629,0.1277326,2.288203,4.535388,0,24.18791
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.509533,61.64909,37.55573,0,0,0,0,0,0,0,0,0,0,7.509533,0,0,0,0,8.831886,21.65028,7.509533,0,7.509533,37.74558,96.78336,0.1275497,0,6.007627,0,29.15981
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.459914,63.40505,39.17602,3.087595,3.087595,0,0,0,3.087595,241.6092,2.88746,0,0,7.459914,3.250101,3.087595,0,0,1.322353,28.40886,1.322353,0,1.322353,39.00008,100,0.1275176,3.396355,5.967931,0,35.86877
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.050715,56.43982,40.80303,3.489374,3.489374,0,0,0,3.489374,144.7456,1.37769,0,0,5.050715,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1275176,3.838311,4.040572,0,34.64969
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.144903,57.95858,41.8653,6.858479,6.858479,0,-1,0,6.858479,75.01523,0,0,0,5.144903,7.219451,6.858479,0,0,0,29.59898,0,2.074548,-2.074548,36.81331,94.39292,0.1275176,7.544326,4.115922,0,34.74388
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.677875,56.92668,42.39643,0,0,0,-1,0,0,0,2.372822,0,0,4.677875,0,0,0,0,2.305053,27.52443,2.305053,0,2.305053,39.00008,100,0.1274616,0,3.7423,0,32.2023
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.5265,50.52134,43.00151,0.8578401,0.8578401,0,-1,0,0.8578401,294.5188,1.62351,0,0,2.5265,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1274616,0.9436241,2.0212,0,32.12548
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.73856,44.7767,42.65863,2.928728,2.928728,0,-1,0,2.928728,25.21778,0,0,0,0.73856,3.082871,2.928728,0,0,0,29.59898,0,2.344311,-2.344311,36.52896,93.6638,0.1274616,3.221601,0.590848,0,30.33754
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4546648,42.62034,41.33416,0,0,0,-1,0,0,0,0,0,0,0.4546648,0,0,0,0,2.60479,27.25467,0.4546648,0,0.4546648,36.96029,94.76978,0.1274506,0,0.3637318,0,27.70933
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,40.12399,40.12399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.150126,27.66386,0,0,0,36.96029,94.76978,0.1274506,0,0,0,27.66386
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,38.87348,38.87348,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.150126,27.66386,0,4.878913,-4.878913,31.81746,81.58308,0.1274506,5.098464,0,0,27.66386
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,37.6633,37.6633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.57114,22.78495,0,0,0,31.81746,81.58308,0.1274506,0,0,0,22.78495
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.57114,22.78495,0,0,0,31.81746,81.58308,0.1274506,0,0,0,22.78495
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,35.7203,35.7203,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.57114,22.78495,0,2.370015,-2.370015,29.31925,75.17741,0.1274506,2.476666,0,0,22.78495
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,35.05471,35.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20449,20.41494,0,0,0,29.31925,75.17741,0.1274506,0,0,0,20.41494
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,34.33532,34.33532,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.20449,20.41494,0,0.7243091,-0.7243091,28.55576,73.21975,0.1274506,0.756903,0,0,20.41494
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,33.84453,33.84453,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.00928,19.69063,0,0.6886427,-0.6886427,27.82987,71.35849,0.1274506,0.7196316,0,0,19.69063
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,33.32012,33.32012,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.77444,19.00199,0,0.981456,-0.981456,26.79532,68.70581,0.1274506,1.025622,0,0,19.00199
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,32.88311,32.88311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.86494,18.02053,0,0,0,26.79532,68.70581,0.1274506,0,0,0,18.02053
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,32.52678,32.52678,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.86494,18.02053,0,0.1642797,-0.1642797,26.62215,68.2618,0.1274506,0.1716723,0,0,18.02053
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01977688,32.42469,32.37215,0.4980698,0.4980698,0,0,0,0.4980698,3.970705,0,5.551115E-17,0,0.01977688,0.524284,0.4980698,0,0,13.04748,17.85625,0,0.5045071,-0.5045071,26.09036,66.89822,0.1274506,0.5478768,0.01582151,0,17.87603
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09424086,32.31979,32.06961,2.437838,2.437838,0,0,0,2.437838,3.865756,0,0,0,0.09424086,2.566145,2.437838,0,0,13.60804,17.35174,0,2.471904,-2.471904,23.48474,60.21717,0.1274506,2.681621,0.07539269,0,17.44598
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6952749,34.56588,32.69487,7.943207,7.943207,12,0,3.372,7.943207,8.753077,0,0,0,0.6952749,0,0,4.056793,3.853953,16.3546,14.87984,4.549229,0,4.549229,27.80052,71.28324,0.1275926,8.737528,0.55622,12,15.57511
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.554125,38.62312,34.33532,6.048516,6.048516,0,-1,0,6.048516,25.69432,0,8.881784E-16,0,1.554125,6.366859,6.048516,0,0,11.80537,18.97414,0,4.812734,-4.812734,22.72745,58.2754,0.1275926,6.653368,1.2433,0,20.52827
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5031074,37.24449,35.86821,0,0,0,0,0,0,0,0,0,0,0.5031074,0,0,0,0,17.15285,14.16141,0.5031074,0,0.5031074,23.20474,59.49922,0.1275804,0,0.402486,0,14.66452
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.403981,47.34558,37.42126,1.345441,1.345441,0,0,0,1.345441,253.0011,0,0,0,3.403981,1.416254,1.345441,0,0,16.64975,14.61421,1.987728,0,1.987728,25.09047,64.3344,0.1275321,1.479985,2.723185,0,18.01819
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.035567,54.40641,39.02811,1.480236,1.480236,0,0,0,1.480236,340.1867,0,0,0,5.035567,1.558143,1.480236,0,0,14.66202,16.40316,3.477423,0,3.477423,28.38944,72.79329,0.1274478,1.62826,4.028453,0,21.43873
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.459476,50.9831,40.65512,0.3342034,0.3342034,0,0,0,0.3342034,1035.141,0,0,0,3.459476,0.3517931,0.3342034,0,0,11.1846,19.53284,3.107683,0,3.107683,31.33765,80.35278,0.1273726,0.3676237,2.767581,0,22.99232
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.140405,51.05702,41.67704,3.514261,3.514261,0,-1,0,3.514261,89.36172,0,0,0,3.140405,3.699223,3.514261,0,0,8.076912,22.32976,0,0.558818,-0.558818,30.7486,78.84241,0.1273726,3.865688,2.512324,0,25.47016
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.254144,48.80212,42.16784,8.562996,8.36,0,-1,0,8.36,26.96345,0,0.2029958,1.059295,2.254144,8.8,8.36,0,0,8.697822,21.77094,0,6.545856,-6.545856,23.84866,61.1503,0.1273726,9.419295,1.803315,0,24.02508
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9281544,45.44612,42.77292,1.318956,1.318956,0,-1,0,1.318956,70.37036,0,0,0,0.9281544,1.388375,1.318956,0,0,15.97099,15.22508,0,0.4602208,-0.4602208,23.36355,59.90641,0.1273726,1.450852,0.7425236,0,16.15324
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4054069,43.58389,42.43004,0,0,0,-1,0,0,0,0,0,0,0.4054069,0,0,0,0,16.48235,14.76486,0.4054069,0,0.4054069,23.74815,60.89257,0.1273628,0,0.3243255,0,15.17027
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4592706,42.403,41.10558,8.270865,8.270865,0,-1,0,8.270865,5.552873,0,1.776357E-15,0.7379521,0.4592706,8.706174,8.270865,0,0,16.07694,15.12973,0,8.246903,-8.246903,15.05515,38.60287,0.1273628,9.097952,0.3674165,0,15.589
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,39.93574,39.93574,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,25.24017,6.882825,0,1.760003,-1.760003,13.19994,33.84594,0.1273628,1.839203,0,0,6.882825
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,38.67178,38.67178,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,27.19573,5.122822,0,4.434534,-4.434534,8.525535,21.8603,0.1273628,4.634088,0,0,5.122822
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,37.49522,37.49522,11.1593,0.6538736,0,-1,0,0.6538736,0,0,10.50542,11.62135,0,0.688288,0.6538736,0,0,32.12299,0.688288,0,0.688288,-0.688288,7.800015,20,0.1273628,12.27523,0,0,0.688288
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,36.34555,36.34555,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273628,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,35.58583,35.58583,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273628,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,34.92696,34.92696,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273628,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,34.20758,34.20758,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273628,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,33.73696,33.73696,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273628,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,33.20583,33.20583,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273628,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,32.78899,32.78899,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273628,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,32.42594,32.42594,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274999,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1088986,32.56755,32.27803,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.616102,1.776357E-15,0,0,0.1088986,0,0,8.8,8.36,24.52775,7.524,8.468899,0,8.468899,23.76531,60.93657,0.1276644,1.245707,0.08711887,12,7.632899
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.324367,35.56113,31.97548,7.098367,7.098367,12,0,3.372,7.098367,18.65735,0,0,0,1.324367,0,0,4.901633,4.656551,16.05886,15.14601,5.980918,0,5.980918,29.43931,75.48525,0.1278475,7.808204,1.059494,12,16.47038
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.112569,44.34209,32.58057,1.936665,1.936665,8.215999,0,2.414648,1.936665,212.3532,0,0,0,4.112569,0,0,6.279335,5.965368,10.07794,20.52884,10.07794,0,10.07794,39.00008,100,0.1278811,2.130331,3.290055,12,24.6414
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.211718,46.4498,34.2412,2.664375,2.664375,0,-1,0,2.664375,158.0753,1.407112,0,0,4.211718,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1278811,2.930812,3.369374,0,33.8107
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.013775,44.3748,35.75392,2.542574,2.542574,0,0,0,2.542574,118.5324,0.3373811,0,0,3.013775,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1278811,2.796831,2.41102,0,32.61275
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.131975,49.52544,37.30697,9.37724,9.37724,5.451863,0,1.715321,9.37724,44.06388,0,0,0,4.131975,4.131975,3.925376,0,0,0,29.59898,0,0,0,39.00008,100,0.1278811,10.31496,3.30558,12,33.73095
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.211751,51.48926,38.87348,4.649184,4.649184,0,0,0,4.649184,90.59118,0,0,0,4.211751,4.893878,4.649184,0,0,0,29.59898,0,0.6821275,-0.6821275,38.28105,98.15635,0.1278811,5.114102,3.369401,0,33.81073
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.579372,57.95201,40.50049,4.788865,4.788865,0,0,0,4.788865,116.5072,0,0,0,5.579372,5.04091,4.788865,0,0,0.7579194,28.91685,0.5384616,0,0.5384616,38.79188,99.46616,0.1278681,5.267751,4.463498,0,34.49622
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.049232,57.23944,41.52241,3.50635,3.50635,0,-1,0,3.50635,144.0025,1.13888,0,0,5.049232,3.690895,3.50635,0,0,0.2194578,29.40147,0.2194578,0,0.2194578,39.00008,100,0.1278628,3.856985,4.039386,0,34.4507
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.321374,55.28865,42.01321,2.581862,2.581862,0,-1,0,2.581862,167.3743,1.603625,0,0,4.321374,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1278628,2.840048,3.457099,0,33.92035
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.075019,51.85114,42.61829,4.301672,4.301672,0,-1,0,4.301672,71.48427,0,8.881784E-16,0,3.075019,4.528076,4.301672,0,0,0,29.59898,0,1.453057,-1.453057,37.46842,96.07269,0.1278628,4.731839,2.460015,0,32.674
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.932578,47.89633,42.24179,0,0,0,-1,0,0,0,0.3180698,0,0,1.932578,0,0,0,0,1.614508,28.14592,1.614508,0,1.614508,39.00008,100,0.1278238,0,1.546062,0,30.0785
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4251411,42.11617,40.91732,11.4455,8.36,0,-1,0,8.36,5.08542,0,3.085499,4.230049,0.4251411,8.8,8.36,0,0,0,29.59898,0,8.374859,-8.374859,30.1722,77.36446,0.1278238,12.59005,0.3401129,0,30.02412
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,39.70715,39.70715,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.305399,21.22412,0,4.098371,-4.098371,25.85214,66.28741,0.1278238,4.282797,0,0,21.22412
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,38.46336,38.46336,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.85914,17.12575,0,3.932178,-3.932178,21.70726,55.65953,0.1278238,4.109127,0,0,17.12575
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,37.2868,37.2868,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.22823,13.19357,0,4.869262,-4.869262,16.57461,42.49891,0.1278238,5.088378,0,0,13.19357
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,36.15059,36.15059,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.63852,8.324308,0,1.372895,-1.372895,15.12745,38.78825,0.1278238,1.434675,0,0,8.324308
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,35.41776,35.41776,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.16396,6.951414,0,0.6212026,-0.6212026,14.47264,37.10927,0.1278238,0.6491568,0,0,6.951414
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,34.77233,34.77233,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.85419,6.330211,0,1.339581,-1.339581,13.0606,33.48866,0.1278238,1.399862,0,0,6.330211
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,34.07312,34.07312,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.34261,4.99063,0,1.318076,-1.318076,11.67123,29.92616,0.1278238,1.37739,0,0,4.99063
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,33.6025,33.6025,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.80714,3.672554,0,0.9946158,-0.9946158,10.62281,27.23792,0.1278238,1.039374,0,0,3.672554
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,33.09153,33.09153,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,29.91227,2.677938,0,1.363003,-1.363003,9.186079,23.554,0.1278238,1.424338,0,0,2.677938
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,32.67469,32.67469,1.672219,1.249188,0,-1,0,1.249188,0,0,0.4230305,0.5902524,0,1.314935,1.249188,0,0,31.42671,1.314935,0,1.314935,-1.314935,7.800015,20,0.1278238,1.839441,0,0,1.314935
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,32.33181,32.33181,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279471,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2023361,32.72235,32.1839,1.087627,1.087627,9.887628,0,2.83757,1.087627,18.60344,0,0,0,0.2023361,0,0,8.8,8.36,24.52775,7.524,8.562336,0,8.562336,23.85395,61.16386,0.1281052,1.19639,0.1618689,12,7.726336
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.098467,37.63572,31.88136,2.241042,2.241042,11.04104,0,3.129384,2.241042,93.638,1.776357E-15,0,0,2.098467,0,0,8.8,8.36,15.96542,15.2301,10.45847,0,10.45847,33.77573,86.60426,0.128278,2.465146,1.678773,12,17.32857
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.622752,45.83362,32.48645,1.914247,1.914247,0,0,0,1.914247,241.4919,0,0,0,4.622752,2.014997,1.914247,0,0,5.506951,24.64272,2.607755,0,2.607755,36.24966,92.94766,0.1282153,2.105672,3.698202,0,29.26547
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.421073,53.64362,34.13363,7.069051,7.069051,0,-1,0,7.069051,90.83358,0,0,0,6.421073,7.441107,7.069051,0,0,2.899195,26.9897,0,1.020034,-1.020034,35.17445,90.19071,0.1282153,7.775957,5.136858,0,33.41077
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.407563,51.88654,35.64634,4.91409,4.91409,0,0,0,4.91409,110.042,0,0,0,5.407563,5.172726,4.91409,0,0,4.032567,25.96967,0.234837,0,0.234837,35.39724,90.76196,0.1282096,5.405499,4.326051,0,31.37723
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.853966,62.52494,37.17251,2.43969,2.43969,0,0,0,2.43969,321.9248,1.488142,0,0,7.853966,2.568094,2.43969,0,0,3.797729,26.18102,3.797729,0,3.797729,39.00008,100,0.1281183,2.683659,6.283173,0,34.03499
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.545409,59.44968,38.7659,4.135181,4.135181,0,0,0,4.135181,158.2859,2.192586,0,0,6.545409,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1281183,4.5487,5.236327,0,36.14439
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,8.042423,67.1811,40.35258,3.189177,3.189177,0,0,0,3.189177,252.1786,4.685394,0,0,8.042423,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1281183,3.508095,6.433939,0,37.6414
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.758556,63.26351,41.33416,0.480454,0.480454,0,-1,0,0.480454,1406.702,6.252815,0,0,6.758556,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1281183,0.5284994,5.406845,0,36.35753
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.178472,61.64757,41.82495,3.440761,3.440761,0,-1,0,3.440761,179.567,2.556619,0,0,6.178472,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1281183,3.784837,4.942778,0,35.77745
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.336295,55.79694,42.43004,8.975177,8.36,0,-1,0,8.36,51.86956,0,0.6151769,1.512695,4.336295,8.8,8.36,0,0,0,29.59898,0,4.463705,-4.463705,34.29492,87.93552,0.1281183,9.872695,3.469036,0,33.93527
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.448498,49.28241,42.05354,4.285809,4.285809,0,-1,0,4.285809,57.13037,0,0,0,2.448498,4.511378,4.285809,0,0,4.959672,25.13527,0,2.06288,-2.06288,32.12045,82.35997,0.1281183,4.71439,1.958799,0,27.58377
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4166601,41.90242,40.72908,4.878178,4.878178,0,-1,0,4.878178,8.541306,0,8.881784E-16,0,0.4166601,5.134924,4.878178,0,0,7.25176,23.07239,0,4.718265,-4.718265,27.14697,69.60747,0.1281183,5.365996,0.3333281,0,23.48905
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,39.5189,39.5189,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.49428,18.35413,0,3.064962,-3.064962,23.91621,61.3235,0.1281183,3.202885,0,0,18.35413
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,38.27511,38.27511,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,15.89979,15.28917,0,8.200389,-8.200389,15.27224,39.15952,0.1281183,8.569407,0,0,15.28917
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,37.11872,37.11872,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.01133,7.088778,0,2.568043,-2.568043,12.56529,32.21862,0.1281183,2.683605,0,0,7.088778
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,36.00267,36.00267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86471,4.520735,0,0,0,12.56529,32.21862,0.1281183,0,0,0,4.520735
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,35.26312,35.26312,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,27.86471,4.520735,0,0.887066,-0.887066,11.63024,29.82107,0.1281183,0.926984,0,0,4.520735
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.85034,3.633669,0,0,0,11.63024,29.82107,0.1281183,0,0,0,3.633669
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,33.93866,33.93866,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,28.85034,3.633669,0,1.062575,-1.062575,10.51019,26.94914,0.1281183,1.110391,0,0,3.633669
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,33.4882,33.4882,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.03098,2.571094,0,1.415754,-1.415754,9.017851,23.12265,0.1281183,1.479463,0,0,2.571094
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,32.97724,32.97724,1.137352,1.097573,0,-1,0,1.097573,0,0,0.03977869,0.1535138,0,1.15534,1.097573,0,0,31.60404,1.15534,0,1.15534,-1.15534,7.800015,20,0.1281183,1.251087,0,0,1.15534
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,32.54023,32.54023,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281183,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,32.22424,32.22424,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282518,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1898714,32.5542,32.04944,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,22.33377,1.776357E-15,0,0,0.1898714,0,0,8.8,8.36,24.52775,7.524,8.549871,0,8.549871,23.84213,61.13354,0.1283963,0.9351692,0.1518971,12,7.713871
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9353158,34.27967,31.76707,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9353158,0,0,8.8,8.36,15.97788,15.21888,9.295316,0,9.295316,32.66044,83.74454,0.1284778,0,0.7482526,12,16.1542
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.907326,40.46577,32.35198,4.853886,4.853886,0,0,0,4.853886,59.89689,0,0,0,2.907326,5.109353,4.853886,0,0,6.682566,23.58467,0,2.202027,-2.202027,30.3393,77.79292,0.1284778,5.339274,2.325861,0,26.49199
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.999314,42.47604,33.99916,3.304533,3.304533,0,-1,0,3.304533,90.76362,0,0,0,2.999314,3.478456,3.304533,0,0,9.129263,21.38264,0,0.4791422,-0.4791422,29.83424,76.49789,0.1284778,3.634987,2.399451,0,24.38196
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.410392,48.46383,35.51188,3.324724,3.324724,0,0,0,3.324724,132.6544,0,0,0,4.410392,3.49971,3.324724,0,0,9.661643,20.9035,0.9106821,0,0.9106821,30.69819,78.71314,0.128456,3.657197,3.528313,0,25.31389
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.056796,45.87281,37.04477,4.339297,4.339297,0,0,0,4.339297,70.4445,0,8.881784E-16,0,3.056796,4.567681,4.339297,0,0,8.75096,21.72311,0,1.510885,-1.510885,29.10558,74.62953,0.128456,4.773227,2.445437,0,24.77991
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.303599,48.28126,38.5911,2.864716,2.864716,0,0,0,2.864716,115.3203,0,0,0,3.303599,3.015491,2.864716,0,0,10.42972,20.21223,0.2881083,0,0.2881083,29.3789,75.33036,0.1284491,3.151188,2.642879,0,23.51583
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.683093,44.99797,40.16433,0,0,0,0,0,0,0,0,0,0,1.683093,0,0,0,0,10.14161,20.47153,1.683093,0,1.683093,30.97562,79.42451,0.1284087,0,1.346474,0,22.15462
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5325354,42.69341,41.18625,0,0,0,-1,0,0,0,0,0,0,0.5325354,0,0,0,0,8.458521,21.98631,0.5325354,0,0.5325354,31.48083,80.71991,0.128396,0,0.4260283,0,22.51884
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.769643,46.81895,41.67704,4.337104,4.337104,0,-1,0,4.337104,40.80242,0,8.881784E-16,0,1.769643,4.565373,4.337104,0,0,7.925985,22.46559,0,2.79573,-2.79573,28.53387,73.16363,0.128396,4.770815,1.415715,0,24.23524
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8104619,44.56289,42.24179,6.930988,6.930988,0,-1,0,6.930988,11.69331,0,0,0,0.8104619,7.295776,6.930988,0,0,11.03235,19.66986,0,6.485314,-6.485314,21.69775,55.63514,0.128396,7.624086,0.6483696,0,20.48032
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2897802,42.68538,41.8653,3.226336,3.226336,0,-1,0,3.226336,8.981713,0,4.440892E-16,0,0.2897802,3.396143,3.226336,0,0,18.23826,13.18455,0,3.106363,-3.106363,18.42336,47.23928,0.128396,3.548969,0.2318242,0,13.47433
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4040049,41.67692,40.54082,0,0,0,-1,0,0,0,0,0,0,0.4040049,0,0,0,0,21.68977,10.07819,0.4040049,0,0.4040049,18.80663,48.22203,0.1283863,0,0.323204,0,10.48219
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,39.33065,39.33065,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,21.28576,10.44179,0,8.552532,-8.552532,9.791468,25.10628,0.1283863,8.937396,0,0,10.44179
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,38.12048,38.12048,6.617942,1.794794,0,-1,0,1.794794,0,0,4.823148,5.484942,0,1.889257,1.794794,0,0,30.78858,1.889257,0,1.889257,-1.889257,7.800015,20,0.1283863,7.279736,0,0,1.889257
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,36.98426,36.98426,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283863,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,35.88838,35.88838,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283863,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,35.14883,35.14883,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283863,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,34.51012,34.51012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283863,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,33.83108,33.83108,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283863,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,33.39408,33.39408,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283863,0.944621,0,0,0
