Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,32.88311,32.88311,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283863,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,32.46628,32.46628,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283863,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,32.14356,32.14356,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285476,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.133318,32.30921,31.95531,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.55512,1.776357E-15,0,0,0.133318,0,0,8.8,8.36,24.52775,7.524,8.493318,0,8.493318,23.78848,60.99597,0.1286925,0.9427755,0.1066544,12,7.657318
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.718275,36.34754,31.67294,5.248662,5.248662,12,0,3.372,5.248662,32.73739,0,0,0,1.718275,0,0,6.751338,6.413772,16.03444,15.16799,8.132047,0,8.132047,31.50321,80.77731,0.1289356,5.773528,1.37462,12,16.88626
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.824919,40.12489,32.25786,5.656345,5.656345,0,0,0,5.656345,49.94247,0,8.881784E-16,0,2.824919,5.954048,5.656345,0,0,7.902389,22.48683,0,3.129129,-3.129129,28.20482,72.31991,0.1289356,6.22198,2.259935,0,25.31175
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.580188,44.10864,33.88487,4.071966,4.071966,0,-1,0,4.071966,87.92284,0,0,0,3.580188,4.28628,4.071966,0,0,11.3792,19.3577,0,0.7060916,-0.7060916,27.46054,70.41149,0.1289356,4.479163,2.864151,0,22.93789
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.056795,47.21524,35.39759,2.150714,2.150714,0,0,0,2.150714,188.6255,0,0,0,4.056795,2.26391,2.150714,0,0,12.16374,18.65161,1.792886,0,1.792886,29.16142,74.77271,0.1288928,2.365786,3.245436,0,22.7084
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.452843,46.95152,36.91031,1.06807,1.06807,0,0,0,1.06807,323.2788,0,0,0,3.452843,1.124284,1.06807,0,0,10.37086,20.2652,2.328559,0,2.328559,31.37048,80.43697,0.1288371,1.174877,2.762274,0,23.71805
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.150705,54.14575,38.44319,0.9974132,0.9974132,0,0,0,0.9974132,516.4063,0,0,0,5.150705,1.049909,0.9974132,0,0,8.042301,22.36091,4.100796,0,4.100796,35.26084,90.41222,0.1287392,1.097154,4.120564,0,27.51161
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.860517,54.90281,40.00969,1.491804,1.491804,0,0,0,1.491804,325.8148,0,0,0,4.860517,1.57032,1.491804,0,0,3.941504,26.05162,3.290198,0,3.290198,38.38219,98.41569,0.1286608,1.640984,3.888414,0,30.91214
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.248592,60.94097,40.99128,3.595794,3.595794,0,-1,0,3.595794,173.775,1.812238,0,0,6.248592,3.785047,3.595794,0,0,0.651307,29.0128,0.651307,0,0.651307,39.00008,100,0.1286453,3.955374,4.998874,0,35.26139
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.478049,51.93773,41.4888,0.2409663,0.2409663,0,-1,0,0.2409663,1443.376,3.224401,0,0,3.478049,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1286453,0.2650629,2.782439,0,33.07703
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.822972,53.71527,42.09388,2.71092,2.71092,0,-1,0,2.71092,141.0212,0.9693716,0,0,3.822972,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1286453,2.982012,3.058377,0,33.42195
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.115193,47.89964,41.71066,7.476389,7.476389,0,-1,0,7.476389,28.29163,0,8.881784E-16,0,2.115193,7.869884,7.476389,0,0,0,29.59898,0,5.754691,-5.754691,32.9341,84.44624,0.1286453,8.224029,1.692154,0,31.71417
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2826021,41.17841,40.38619,5.988932,5.988932,0,-1,0,5.988932,4.71874,0,8.881784E-16,0,0.2826021,6.304138,5.988932,0,0,6.394101,23.84429,0,6.021536,-6.021536,26.58684,68.17126,0.1286453,6.587825,0.2260817,0,24.12689
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,39.17602,39.17602,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.0847,17.82275,0,6.964709,-6.964709,19.2454,49.34707,0.1286453,7.278121,0,0,17.82275
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,37.98602,37.98602,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.82326,10.85804,0,5.487625,-5.487625,13.46093,34.51514,0.1286453,5.734569,0,0,10.85804
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,36.85652,36.85652,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.92063,5.370416,0,1.640532,-1.640532,11.73166,30.08111,0.1286453,1.714356,0,0,5.370416
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,35.75392,35.75392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.74344,3.729884,0,0,0,11.73166,30.08111,0.1286453,0,0,0,3.729884
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,35.04126,35.04126,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.74344,3.729884,0,0.06672195,-0.06672195,11.66133,29.90078,0.1286453,0.06972443,0,0,3.729884
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,34.416,34.416,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.81757,3.663162,0,1.999376,-1.999376,9.553801,24.49687,0.1286453,2.089347,0,0,3.663162
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,33.7504,33.7504,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.0391,1.663786,0,0.1085531,-0.1085531,9.439375,24.20348,0.1286453,0.113438,0,0,1.663786
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,33.29995,33.29995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15972,1.555233,0,0,0,9.439375,24.20348,0.1286453,0,0,0,1.555233
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,32.78899,32.78899,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0,0,1.383715,1.314529,0,0,31.15972,1.555233,0,1.383715,-1.383715,7.980812,20.46358,0.1286453,1.445982,0,0,1.555233
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,32.37215,32.37215,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.69718,0.1715181,0,0.06934188,-0.06934188,7.907719,20.27616,0.1286453,0.07246226,0,0,0.1715181
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,32.04944,32.04944,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.77422,0.1021762,8.36,0,8.36,15.83871,40.612,0.1287972,1.043499,0,12,0.1021762
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1254952,32.2143,31.88136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1254952,0,0,8.8,8.36,24.41422,7.626176,8.485496,0,8.485496,23.88876,61.25311,0.1288964,0,0.1003962,12,7.751671
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.822252,36.54221,31.57882,0.489461,0.489461,9.289461,0,2.686234,0.489461,372.2977,0,0,0,1.822252,0,0,8.8,8.36,15.92873,15.26312,10.18225,0,10.18225,33.54849,86.0216,0.1289803,0.5384071,1.457801,12,17.08537
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.391321,44.7556,32.16373,0.894102,0.894102,0,0,0,0.894102,491.1432,0,0,0,4.391321,0.94116,0.894102,0,0,5.746477,24.42715,3.450161,0,3.450161,36.8216,94.41418,0.1288984,0.9835122,3.513057,0,28.81847
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.609432,53.90854,33.79074,1.877011,1.877011,0,-1,0,1.877011,352.1254,2.337315,0,0,6.609432,1.975801,1.877011,0,0,2.296316,27.53229,2.296316,0,2.296316,39.00008,100,0.1288439,2.064712,5.287546,0,34.14173
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.709313,59.68434,35.28329,1.149824,1.149824,0,0,0,1.149824,670.4775,6.498972,0,0,7.709313,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1288439,1.264807,6.167451,0,37.30829
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.934864,66.44554,36.79601,5.763561,5.763561,0,0,0,5.763561,155.0233,2.867958,0,0,8.934864,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1288439,6.339917,7.147892,0,38.53384
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.783919,67.7252,38.30873,1.506501,1.506501,0,0,0,1.506501,583.0675,7.198128,0,0,8.783919,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1288439,1.657151,7.027135,0,38.3829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.73667,69.49586,39.86178,0.03623837,0.03623837,0,0,0,0.03623837,24108.89,8.698524,0,0,8.73667,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1288439,0.03986221,6.989336,0,38.33565
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.454065,69.57584,40.88371,3.490686,3.490686,0,-1,0,3.490686,242.1892,4.779659,0,0,8.454065,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1288439,3.839755,6.763252,0,38.05304
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.707782,63.11676,41.3745,1.665013,1.665013,0,-1,0,1.665013,402.8666,4.955136,0,0,6.707782,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1288439,1.831514,5.366225,0,36.30676
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.383917,55.41859,41.93925,0,0,0,-1,0,0,0,4.383917,0,0,4.383917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288439,0,3.507133,0,33.98289
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.363772,48.50633,41.56275,3.118606,3.118606,0,-1,0,3.118606,75.7958,0,0,0,2.363772,3.282743,3.118606,0,0,0,29.59898,0,0.9189708,-0.9189708,38.0314,97.51621,0.1288439,3.430466,1.891018,0,31.96275
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4524559,41.50928,40.23828,0,0,0,-1,0,0,0,0,0,0,0.4524559,0,0,0,0,1.021079,28.68001,0.4524559,0,0.4524559,38.46064,98.61681,0.1288332,0,0.3619647,0,29.13246
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,39.02811,39.02811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5686228,29.08722,0,0,0,38.46064,98.61681,0.1288332,0,0,0,29.08722
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,37.85827,37.85827,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.5686228,29.08722,0,5.304718,-5.304718,32.86897,84.27924,0.1288332,5.543431,0,0,29.08722
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,36.74223,36.74223,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.462754,23.7825,0,6.860558,-6.860558,25.63731,65.73656,0.1288332,7.169283,0,0,23.7825
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,35.65979,35.65979,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.0856,16.92194,0,2.096761,-2.096761,23.42713,60.06944,0.1288332,2.191115,0,0,16.92194
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,34.94041,34.94041,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.41533,14.82518,0,0.6872836,-0.6872836,22.70267,58.21185,0.1288332,0.7182114,0,0,14.82518
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,34.32188,34.32188,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.17898,14.1379,0,1.193538,-1.193538,21.44457,54.98596,0.1288332,1.247247,0,0,14.1379
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,33.65628,33.65628,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.50513,12.94436,0,2.082179,-2.082179,19.24976,49.35825,0.1288332,2.175877,0,0,12.94436
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,33.20583,33.20583,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.81866,10.86218,0,1.185751,-1.185751,17.99987,46.15341,0.1288332,1.23911,0,0,10.86218
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,32.69487,32.69487,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.13617,9.676429,0,2.514218,-2.514218,15.34965,39.35799,0.1288332,2.627358,0,0,9.676429
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,32.27803,32.27803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.92974,7.16221,0,0,0,15.34965,39.35799,0.1288332,0,0,0,7.16221
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,31.97548,31.97548,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,24.92974,7.16221,0,0.3196293,-0.3196293,15.01273,38.4941,0.1288332,0.3340126,0,0,7.16221
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08343943,32.00832,31.78724,1.996716,1.996716,0,0,0,1.996716,4.178834,0,4.440892E-16,0,0.08343943,2.101806,1.996716,0,0,25.28489,6.842581,0,2.018367,-2.018367,12.88518,33.03887,0.1288332,2.196387,0.06675155,0,6.926021
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.491395,35.54226,31.50486,10.90583,10.90583,12,0,3.372,10.90583,13.67521,0,0,0,1.491395,0,0,1.094174,1.039465,27.52752,4.824214,2.53086,0,2.53086,15.28617,39.19522,0.128903,11.99641,1.193116,12,6.315609
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.890121,40.11787,32.06961,2.160411,2.160411,10.96041,0,3.108984,2.160411,133.7764,0,0,0,2.890121,0,0,8.8,8.36,24.99665,7.101989,11.25012,0,11.25012,25.95897,66.56133,0.1290476,2.376452,2.312097,12,9.992109
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.690634,44.24493,33.69662,2.021962,2.021962,0,-1,0,2.021962,182.5274,0,0,0,3.690634,2.128381,2.021962,0,0,13.74653,17.2271,1.562253,0,1.562253,27.44105,70.36153,0.1290106,2.224159,2.952507,0,20.91773
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.971965,53.29219,35.18917,2.232314,2.232314,0,0,0,2.232314,267.5235,0,0,0,5.971965,2.349804,2.232314,0,0,12.18428,18.63313,3.62216,0,3.62216,30.87734,79.1725,0.1289249,2.455545,4.777572,0,24.60509
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.5691,50.25761,36.68172,4.546127,4.546127,0,0,0,4.546127,100.5053,0,0,0,4.5691,4.785397,4.546127,0,0,8.562121,21.89307,0,0.2162965,-0.2162965,30.64934,78.5879,0.1289249,5.00074,3.65528,0,26.46217
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.724811,63.258,38.19444,0,0,0,0,0,0,0,0,0,0,7.724811,0,0,0,0,8.80245,21.67677,7.724811,0,7.724811,37.97774,97.37862,0.1287425,0,6.179848,0,29.40158
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.244804,59.48631,39.74749,2.662628,2.662628,0,0,0,2.662628,234.5353,2.364398,0,0,6.244804,2.802767,2.662628,0,0,1.07764,28.6291,1.07764,0,1.07764,39.00008,100,0.1287171,2.928891,4.995843,0,34.87391
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.557573,58.13397,40.72908,1.99438,1.99438,0,-1,0,1.99438,278.6617,3.458226,0,0,5.557573,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1287171,2.193818,4.446059,0,35.15655
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.269921,54.24596,41.21987,1.351999,1.351999,0,-1,0,1.351999,315.8227,2.846764,0,0,4.269921,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1287171,1.487199,3.415937,0,33.8689
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.295929,51.67606,41.79134,4.792744,4.792744,0,-1,0,4.792744,68.76915,0,0,0,3.295929,5.044993,4.792744,0,0,0,29.59898,0,1.749064,-1.749064,37.1564,95.27264,0.1287171,5.272018,2.636743,0,32.89491
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.188684,47.80835,41.40812,0,0,0,-1,0,0,0,0.24528,0,0,2.188684,0,0,0,0,1.943405,27.84991,1.943405,0,1.943405,39.00008,100,0.1286714,0,1.750948,0,30.0386
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4718843,41.41517,40.09037,3.363094,3.363094,0,-1,0,3.363094,14.03126,0,4.440892E-16,0,0.4718843,3.540099,3.363094,0,0,0,29.59898,0,3.068214,-3.068214,35.7659,91.70724,0.1286714,3.699403,0.3775074,0,30.07086
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,38.91381,38.91381,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.409127,26.53076,0,6.532159,-6.532159,28.8804,74.05215,0.1286714,6.826106,0,0,26.53076
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,37.72381,37.72381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66708,19.9986,0,0,0,28.8804,74.05215,0.1286714,0,0,0,19.9986
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,36.60776,36.60776,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.66708,19.9986,0,8.105935,-8.105935,20.33599,52.14346,0.1286714,8.470702,0,0,19.9986
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,35.53205,35.53205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67368,11.89267,0,0,0,20.33599,52.14346,0.1286714,0,0,0,11.89267
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,34.81267,34.81267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67368,11.89267,0,0,0,20.33599,52.14346,0.1286714,0,0,0,11.89267
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,34.20758,34.20758,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.67368,11.89267,0,1.834015,-1.834015,18.40277,47.18649,0.1286714,1.916546,0,0,11.89267
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,33.54199,33.54199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.71147,10.05865,0,0,0,18.40277,47.18649,0.1286714,0,0,0,10.05865
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,33.09153,33.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.71147,10.05865,0,0,0,18.40277,47.18649,0.1286714,0,0,0,10.05865
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,32.60074,32.60074,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.71147,10.05865,0,0.6789764,-0.6789764,17.68706,45.35136,0.1286714,0.7095302,0,0,10.05865
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,32.1839,32.1839,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.46589,9.379678,0,0.9449866,-0.9449866,16.69096,42.79725,0.1286714,0.987511,0,0,9.379678
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,31.88136,31.88136,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.51587,8.434691,0,0.6477174,-0.6477174,16.00821,41.0466,0.1286714,0.6768647,0,0,8.434691
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1163806,32.00147,31.69311,0.8715568,0.8715568,0,0,0,0.8715568,13.35319,0,1.110223E-16,0,0.1163806,0.9174282,0.8715568,0,0,24.23556,7.786974,0,0.8010475,-0.8010475,15.16383,38.88153,0.1286714,0.9587125,0.09310452,0,7.903355
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.75236,36.17296,31.41074,0.2681308,0.2681308,0,0,0,0.2681308,653.5468,0,0,0,1.75236,0.2822429,0.2681308,0,0,25.12561,6.985926,1.470117,0,1.470117,16.5585,42.45762,0.1286367,0.2949439,1.401888,0,8.738286
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.634644,45.3124,31.97548,0,0,0,0,0,0,0,0,0,0,4.634644,0,0,0,0,23.6555,8.309031,4.634644,0,4.634644,20.95531,53.73146,0.1285278,0,3.707715,0,12.94368
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.114422,55.46389,33.58232,3.169757,3.169757,0,-1,0,3.169757,224.4469,0,0,0,7.114422,3.336586,3.169757,0,0,19.02085,12.48021,3.777836,0,3.777836,24.53928,62.92111,0.1284391,3.486733,5.691538,0,19.59463
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.861965,60.01587,35.07487,0.09280921,0.09280921,0,0,0,0.09280921,8471.104,0,0,0,7.861965,0.09769391,0.09280921,0,0,15.24302,15.88026,7.764271,0,7.764271,31.90512,81.80783,0.1282571,0.1020901,6.289572,0,23.74223
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,8.123522,62.84943,36.56742,0,0,0,0,0,0,0,0.6447769,0,0,8.123522,0,0,0,0,7.478745,22.86811,7.478745,0,7.478745,39.00008,100,0.1280824,0,6.498817,0,30.99163
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.407699,65.84872,38.06669,0.9631276,0.9631276,0,0,0,0.9631276,872.9579,7.39388,0,0,8.407699,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1280824,1.05944,6.726159,0,38.00668
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.980351,65.98907,39.59286,4.991081,4.991081,0,0,0,4.991081,159.8922,2.726581,0,0,7.980351,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1280824,5.49019,6.384281,0,37.57933
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.30077,64.47169,40.58117,3.009553,3.009553,0,-1,0,3.009553,242.5865,4.132819,0,0,7.30077,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1280824,3.310508,5.840616,0,36.89975
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.331453,57.72194,41.07196,0.4021046,0.4021046,0,-1,0,0.4021046,1325.887,4.908185,0,0,5.331453,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1280824,0.4423151,4.265162,0,34.93043
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.603406,55.83016,41.63671,7.422832,7.422832,0,-1,0,7.422832,62.01685,0,0,0,4.603406,7.813508,7.422832,0,0,0,29.59898,0,3.210101,-3.210101,35.61633,91.32375,0.1280824,8.165115,3.682725,0,34.20238
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.895158,49.79615,41.21987,3.646932,3.646932,0,-1,0,3.646932,79.38613,4.440892E-16,0,0,2.895158,3.838876,3.646932,0,0,3.566779,26.38888,0,0.9437177,-0.9437177,34.62157,88.77307,0.1280824,4.011625,2.316127,0,29.28403
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4399652,41.16902,39.93574,7.70319,7.70319,0,-1,0,7.70319,5.711467,0,0,0.1135091,0.4399652,8.108621,7.70319,0,0,4.615355,25.44516,0,7.668656,-7.668656,26.5381,68.04626,0.1280824,8.473509,0.3519721,0,25.88512
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,38.7659,38.7659,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,13.13608,17.7765,0,7.589935,-7.589935,18.5376,47.53222,0.1280824,7.931482,0,0,17.7765
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,37.56918,37.56918,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,21.56935,10.18657,0,4.098261,-4.098261,14.21765,36.45545,0.1280824,4.282683,0,0,10.18657
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12297,6.088306,0,0,0,14.21765,36.45545,0.1280824,0,0,0,6.088306
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12297,6.088306,0,0,0,14.21765,36.45545,0.1280824,0,0,0,6.088306
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,34.67821,34.67821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12297,6.088306,0,0,0,14.21765,36.45545,0.1280824,0,0,0,6.088306
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,34.07312,34.07312,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,26.12297,6.088306,0,0.289456,-0.289456,13.91254,35.67311,0.1280824,0.3024816,0,0,6.088306
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,33.42769,33.42769,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,26.44459,5.798851,0,0.9757448,-0.9757448,12.88402,33.03587,0.1280824,1.019653,0,0,5.798851
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,32.99741,32.99741,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,27.52875,4.823106,0,2.977097,-2.977097,9.745879,24.98938,0.1280824,3.111067,0,0,4.823106
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,32.50661,32.50661,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,30.83663,1.846008,0,1.584697,-1.584697,8.075462,20.70627,0.1280824,1.656008,0,0,1.846008
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,32.08978,32.08978,0.3739901,0.2482457,0,-1,0,0.2482457,0,0,0.1257443,0.1631433,0,0.2613113,0.2482457,0,0,32.59741,0.2613113,0,0.2613113,-0.2613113,7.800015,20,0.1280824,0.4113891,0,0,0.2613113
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,31.8074,31.8074,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282294,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08928856,31.83533,31.59899,1.227543,1.227543,10.02754,0,2.872968,1.227543,7.273759,0,0,0,0.08928856,0,0,8.8,8.36,24.52775,7.524,8.449288,0,8.449288,23.74671,60.88887,0.1283914,1.350298,0.07143085,12,7.613288
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.266524,37.52068,31.30989,1.276314,1.276314,10.07631,0,2.885308,1.276314,177.5836,0,0,0,2.266524,0,0,8.8,8.36,16.07846,15.12836,10.62652,0,10.62652,33.82791,86.73807,0.1285047,1.403945,1.813219,12,17.39488
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.927582,46.13631,31.88136,6.623163,6.623163,0,0,0,6.623163,74.39923,0,0,0,4.927582,6.97175,6.623163,0,0,5.451941,24.69223,0,2.044168,-2.044168,31.67317,81.2131,0.1285047,7.285479,3.942066,0,29.61981
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.166847,52.00275,33.46803,4.479207,4.479207,0,-1,0,4.479207,137.6772,0,0,0,6.166847,4.714955,4.479207,0,0,7.723238,22.64806,1.451892,0,1.451892,33.05056,84.74485,0.1284709,4.927128,4.933478,0,28.81491
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.305863,57.81051,34.98075,1.674737,1.674737,0,0,0,1.674737,436.2393,0,0,0,7.305863,1.762881,1.674737,0,0,6.271346,23.95477,5.542982,0,5.542982,38.30909,98.22824,0.1283419,1.842211,5.84469,0,31.26063
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.444919,63.99517,36.45313,4.287192,4.287192,0,0,0,4.287192,196.9802,3.203721,0,0,8.444919,4.512834,4.287192,0,0,0.7283645,28.94345,0.7283645,0,0.7283645,39.00008,100,0.128325,4.715911,6.755935,0,37.38837
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.343415,69.70635,37.96585,4.054868,4.054868,0,0,0,4.054868,230.4246,5.075133,0,0,9.343415,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.128325,4.460355,7.474732,0,38.94239
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,8.03885,66.08673,39.47856,2.596746,2.596746,0,0,0,2.596746,309.5739,5.305433,0,0,8.03885,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.128325,2.856421,6.43108,0,37.63783
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.755014,66.18759,40.50049,0,0,0,-1,0,0,0,7.755014,0,0,7.755014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128325,0,6.204011,0,37.35399
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.66766,62.47292,40.95766,3.489996,3.489996,0,-1,0,3.489996,191.0507,2.99398,0,0,6.66766,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.128325,3.838995,5.334128,0,36.26664
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.735927,52.81114,41.52241,0,0,0,-1,0,0,0,3.735927,0,0,3.735927,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128325,0,2.988742,0,33.3349
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.95584,46.82921,41.14591,1.950562,1.950562,0,-1,0,1.950562,100.2706,0,0,0,1.95584,2.053223,1.950562,0,0,0,29.59898,0,0.09738269,-0.09738269,38.89743,99.73679,0.128325,2.145618,1.564672,0,31.55482
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4852096,41.22234,39.86178,5.731484,5.731484,0,-1,0,5.731484,8.465688,0,8.881784E-16,0,0.4852096,6.033142,5.731484,0,0,0.108203,29.50159,0,5.547932,-5.547932,33.04939,84.74187,0.128325,6.304633,0.3881676,0,29.9868
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,38.67178,38.67178,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.272572,23.95366,0,2.754508,-2.754508,30.14589,77.29699,0.128325,2.878461,0,0,23.95366
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,37.49522,37.49522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.333137,21.19916,0,0,0,30.14589,77.29699,0.128325,0,0,0,21.19916
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,36.37917,36.37917,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.333137,21.19916,0,3.221121,-3.221121,26.75053,68.59096,0.128325,3.366071,0,0,21.19916
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,35.32363,35.32363,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.91216,17.97803,0,0.8058723,-0.8058723,25.90106,66.41285,0.128325,0.8421366,0,0,17.97803
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,34.60425,34.60425,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.80757,17.17216,0,0.944855,-0.944855,24.9051,63.8591,0.128325,0.9873735,0,0,17.17216
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,33.99916,33.99916,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.85741,16.22731,0,0.7911422,-0.7911422,24.07116,61.7208,0.128325,0.8267435,0,0,16.22731
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,33.37391,33.37391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.73646,15.43616,0,0,0,24.07116,61.7208,0.128325,0,0,0,15.43616
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,32.92345,32.92345,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.73646,15.43616,0,1.010698,-1.010698,23.00579,58.98909,0.128325,1.05618,0,0,15.43616
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,32.42594,32.42594,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.85946,14.42547,0,0.9362943,-0.9362943,22.01885,56.45848,0.128325,0.9784276,0,0,14.42547
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,32.01582,32.01582,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.89978,13.48917,0,2.206012,-2.206012,19.69351,50.49608,0.128325,2.305283,0,0,13.48917
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,31.72673,31.72673,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.35091,11.28316,0,1.104936,-1.104936,18.5288,47.50966,0.128325,1.154658,0,0,11.28316
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06963094,31.72266,31.53848,0.05524555,0.05524555,0,0,0,0.05524555,126.039,0,0,0,0.06963094,0.05815321,0.05524555,0,0,21.57862,10.17822,0.01147772,0,0.01147772,18.53969,47.53758,0.1283248,0.06077011,0.05570475,0,10.24785
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5881058,32.82207,31.2561,3.483847,3.483847,0,0,0,3.483847,16.88093,0,4.440892E-16,0,0.5881058,3.667207,3.483847,0,0,21.56714,10.18855,0,3.079101,-3.079101,15.29404,39.2154,0.1283248,3.832231,0.4704846,0,10.77666
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.263746,35.23557,31.82085,3.12686,3.12686,0,0,0,3.12686,40.41581,0,4.440892E-16,0,1.263746,3.291431,3.12686,0,0,24.98836,7.109452,0,2.027685,-2.027685,13.15667,33.73498,0.1283248,3.439546,1.010997,0,8.373198
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.242796,36.80481,33.41425,0,0,0,-1,0,0,0,0,0,0,1.242796,0,0,0,0,27.24135,5.081767,1.242796,0,1.242796,14.33569,36.7581,0.1282959,0,0.9942367,0,6.324563
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.945538,43.27378,34.9068,2.574227,2.574227,0,0,0,2.574227,114.4242,0,0,0,2.945538,2.709712,2.574227,0,0,25.99855,6.200283,0.2358256,0,0.2358256,14.55941,37.33175,0.1282904,2.831649,2.35643,0,9.145821
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.866767,47.69867,36.39934,0,0,0,0,0,0,0,0,0,0,3.866767,0,0,0,0,25.76272,6.412526,3.866767,0,3.866767,18.22775,46.73772,0.1282007,0,3.093414,0,10.27929
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.612942,45.41603,37.89189,0.1812962,0.1812962,0,0,0,0.1812962,1441.256,0,0,0,2.612942,0.1908381,0.1812962,0,0,21.89596,9.892616,2.422104,0,2.422104,20.52556,52.62953,0.1281446,0.1994258,2.090353,0,12.50556
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.220229,42.86172,39.40461,1.881029,1.881029,0,0,0,1.881029,64.87026,0,2.220446E-16,0,1.220229,1.980031,1.881029,0,0,19.47385,12.07251,0,0.7598023,-0.7598023,19.72466,50.57594,0.1281446,2.069133,0.9761831,0,13.29274
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.538307,47.80883,40.38619,4.408301,4.408301,0,-1,0,4.408301,57.58016,0,8.881784E-16,0,2.538307,4.640317,4.408301,0,0,20.31808,11.31271,0,2.10201,-2.10201,17.50894,44.89463,0.1281446,4.849132,2.030646,0,13.85102
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.870271,46.29988,40.88371,0,0,0,-1,0,0,0,0,0,0,1.870271,0,0,0,0,22.65364,9.210697,1.870271,0,1.870271,19.28324,49.4441,0.1281013,0,1.496217,0,11.08097
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.507146,45.75755,41.40812,0,0,0,-1,0,0,0,0,0,0,1.507146,0,0,0,0,20.78337,10.89394,1.507146,0,1.507146,20.71304,53.11026,0.1280664,0,1.205716,0,12.40109
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5742469,42.65644,41.03162,5.186388,5.186388,0,-1,0,5.186388,11.07219,0,1.776357E-15,0,0.5742469,5.459356,5.186388,0,0,19.27623,12.25037,0,4.885109,-4.885109,15.56368,39.9068,0.1280664,5.705027,0.4593975,0,12.82462
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4791699,41.09,39.74749,2.33258,2.33258,0,-1,0,2.33258,20.54249,0,0,0,0.4791699,2.455347,2.33258,0,0,24.70413,7.365263,0,1.976177,-1.976177,13.48061,34.5656,0.1280664,2.565838,0.3833359,0,7.844433
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,38.55748,38.55748,5.543334,5.119632,0,-1,0,5.119632,0,0,0.423702,0.9780354,0,5.389086,5.119632,0,0,26.89988,5.389086,0,5.389086,-5.389086,7.800015,20,0.1280664,6.097667,0,0,5.389086
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,37.4011,37.4011,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280664,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,36.30522,36.30522,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280664,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,35.24968,35.24968,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280664,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,34.5303,34.5303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280664,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,33.90504,33.90504,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280664,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,33.27978,33.27978,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280664,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,32.84278,32.84278,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280664,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,32.33181,32.33181,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280664,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,31.93514,31.93514,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280664,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,31.65277,31.65277,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281804,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1141818,31.74642,31.44435,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,139.3259,1.776357E-15,0,0,0.1141818,0,0,8.8,8.36,24.52775,7.524,8.474182,0,8.474182,23.77032,60.94942,0.1282826,0.09014834,0.09134544,12,7.638182
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.731795,35.85928,31.16198,2.868762,2.868762,11.66876,0,3.288197,2.868762,60.36733,1.776357E-15,0,0,1.731795,0,0,8.8,8.36,16.05357,15.15076,10.09179,0,10.09179,33.34424,85.49788,0.128488,3.155639,1.385436,12,16.88256
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.859442,42.64629,31.72673,1.635552,1.635552,0,0,0,1.635552,235.9718,0,0,0,3.859442,1.721634,1.635552,0,0,5.961776,24.23338,2.137809,0,2.137809,35.37234,90.69814,0.1284386,1.799107,3.087554,0,28.09282
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.493442,46.33583,33.32012,3.421507,3.421507,0,-1,0,3.421507,131.3293,0,0,0,4.493442,3.601586,3.421507,0,0,3.823968,26.15741,0.8918561,0,0.8918561,36.21843,92.86759,0.128418,3.763658,3.594754,0,30.65085
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.622244,58.79086,34.81267,4.182819,4.182819,0,0,0,4.182819,182.2274,0.2871644,0,0,7.622244,4.402968,4.182819,0,0,2.932112,26.96008,2.932112,0,2.932112,39.00008,100,0.1283504,4.601101,6.097795,0,34.58232
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.144748,58.77955,36.30522,0,0,0,0,0,0,0,7.144748,0,0,7.144748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283504,0,5.715798,0,36.74372
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.739761,62.83581,37.79776,4.100256,4.100256,0,0,0,4.100256,188.7629,3.423702,0,0,7.739761,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1283504,4.510282,6.191809,0,37.33874
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,8.060231,65.94179,39.29031,2.635851,2.635851,0,0,0,2.635851,305.7924,5.285651,0,0,8.060231,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1283504,2.899436,6.448185,0,37.65921
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.952662,59.03605,40.27862,5.671965,5.671965,0,-1,0,5.671965,104.9488,0,0,0,5.952662,5.970489,5.671965,0,0,0,29.59898,0,0.01782767,-0.01782767,38.98129,99.95181,0.1283504,6.239161,4.762129,0,35.55164
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.91194,52.52745,40.72908,3.052974,3.052974,0,-1,0,3.052974,128.1354,0.6784751,0,0,3.91194,3.213657,3.052974,0,0,0.01980853,29.58115,0.01980853,0,0.01980853,39.00008,100,0.1283499,3.358271,3.129552,0,33.49309
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.287252,51.12342,41.30054,1.346697,1.346697,0,-1,0,1.346697,244.0975,1.869677,0,0,3.287252,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1283499,1.481366,2.629802,0,32.88623
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.990313,46.69583,40.91732,2.345305,2.345305,0,-1,0,2.345305,84.86372,0,0,0,1.990313,2.468742,2.345305,0,0,0,29.59898,0,0.4784291,-0.4784291,38.49577,98.7069,0.1283499,2.579835,1.59225,0,31.58929
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4959355,41.02208,39.63319,4.851694,4.851694,0,-1,0,4.851694,10.2219,0,0,0,0.4959355,5.107046,4.851694,0,0,0.5315879,29.12055,0,4.61111,-4.61111,33.63523,86.24401,0.1283499,5.336863,0.3967484,0,29.61648
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,38.44319,38.44319,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.655044,24.50944,0,8.8,-8.8,24.35922,62.45941,0.1283499,11.06049,0,0,24.50944
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,37.30697,37.30697,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.43282,15.70944,0,4.730418,-4.730418,19.37292,49.67405,0.1283499,4.943287,0,0,15.70944
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,36.19092,36.19092,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.68884,10.97902,0,1.107237,-1.107237,18.20579,46.68142,0.1283499,1.157062,0,0,10.97902
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,35.14883,35.14883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.91911,9.871784,0,0,0,18.20579,46.68142,0.1283499,0,0,0,9.871784
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,34.43617,34.43617,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.91911,9.871784,0,0.04516764,-0.04516764,18.15818,46.55934,0.1283499,0.04720018,0,0,9.871784
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,33.83108,33.83108,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,21.96929,9.826616,0,2.046887,-2.046887,16.00057,41.02702,0.1283499,2.138997,0,0,9.826616
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,33.20583,33.20583,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.24361,7.779729,0,1.146689,-1.146689,14.79185,37.92775,0.1283499,1.19829,0,0,7.779729
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,32.76882,32.76882,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.51771,6.63304,0,0.7026932,-0.7026932,14.05115,36.02852,0.1283499,0.7343143,0,0,6.63304
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,32.27803,32.27803,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.29848,5.930347,0,0.1769188,-0.1769188,13.86466,35.55034,0.1283499,0.1848801,0,0,5.930347
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,31.88136,31.88136,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.49505,5.753428,0,1.300218,-1.300218,12.49411,32.03612,0.1283499,1.358727,0,0,5.753428
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,31.59899,31.59899,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,27.93974,4.453211,0,1.151617,-1.151617,11.2802,28.92354,0.1283499,1.203439,0,0,4.453211
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1388993,31.75805,31.39057,0.4430285,0.4430285,0,0,0,0.4430285,31.35222,0,5.551115E-17,0,0.1388993,0.4663458,0.4430285,0,0,29.21931,3.301594,0,0.3274465,-0.3274465,10.93504,28.03852,0.1283499,0.4873313,0.1111194,0,3.440494
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.027177,33.86055,31.10819,0,0,0,0,0,0,0,0,0,0,1.027177,0,0,0,0,29.58315,2.974148,1.027177,0,1.027177,11.90951,30.53714,0.1283263,0,0.821742,0,4.001325
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.183092,40.54031,31.65277,0,0,0,0,0,0,0,0,0,0,3.183092,0,0,0,0,28.55597,3.898607,3.183092,0,3.183092,14.92925,38.28006,0.128253,0,2.546473,0,7.081699
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.3959,49.15713,33.23944,3.554394,3.554394,0,-1,0,3.554394,151.8093,0,0,0,5.3959,3.741468,3.554394,0,0,25.37288,6.76339,1.654432,0,1.654432,16.49879,42.3045,0.1282149,3.909834,4.31672,0,12.15929
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.441694,58.04324,34.75216,3.798894,3.798894,0,0,0,3.798894,195.8911,0,0,0,7.441694,3.998836,3.798894,0,0,23.71844,8.252378,3.442858,0,3.442858,19.76497,50.67931,0.1281358,4.178783,5.953355,0,15.69407
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.513909,60.07835,36.23126,3.56194,3.56194,0,0,0,3.56194,210.9499,0,0,0,7.513909,3.74941,3.56194,0,0,20.27559,11.35095,3.764499,0,3.764499,23.33629,59.83651,0.1280493,3.918134,6.011127,0,18.86486
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.936913,52.60054,37.70364,2.468449,2.468449,0,0,0,2.468449,200.0006,0,0,0,4.936913,2.598367,2.468449,0,0,16.51109,14.739,2.338546,0,2.338546,25.55482,65.52506,0.1279957,2.715294,3.949531,0,19.67591
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.977037,57.90585,39.21636,3.349833,3.349833,0,0,0,3.349833,178.4279,0,0,0,5.977037,3.526139,3.349833,0,0,14.17254,16.84369,2.450897,0,2.450897,27.87995,71.48691,0.1279396,3.684816,4.78163,0,22.82073
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.96462,62.6685,40.16433,1.479878,1.479878,0,-1,0,1.479878,470.6212,0,0,0,6.96462,1.557766,1.479878,0,0,11.72164,19.0495,5.406854,0,5.406854,33.00934,84.63917,0.1278158,1.627866,5.571696,0,26.01412
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.12543,56.48805,40.61478,0,0,0,-1,0,0,0,0,0,0,5.12543,0,0,0,0,6.31479,23.91567,5.12543,0,5.12543,37.87175,97.10686,0.1276988,0,4.100344,0,29.0411
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.027804,53.36114,41.14591,0,0,0,-1,0,0,0,2.838445,0,0,4.027804,0,0,0,0,1.189359,28.52855,1.189359,0,1.189359,39.00008,100,0.1276716,0,3.222243,0,32.55636
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.073422,46.79298,40.76941,0,0,0,-1,0,0,0,2.073422,0,0,2.073422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276716,0,1.658738,0,31.6724
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4922718,40.85575,39.47856,0.572003,0.572003,0,-1,0,0.572003,86.06106,0,0,0,0.4922718,0.6021084,0.572003,0,0,0,29.59898,0,0.1098366,-0.1098366,38.8843,99.70313,0.1276716,0.6292033,0.3938175,0,30.09125
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,38.27511,38.27511,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1220407,29.48914,0,7.027159,-7.027159,31.47702,80.71016,0.1276716,7.343381,0,0,29.48914
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,37.13889,37.13889,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.929995,22.46198,0,6.957492,-6.957492,24.14318,61.90548,0.1276716,7.27058,0,0,22.46198
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,36.05646,36.05646,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.66054,15.50449,0,2.590995,-2.590995,21.41203,54.90255,0.1276716,2.707589,0,0,15.50449
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,35.04126,35.04126,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.53942,12.9135,0,0.3553884,-0.3553884,21.03742,53.942,0.1276716,0.3713809,0,0,12.9135
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,34.32188,34.32188,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.9343,12.55811,0,0.5885129,-0.5885129,20.41708,52.35137,0.1276716,0.614996,0,0,12.55811
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,33.69662,33.69662,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.5882,11.96959,0,0.05562669,-0.05562669,20.35844,52.20102,0.1276716,0.05812989,0,0,11.96959
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,33.1117,33.1117,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.65001,11.91397,0,1.061045,-1.061045,19.24,49.33324,0.1276716,1.108792,0,0,11.91397
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,32.67469,32.67469,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.82895,10.85292,0,0.4948671,-0.4948671,18.71836,47.99571,0.1276716,0.5171362,0,0,10.85292
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,32.1839,32.1839,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.3788,10.35806,0,0.4282446,-0.4282446,18.26696,46.83825,0.1276716,0.4475156,0,0,10.35806
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,31.78724,31.78724,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.85463,9.929811,0,0.8746303,-0.8746303,17.34501,44.47431,0.1276716,0.9139887,0,0,9.929811
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,31.51831,31.51831,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.82644,9.055181,0,0.4912862,-0.4912862,16.82715,43.14646,0.1276716,0.5133941,0,0,9.055181
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06786207,31.48914,31.30989,2.52647,2.52647,0,0,0,2.52647,2.686044,0,4.440892E-16,0,0.06786207,2.659442,2.52647,0,0,23.37231,8.563894,0,2.59158,-2.59158,14.09539,36.14195,0.1276716,2.779117,0.05428966,0,8.631757
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.766068,33.07042,31.02752,2.459583,2.459583,0,0,0,2.459583,31.14626,0,4.440892E-16,0,0.766068,2.589035,2.459583,0,0,26.25185,5.972315,0,1.822967,-1.822967,12.17381,31.21484,0.1276716,2.705542,0.6128544,0,6.738383
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.372081,35.28744,31.57882,4.465755,4.465755,12,0,3.372,4.465755,30.72451,0,0,0,1.372081,0,0,7.534245,7.157533,28.27737,4.149348,8.529613,0,8.529613,20.26571,51.96327,0.1279205,4.912331,1.097665,12,5.52143
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.475035,37.17874,33.14532,1.523104,1.523104,0,-1,0,1.523104,96.84404,0,0,0,1.475035,1.603267,1.523104,0,0,19.74775,11.826,0,0.128232,-0.128232,20.13055,51.61668,0.1279205,1.675414,1.180028,0,13.30104
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.963633,40.12656,34.65804,4.587693,4.587693,0,0,0,4.587693,42.8022,0,8.881784E-16,0,1.963633,4.82915,4.587693,0,0,19.89023,11.69777,0,2.865517,-2.865517,17.11003,43.87178,0.1279205,5.046462,1.570907,0,13.6614
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.516433,49.48932,36.13714,4.251198,4.251198,0,0,0,4.251198,106.2391,0,0,0,4.516433,4.474945,4.251198,0,0,23.07414,8.832253,0.0414875,0,0.0414875,17.14939,43.97269,0.1279196,4.676318,3.613146,0,13.34868
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.035279,49.54345,37.60952,0.28803,0.28803,0,0,0,0.28803,1400.993,0,0,0,4.035279,0.3031895,0.28803,0,0,23.03265,8.869591,3.73209,0,3.73209,20.68996,53.05106,0.1278345,0.316833,3.228223,0,12.90487
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.269308,55.28972,39.10206,0.381733,0.381733,0,0,0,0.381733,1380.365,0,0,0,5.269308,0.4018243,0.381733,0,0,19.30056,12.22847,4.867484,0,4.867484,25.30766,64.8913,0.1277237,0.4199063,4.215446,0,17.49778
