Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.18039,30.18039,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.38192,0.4552487,8.36,0,8.36,16.21088,41.56628,0.1339899,1.381451,0,12,0.4552487
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,30.02576,30.02576,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.02192,7.979249,8.36,0,8.36,24.14187,61.90212,0.1340895,0.6910875,0,12,7.979249
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.365064,33.46635,29.81734,8.16951,8.16951,12,0,3.372,8.16951,16.70926,0,0,0,1.365064,0,0,3.83049,3.638965,15.66192,15.50325,5.00403,0,5.00403,28.88911,74.0745,0.134201,8.986461,1.092051,12,16.86831
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.602238,40.47624,30.42243,1.700093,1.700093,9.127096,0,2.645155,1.700093,211.8848,0,0,0,3.602238,0,0,7.427004,7.055654,10.65789,20.00688,10.65789,0,10.65789,39.00008,100,0.1342432,1.870102,2.881791,12,23.60911
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.169774,43.53724,31.67294,0.8072333,0.8072333,0,-1,0,0.8072333,516.5513,3.320055,0,0,4.169774,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1342432,0.8879567,3.335819,0,33.76875
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.64842,46.76112,33.25961,0,0,0,0,0,0,0,4.64842,0,0,4.64842,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342432,0,3.718736,0,34.2474
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.727864,59.18955,34.81267,6.120774,6.120774,0,0,0,6.120774,126.2563,1.284944,0,0,7.727864,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1342432,6.732852,6.182292,0,37.32684
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.592978,64.3455,36.25143,0,0,0,0,0,0,0,8.592978,0,0,8.592978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342432,0,6.874382,0,38.19196
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.572886,62.02315,37.6633,6.570232,6.570232,0,0,0,6.570232,115.2606,0.6568521,0,0,7.572886,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1342432,7.227255,6.058309,0,37.17186
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.270964,54.51134,38.40285,1.201724,1.201724,0,-1,0,1.201724,438.6169,4.005991,0,0,5.270964,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1342432,1.321896,4.216772,0,34.86994
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.137228,44.80197,38.67178,2.145532,2.145532,0,-1,0,2.145532,99.61295,4.440892E-16,0,0,2.137228,2.258455,2.145532,0,0,0,29.59898,0,0.121227,-0.121227,38.87229,99.67235,0.1342432,2.360085,1.709782,0,31.73621
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5711747,40.58298,38.98777,2.886635,2.886635,0,-1,0,2.886635,19.78687,0,0,0,0.5711747,3.038563,2.886635,0,0,0.1346967,29.47775,0,2.467388,-2.467388,36.27144,93.0035,0.1342432,3.175298,0.4569398,0,30.04893
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7817011,40.79738,38.61127,0.4461183,0.4461183,0,-1,0,0.4461183,175.2228,0,0,0,0.7817011,0.4695982,0.4461183,0,0,2.876239,27.01036,0.3121029,0,0.3121029,36.56752,93.7627,0.1342371,0.4907301,0.6253609,0,27.79206
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1097179,37.68188,37.38093,9.065299,8.36,0,-1,0,8.36,1.312415,0,0.7052987,1.611829,0.1097179,8.8,8.36,0,0,2.564136,27.29126,0,8.690282,-8.690282,27.40716,70.27464,0.1342371,9.971828,0.08777434,0,27.40097
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,36.26488,36.26488,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.22001,18.60097,0,3.73935,-3.73935,23.46554,60.16794,0.1342371,3.90762,0,0,18.60097
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,35.26312,35.26312,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.37484,14.86162,0,8.8,-8.8,14.18953,36.38333,0.1342371,10.3301,0,0,14.86162
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,34.18741,34.18741,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.15262,6.061624,0,2.799044,-2.799044,11.23908,28.81809,0.1342371,2.925,0,0,6.061624
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,33.20583,33.20583,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.26266,3.26258,0,2.146124,-2.146124,8.976864,23.01755,0.1342371,2.2427,0,0,3.26258
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,32.5604,32.5604,1.258453,1.060634,0,-1,0,1.060634,0,0,0.1978198,0.3236651,0,1.116456,1.060634,0,0,31.64725,1.116456,0,1.116456,-1.116456,7.800015,20,0.1342371,1.384299,0,0,1.116456
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,32.08978,32.08978,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342371,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,31.55865,31.55865,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342371,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,31.18215,31.18215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342371,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,30.83927,30.83927,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342371,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,30.51655,30.51655,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342371,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,30.20056,30.20056,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343512,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,30.04593,30.04593,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1344258,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.23474,35.90052,29.83751,2.21164,2.21164,11.01164,0,3.121945,2.21164,101.0444,1.776357E-15,0,0,2.23474,0,0,8.8,8.36,16.16775,15.048,10.59474,0,10.59474,33.71305,86.44355,0.134545,2.432804,1.787792,12,17.28274
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.221786,42.36625,30.4426,1.996682,1.996682,0,0,0,1.996682,211.4401,0,0,0,4.221786,2.101771,1.996682,0,0,5.573014,24.58327,2.120016,0,2.120016,35.72428,91.60052,0.134504,2.196351,3.377429,0,28.80505
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.501941,44.61039,31.71328,2.569626,2.569626,0,-1,0,2.569626,175.1983,0,0,0,4.501941,2.70487,2.569626,0,0,3.452998,26.49128,1.797071,0,1.797071,37.42913,95.97193,0.1344692,2.826589,3.601553,0,30.99322
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.852852,44.31695,33.29995,0,0,0,0,0,0,0,2.196925,0,0,3.852852,0,0,0,0,1.655927,28.10864,1.655927,0,1.655927,39.00008,100,0.1344372,0,3.082282,0,31.9615
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.226035,53.80407,34.86646,1.436114,1.436114,0,0,0,1.436114,433.5334,4.714335,0,0,6.226035,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1344372,1.579726,4.980828,0,35.82501
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.036474,51.38056,36.30522,1.979857,1.979857,0,0,0,1.979857,254.3858,2.952414,0,0,5.036474,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1344372,2.177843,4.02918,0,34.63545
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.550746,54.73265,37.74398,0.9334844,0.9334844,0,0,0,0.9334844,594.6266,4.568131,0,0,5.550746,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1344372,1.026833,4.440597,0,35.14972
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.70821,52.69224,38.47681,3.351541,3.351541,0,-1,0,3.351541,140.479,1.180272,0,0,4.70821,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1344372,3.686695,3.766568,0,34.30719
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.277457,58.43162,38.73229,1.757094,1.757094,0,-1,0,1.757094,357.2636,4.427885,0,0,6.277457,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1344372,1.932803,5.021966,0,35.87643
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.120713,48.21843,39.06845,1.296442,1.296442,0,-1,0,1.296442,240.7137,1.756037,0,0,3.120713,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1344372,1.426086,2.49657,0,32.71969
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.902503,44.08363,38.65161,0,0,0,-1,0,0,0,1.902503,0,0,1.902503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344372,0,1.522003,0,31.50148
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2875162,38.19223,37.4011,0,0,0,-1,0,0,0,0.2875162,0,0,0.2875162,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344372,0,0.230013,0,29.88649
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,36.28505,36.28505,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1344372,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,35.26312,35.26312,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1344372,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,34.16724,34.16724,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1344372,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,33.18566,33.18566,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1344372,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,32.5604,32.5604,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1344372,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,32.08978,32.08978,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1344372,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,31.55865,31.55865,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1344372,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,31.20232,31.20232,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1344372,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,30.85943,30.85943,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1344372,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,30.51655,30.51655,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1344372,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,30.21401,30.21401,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1344372,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1184685,30.37695,30.0661,0,0,0,0,0,0,0,0,0,0,0.1184685,0,0,0,0,23.06029,8.844716,0.1184685,0,0.1184685,17.23555,44.19364,0.1344349,0,0.09477478,0,8.963184
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9120827,32.27836,29.85768,0.9727316,0.9727316,0,0,0,0.9727316,93.76509,2.220446E-16,0,0,0.9120827,1.023928,0.9727316,0,0,22.94182,8.951338,0,0.1118453,-0.1118453,17.11766,43.89135,0.1344349,1.070005,0.7296662,0,9.86342
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8765042,32.77584,30.4426,3.961854,3.961854,0,0,0,3.961854,22.12359,0,8.881784E-16,0,0.8765042,4.170372,3.961854,0,0,23.0661,8.839493,0,3.293868,-3.293868,13.64562,34.98869,0.1344349,4.358039,0.7012034,0,9.715997
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8966172,34.13323,31.72673,8.556909,6.120129,0,-1,0,6.120129,14.6503,0,2.436779,3.973899,0.8966172,6.442241,6.120129,0,0,26.72595,5.545624,0,5.545624,-5.545624,7.800015,20,0.1344349,9.412599,0.7172937,0,6.442241
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.393632,39.99409,33.33357,3.896953,3.896953,11.96953,0,3.364291,3.896953,61.42318,0,0,0,2.393632,0,0,8.072578,7.668949,32.88775,0,10.06258,0,10.06258,17.34622,44.47739,0.1346027,4.286648,1.914906,12,2.393632
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.166478,43.96083,34.92696,1.236797,1.236797,10.0368,0,2.87531,1.236797,256.0225,0,0,0,3.166478,0,0,8.8,8.36,22.82517,9.056323,11.52648,0,11.52648,28.2812,72.51574,0.1346639,1.360477,2.533183,12,12.2228
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.341084,46.0385,36.37917,0.7256392,0.7256392,9.102071,0,2.638824,0.7256392,460.4332,0,0,0,3.341084,0,0,8.376431,7.95761,11.29869,19.43015,11.29869,0,11.29869,39.00008,100,0.1346917,0.7982031,2.672867,12,22.77124
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.517808,42.09745,37.81794,2.946011,2.946011,0,0,0,2.946011,51.52079,0,4.440892E-16,0,1.517808,3.101064,2.946011,0,0,0,29.59898,0,1.583256,-1.583256,37.33118,95.72078,0.1346917,3.240613,1.214247,0,31.11679
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.843165,46.83992,38.57766,0.0676064,0.0676064,0,-1,0,0.0676064,4205.467,1.012826,0,0,2.843165,0.07116462,0.0676064,0,0,1.759174,28.01572,1.759174,0,1.759174,39.00008,100,0.1346577,0.07436703,2.274532,0,30.85889
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.465416,45.92189,38.79952,2.21776,2.21776,0,-1,0,2.21776,111.167,0.1309322,0,0,2.465416,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1346577,2.439536,1.972333,0,32.0644
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.375,43.04246,39.1424,0.9352201,0.9352201,0,-1,0,0.9352201,147.0242,0.3905576,0,0,1.375,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1346577,1.028742,1.1,0,30.97398
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.281172,42.32284,38.70539,0.63081,0.63081,0,-1,0,0.63081,203.0995,0.6171615,0,0,1.281172,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1346577,0.693891,1.024938,0,30.88015
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3336693,38.38081,37.46161,4.601166,4.601166,0,-1,0,4.601166,7.251841,0,8.881784E-16,0,0.3336693,4.843333,4.601166,0,0,0,29.59898,0,4.509664,-4.509664,34.24648,87.8113,0.1346577,5.061283,0.2669354,0,29.93265
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,36.32539,36.32539,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.010737,25.08931,0,0.4424907,-0.4424907,33.78005,86.61533,0.1346577,0.4624028,0,0,25.08931
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,35.30346,35.30346,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.502394,24.64682,0,3.43157,-3.43157,30.16286,77.3405,0.1346577,3.585991,0,0,24.64682
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,34.20758,34.20758,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.315249,21.21525,0,4.474955,-4.474955,25.44584,65.24561,0.1346577,4.676328,0,0,21.21525
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,33.226,33.226,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.28742,16.7403,0,1.041441,-1.041441,24.34806,62.43081,0.1346577,1.088306,0,0,16.7403
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,32.58057,32.58057,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.44458,15.69886,0,1.993721,-1.993721,22.2465,57.04219,0.1346577,2.083438,0,0,15.69886
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,32.10995,32.10995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65982,13.70514,0,0,0,22.2465,57.04219,0.1346577,0,0,0,13.70514
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,31.57882,31.57882,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.65982,13.70514,0,2.478002,-2.478002,19.63445,50.34465,0.1346577,2.589513,0,0,13.70514
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,31.21576,31.21576,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.41316,11.22713,0,1.816419,-1.816419,17.71978,45.43524,0.1346577,1.898158,0,0,11.22713
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,30.8796,30.8796,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.4314,9.410715,0,1.062601,-1.062601,16.5997,42.56325,0.1346577,1.110418,0,0,9.410715
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,30.53672,30.53672,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.61207,8.348114,0,1.798772,-1.798772,14.70363,37.70153,0.1346577,1.879717,0,0,8.348114
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,30.23418,30.23418,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.61071,6.549342,0,1.463123,-1.463123,13.16136,33.74701,0.1346577,1.528963,0,0,6.549342
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1087711,30.38513,30.09971,0.7052125,0.7052125,0,0,0,0.7052125,15.42387,0,0,0,0.1087711,0.742329,0.7052125,0,0,27.2364,5.086219,0,0.6335579,-0.6335579,12.49353,32.03464,0.1346577,0.7757338,0.08701686,0,5.194991
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7090912,31.75385,29.87785,3.576816,3.576816,0,0,0,3.576816,19.82465,0,0,0,0.7090912,3.765069,3.576816,0,0,27.94035,4.452662,0,3.055978,-3.055978,9.272249,23.77495,0.1346577,3.934497,0.567273,0,5.161753
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.519538,34.57225,30.48293,7.71332,7.71332,12,0,3.372,7.71332,19.70019,0,0,0,1.519538,0,0,4.28668,4.072346,31.33588,1.396684,5.591884,0,5.591884,14.57718,37.3773,0.1347804,8.484653,1.215631,12,2.916222
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.757205,45.49264,31.78724,4.801664,4.801664,0,-1,0,4.801664,99.0741,0,0,0,4.757205,5.054383,4.801664,0,0,25.744,6.429379,0,0.2971778,-0.2971778,14.26392,36.57409,0.1347804,5.28183,3.805764,0,11.18658
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.067935,45.10485,33.41425,9.060734,9.060734,12,0,3.372,9.060734,44.89631,0,0,0,4.067935,0,0,2.939266,2.792303,26.0742,6.132202,6.860239,0,6.860239,20.77212,53.26173,0.1349216,9.966807,3.254348,12,10.20014
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.019636,37.82029,35.02109,1.81994,1.81994,10.61994,0,3.022845,1.81994,56.02578,1.776357E-15,0,0,1.019636,0,0,8.8,8.36,19.21396,12.30642,9.379636,0,9.379636,29.67042,76.07785,0.1350466,2.001934,0.8157084,12,13.32605
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.238715,42.81403,36.4733,2.718403,2.718403,10.71378,0,3.046586,2.718403,82.35406,0,0,0,2.238715,0,0,7.995376,7.595607,9.834322,20.74809,9.834322,0,9.834322,39.00008,100,0.1351664,2.990243,1.790972,12,22.9868
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.26029,47.44364,37.93223,3.800737,3.800737,0,0,0,3.800737,85.78048,0,0,0,3.26029,4.000775,3.800737,0,0,0,29.59898,0,0.7404853,-0.7404853,38.21954,97.99862,0.1351664,4.18081,2.608232,0,32.85927
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.494667,48.96824,38.67178,3.370867,3.370867,0,-1,0,3.370867,103.6726,0,4.440892E-16,0,3.494667,3.548281,3.370867,0,0,0.8227614,28.85849,0,0.05361429,-0.05361429,38.16302,97.85371,0.1351664,3.707954,2.795733,0,32.35316
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.373098,48.84406,38.91381,1.179888,1.179888,0,-1,0,1.179888,285.8829,1.248778,0,0,3.373098,1.241987,1.179888,0,0,0.8823329,28.80488,0.8823329,0,0.8823329,39.00008,100,0.1351494,1.297877,2.698478,0,32.17797
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.786748,47.34089,39.21636,0,0,0,-1,0,0,0,2.786748,0,0,2.786748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351494,0,2.229398,0,32.38573
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.090573,41.83575,38.7659,2.283391,2.283391,0,-1,0,2.283391,47.76111,0,0,0,1.090573,2.40357,2.283391,0,0,0,29.59898,0,1.312997,-1.312997,37.61606,96.45124,0.1351494,2.51173,0.8724584,0,30.68955
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3244562,38.38909,37.49522,5.146,5.146,0,-1,0,5.146,6.305018,0,0,0,0.3244562,5.416842,5.146,0,0,1.458885,28.28598,0,5.092386,-5.092386,32.24821,82.68755,0.1351494,5.6606,0.259565,0,28.61044
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,36.359,36.359,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.117092,23.1936,0,8.524496,-8.524496,23.2626,59.64758,0.1351494,8.908099,0,0,23.1936
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,35.30346,35.30346,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.58875,14.6691,0,3.11693,-3.11693,19.97707,51.22316,0.1351494,3.257192,0,0,14.6691
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,34.22775,34.22775,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.05201,11.55217,0,0.5127761,-0.5127761,19.43656,49.83723,0.1351494,0.5358511,0,0,11.55217
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,33.23944,33.23944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.62176,11.03939,0,0,0,19.43656,49.83723,0.1351494,0,0,0,11.03939
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,32.60074,32.60074,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.62176,11.03939,0,1.476442,-1.476442,17.88025,45.84671,0.1351494,1.542882,0,0,11.03939
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,32.12339,32.12339,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.26225,9.562951,0,0.3685814,-0.3685814,17.49173,44.85051,0.1351494,0.3851675,0,0,9.562951
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,31.61243,31.61243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.67179,9.194369,0,0,0,17.49173,44.85051,0.1351494,0,0,0,9.194369
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,31.23593,31.23593,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.67179,9.194369,0,2.727569,-2.727569,14.61662,37.47844,0.1351494,2.85031,0,0,9.194369
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,30.89977,30.89977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.70242,6.4668,0,0,0,14.61662,37.47844,0.1351494,0,0,0,6.4668
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,30.57706,30.57706,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.70242,6.4668,0,0.7701346,-0.7701346,13.80483,35.39692,0.1351494,0.8047907,0,0,6.4668
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,30.25435,30.25435,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.55812,5.696665,0,0.8266594,-0.8266594,12.93345,33.16263,0.1351494,0.8638591,0,0,5.696665
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08829135,30.35152,30.11988,0,0,0,0,0,0,0,0,0,0,0.08829135,0,0,0,0,27.47663,4.870006,0.08829135,0,0.08829135,13.01721,33.3774,0.1351477,0,0.07063308,0,4.958297
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.064316,32.73045,29.89802,6.579763,6.579763,12,0,3.372,6.579763,16.17561,0,0,0,1.064316,0,0,5.420237,5.149225,27.38834,4.949468,6.213542,0,6.213542,18.9119,48.49194,0.1352855,7.237739,0.8514532,12,6.013785
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.912358,38.54793,30.51655,6.385102,6.385102,12,0,3.372,6.385102,45.61177,0,0,0,2.912358,0,0,5.614898,5.334153,21.1748,10.54166,8.246511,0,8.246511,26.73522,68.55172,0.1354619,7.023612,2.329886,12,13.45401
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.287476,44.06066,31.82085,6.205871,6.205871,0,-1,0,6.205871,69.08742,0,0,0,4.287476,6.532495,6.205871,0,0,12.92829,17.96352,0,2.24502,-2.24502,24.36876,62.48389,0.1354619,6.826458,3.429981,0,22.25099
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.690993,50.41495,33.4882,2.041564,2.041564,0,0,0,2.041564,278.7565,0,0,0,5.690993,2.149015,2.041564,0,0,15.42276,15.7185,3.541978,0,3.541978,27.72898,71.09981,0.1353937,2.245721,4.552795,0,21.40949
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.894085,56.43865,35.09504,0.2053605,0.2053605,0,0,0,0.2053605,3357.064,0,0,0,6.894085,0.216169,0.2053605,0,0,11.88078,18.90628,6.677917,0,6.677917,34.06421,87.34395,0.1352653,0.2258966,5.515268,0,25.80036
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.008576,45.21996,36.56742,2.756459,2.756459,0,0,0,2.756459,109.1464,0,0,0,3.008576,2.901536,2.756459,0,0,5.202863,24.9164,0.1070401,0,0.1070401,34.16576,87.60432,0.1352633,3.032104,2.40686,0,27.92498
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.129239,50.29861,38.02635,0.9747506,0.9747506,0,0,0,0.9747506,423.62,0,0,0,4.129239,1.026053,0.9747506,0,0,5.095823,25.01274,3.103185,0,3.103185,37.1097,95.15288,0.1352037,1.072226,3.303391,0,29.14198
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.754041,49.89352,38.7659,1.840177,1.840177,0,-1,0,1.840177,204.0043,0,0,0,3.754041,1.937029,1.840177,0,0,1.992638,27.8056,1.817013,0,1.817013,38.83347,99.57279,0.1351689,2.024195,3.003233,0,31.55964
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.090884,48.08266,39.02811,0.8431499,0.8431499,0,-1,0,0.8431499,366.5877,2.027733,0,0,3.090884,0.8875262,0.8431499,0,0,0.175625,29.44092,0.175625,0,0.175625,39.00008,100,0.1351655,0.9274649,2.472708,0,32.5318
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.402179,46.2866,39.33065,1.417751,1.417751,0,-1,0,1.417751,169.4359,0.9098094,0,0,2.402179,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1351655,1.559526,1.921743,0,32.00116
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.572182,46.32347,38.87348,7.358065,7.358065,0,-1,0,7.358065,34.95732,0,8.881784E-16,0,2.572182,7.745331,7.358065,0,0,0,29.59898,0,5.173149,-5.173149,33.5471,86.01804,0.1351655,8.093871,2.057746,0,32.17116
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3305574,38.50065,37.58935,3.142182,3.142182,0,-1,0,3.142182,10.51999,0,4.440892E-16,0,0.3305574,3.30756,3.142182,0,0,5.747943,24.42583,0,2.977002,-2.977002,30.40906,77.9718,0.1351655,3.4564,0.2644459,0,24.75639
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,36.41951,36.41951,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.055724,21.44883,0,7.130174,-7.130174,22.8932,58.7004,0.1351655,7.451032,0,0,21.44883
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,35.3438,35.3438,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,16.97814,14.31865,0,2.611057,-2.611057,20.14091,51.64324,0.1351655,2.728555,0,0,14.31865
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,34.26137,34.26137,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.87931,11.7076,0,2.821396,-2.821396,17.16689,44.01759,0.1351655,2.948359,0,0,11.7076
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,33.25961,33.25961,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.0142,8.8862,0,1.439781,-1.439781,15.64923,40.12615,0.1351655,1.504571,0,0,8.8862
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,32.62091,32.62091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61395,7.446419,0,0,0,15.64923,40.12615,0.1351655,0,0,0,7.446419
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,32.14356,32.14356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61395,7.446419,0,0,0,15.64923,40.12615,0.1351655,0,0,0,7.446419
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,31.61243,31.61243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61395,7.446419,0,0,0,15.64923,40.12615,0.1351655,0,0,0,7.446419
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,31.2561,31.2561,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.61395,7.446419,0,0.6901521,-0.6901521,14.92175,38.26081,0.1351655,0.721209,0,0,7.446419
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,30.91322,30.91322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.38079,6.756267,0,0,0,14.92175,38.26081,0.1351655,0,0,0,6.756267
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,30.57706,30.57706,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.38079,6.756267,0,1.390305,-1.390305,13.45624,34.5031,0.1351655,1.452868,0,0,6.756267
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,30.27452,30.27452,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.92557,5.365963,0,0.4005601,-0.4005601,13.03401,33.42047,0.1351655,0.4185853,0,0,5.365963
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06456403,30.28921,30.11988,0,0,0,0,0,0,0,0,0,0,0.06456403,0,0,0,0,27.37064,4.965403,0.06456403,0,0.06456403,13.09526,33.57752,0.1351642,0,0.05165123,0,5.029966
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1668653,30.34923,29.91147,6.655632,6.655632,12,0,3.372,6.655632,2.50713,0,0,0,0.1668653,0,0,5.344368,5.077149,27.30608,5.02351,5.244015,0,5.244015,18.07017,46.33368,0.1352831,7.321196,0.1334923,12,5.190375
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4246956,31.65968,30.53672,6.466867,6.466867,12,0,3.372,6.466867,6.567254,0,0,0,0.4246956,0,0,5.533133,5.256476,22.06206,9.743123,5.681171,0,5.681171,23.4598,60.15322,0.1354106,7.113554,0.3397565,12,10.16782
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6022276,33.49144,31.88136,3.882631,3.882631,0,-1,0,3.882631,15.51081,0,4.440892E-16,0,0.6022276,4.08698,3.882631,0,0,16.38089,14.85618,0,3.484753,-3.484753,19.78655,50.73464,0.1354106,4.270895,0.4817821,0,15.45841
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.222185,36.87782,33.54199,0,0,0,0,0,0,0,0,0,0,1.222185,0,0,0,0,20.25284,11.37142,1.222185,0,1.222185,20.94602,53.70763,0.1353871,0,0.9777483,0,12.59361
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.809033,40.20959,35.169,1.697753,1.697753,0,0,0,1.697753,106.5545,0,0,0,1.809033,1.787109,1.697753,0,0,19.03065,12.47139,0.02192442,0,0.02192442,20.96682,53.76096,0.1353867,1.867529,1.447227,0,14.28043
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.747999,41.56,36.6481,0.6816061,0.6816061,0,0,0,0.6816061,256.4529,0,0,0,1.747999,0.7174801,0.6816061,0,0,19.00873,12.49112,1.030519,0,1.030519,21.94445,56.26771,0.1353669,0.7497667,1.398399,0,14.23912
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7892761,40.32121,38.12048,6.516823,6.516823,0,0,0,6.516823,12.11136,0,8.881784E-16,0,0.7892761,6.859814,6.516823,0,0,17.97821,13.41859,0,6.070538,-6.070538,15.54554,39.86029,0.1353669,7.168505,0.6314209,0,14.20787
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4253278,40.02359,38.83986,2.270434,2.270434,0,-1,0,2.270434,18.73333,0,0,0,0.4253278,2.38993,2.270434,0,0,24.72325,7.348053,0,1.964603,-1.964603,13.47467,34.55037,0.1353669,2.497478,0.3402623,0,7.773381
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.315528,42.82839,39.10206,3.825261,3.825261,0,-1,0,3.825261,34.39055,0,0,0,1.315528,4.02659,3.825261,0,0,26.90614,5.38345,0,2.711062,-2.711062,10.61696,27.22292,0.1353669,4.207787,1.052423,0,6.698978
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9281163,42.02019,39.40461,2.000005,2.000005,0,-1,0,2.000005,46.4057,0,0,0,0.9281163,2.105268,2.000005,0,0,29.91843,2.672388,0,1.177152,-1.177152,9.376133,24.04132,0.1353669,2.200005,0.742493,0,3.600504
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3150613,39.82994,38.95415,7.171133,1.719782,0,-1,0,1.719782,18.31983,0,5.45135,6.40791,0.3150613,1.810297,1.719782,0,0,31.22638,1.495236,0,1.495236,-1.495236,7.800015,20,0.1353669,7.888246,0.252049,0,1.810297
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3023451,38.4833,37.64985,1.791894,0.2872278,0,-1,0,0.2872278,105.2632,0,1.504666,1.913638,0.3023451,0.3023451,0.2872278,0,0,32.88775,0,0,0,0,7.800015,20,0.1353669,1.971084,0.2418761,0,0.3023451
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,36.45313,36.45313,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353669,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,35.37742,35.37742,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353669,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,34.28154,34.28154,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353669,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353669,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,32.65453,32.65453,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353669,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,32.1839,32.1839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353669,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,31.65277,31.65277,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353669,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,31.27627,31.27627,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353669,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,30.93339,30.93339,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353669,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,30.61068,30.61068,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353669,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,30.29469,30.29469,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354409,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04763371,30.28514,30.16022,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.638506,0,0,0,0.04763371,0,0,8.8,8.36,24.52775,7.524,8.407634,0,8.407634,23.70719,60.78754,0.1355511,1.129611,0.03810697,12,7.571634
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2472619,30.58122,29.93163,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,41.37887,1.776357E-15,0,0,0.2472619,0,0,8.8,8.36,16.12012,15.09087,8.607262,0,8.607262,31.87276,81.72485,0.1356402,0.6573114,0.1978095,12,15.33813
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.745561,32.53873,30.55689,5.108914,5.108914,0,0,0,5.108914,14.59334,0,8.881784E-16,0,0.745561,5.377804,5.108914,0,0,7.512858,22.83741,0,4.632243,-4.632243,26.98994,69.20484,0.1356402,5.619805,0.5964488,0,23.58297
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.298985,35.42907,31.91498,4.792648,4.792648,0,-1,0,4.792648,27.10371,0,0,0,1.298985,5.044893,4.792648,0,0,12.65979,18.20516,0,3.745908,-3.745908,23.04141,59.08042,0.1356402,5.271913,1.039188,0,19.50415
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3587963,34.58834,33.62267,0.7868211,0.7868211,0,0,0,0.7868211,45.60075,0,1.110223E-16,0,0.3587963,0.8282328,0.7868211,0,0,16.82191,14.45926,0,0.4694365,-0.4694365,22.54658,57.81163,0.1356402,0.8655033,0.2870371,0,14.81805
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6917473,37.1748,35.28329,0.8010622,0.8010622,0,0,0,0.8010622,86.35377,1.110223E-16,0,0,0.6917473,0.8432233,0.8010622,0,0,17.34351,13.98982,0,0.151476,-0.151476,22.38691,57.40222,0.1356402,0.8811684,0.5533978,0,14.68157
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.958544,42.30526,36.77584,3.546745,3.546745,0,0,0,3.546745,55.22088,0,4.440892E-16,0,1.958544,3.733415,3.546745,0,0,17.51182,13.83834,0,1.774872,-1.774872,20.51603,52.6051,0.1356402,3.901419,1.566835,0,15.79689
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.236437,44.68508,38.27511,2.65081,2.65081,0,0,0,2.65081,84.36806,0,0,0,2.236437,2.790327,2.65081,0,0,19.4839,12.06347,0,0.5538895,-0.5538895,19.93218,51.10805,0.1356402,2.915891,1.78915,0,14.29991
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.39396,45.90287,38.98777,6.35116,6.35116,0,-1,0,6.35116,37.69326,0,0,0,2.39396,6.685431,6.35116,0,0,20.09933,11.50958,0,4.291472,-4.291472,15.40857,39.50908,0.1356402,6.986276,1.915168,0,13.90354
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.136086,45.40736,39.25669,3.773443,3.773443,0,-1,0,3.773443,56.60841,0,0,0,2.136086,3.972045,3.773443,0,0,24.86763,7.21811,0,1.835959,-1.835959,13.4733,34.54686,0.1356402,4.150787,1.708869,0,9.354196
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8894135,42.06648,39.55924,3.863528,3.863528,0,-1,0,3.863528,23.02076,0,8.881784E-16,0,0.8894135,4.066872,3.863528,0,0,26.90759,5.382151,0,3.177458,-3.177458,10.12397,25.95884,0.1356402,4.249881,0.7115309,0,6.271564
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.15736,42.33659,39.06845,3.678537,3.193951,0,-1,0,3.193951,36.23602,0,0.4845865,1.732034,1.15736,3.362053,3.193951,0,0,30.4381,2.204693,0,2.204693,-2.204693,7.800015,20,0.1356402,4.046391,0.9258884,0,3.362053
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2568952,38.47225,37.76415,1.007106,0.2440504,0,-1,0,0.2440504,105.2632,0,0.7630554,1.059006,0.2568952,0.2568952,0.2440504,0,0,32.88775,0,0,0,0,7.800015,20,0.1356402,1.107816,0.2055161,0,0.2568952
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,36.53381,36.53381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356402,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,35.45137,35.45137,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356402,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,34.33532,34.33532,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356402,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,33.33357,33.33357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356402,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,32.69487,32.69487,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356402,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,32.22424,32.22424,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356402,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,31.67294,31.67294,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356402,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,31.30989,31.30989,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356402,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,30.97373,30.97373,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356402,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,30.63085,30.63085,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356402,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,30.3283,30.3283,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357499,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1317879,30.54671,30.20056,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1317879,0,0,8.8,8.36,24.52775,7.524,8.491788,0,8.491788,23.78703,60.99225,0.1358171,0,0.1054303,12,7.655788
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.928841,35.20295,29.99214,1.451379,1.451379,10.25138,0,2.929599,1.451379,132.8971,1.776357E-15,0,0,1.928841,0,0,8.8,8.36,16.03596,15.16661,10.28884,0,10.28884,33.54788,86.02003,0.1359072,1.596516,1.543072,12,17.09545
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.446621,43.23878,30.61068,5.466881,5.466881,0,0,0,5.466881,81.33745,0,0,0,4.446621,5.754611,5.466881,0,0,5.747125,24.42657,0,1.30799,-1.30799,32.16913,82.48479,0.1359072,6.013569,3.557297,0,28.87319
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.686116,48.72204,31.99565,1.467775,1.467775,0,-1,0,1.467775,387.397,0,0,0,5.686116,1.545026,1.467775,0,0,7.200448,23.11858,4.141089,0,4.141089,36.09772,92.55806,0.1358281,1.614552,4.548892,0,28.80469
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.813744,51.08485,33.71679,0.4785735,0.4785735,0,0,0,0.4785735,1214.807,2.250624,0,0,5.813744,0.5037616,0.4785735,0,0,3.059358,26.84556,3.059358,0,3.059358,39.00008,100,0.1357698,0.5264309,4.650995,0,32.6593
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.791295,52.90823,35.39759,3.736322,3.736322,0,0,0,3.736322,154.9999,1.858324,0,0,5.791295,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1357698,4.109954,4.633036,0,35.39027
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.743894,54.45782,36.91031,0,0,0,0,0,0,0,5.743894,0,0,5.743894,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357698,0,4.595115,0,35.34287
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.053463,50.44098,38.38268,0,0,0,0,0,0,0,4.053463,0,0,4.053463,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357698,0,3.24277,0,33.65244
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.778168,50.37703,39.1424,1.357744,1.357744,0,-1,0,1.357744,278.2681,2.348964,0,0,3.778168,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1357698,1.493518,3.022534,0,33.37715
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.16169,51.90464,39.40461,4.914718,4.914718,0,-1,0,4.914718,84.67812,0,0,0,4.16169,5.173387,4.914718,0,0,0,29.59898,0,1.011697,-1.011697,37.93365,97.26559,0.1357698,5.406189,3.329352,0,33.76067
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.849969,48.05443,39.70715,4.211185,4.211185,0,-1,0,4.211185,67.67617,0,0,0,2.849969,4.432826,4.211185,0,0,1.124107,28.58728,0,1.582857,-1.582857,36.26518,92.98745,0.1357698,4.632303,2.279975,0,31.43725
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.017317,42.0434,39.17602,3.106127,3.106127,0,-1,0,3.106127,32.75194,0,4.440892E-16,0,1.017317,3.269607,3.106127,0,0,2.882838,27.00443,0,2.25229,-2.25229,33.89106,86.89997,0.1357698,3.41674,0.8138534,0,28.02174
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2057506,38.405,37.8381,0,0,0,-1,0,0,0,0,0,0,0.2057506,0,0,0,0,5.385383,24.75213,0.2057506,0,0.2057506,34.08625,87.40046,0.1357659,0,0.1646005,0,24.95788
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,36.60776,36.60776,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.179632,24.93731,0,4.232825,-4.232825,29.62446,75.96,0.1357659,4.423302,0,0,24.93731
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,35.49171,35.49171,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.882771,20.70448,0,8.8,-8.8,20.34844,52.17539,0.1357659,12.85247,0,0,20.70448
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,34.37566,34.37566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66055,11.90448,0,0,0,20.34844,52.17539,0.1357659,0,0,0,11.90448
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,33.37391,33.37391,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.66055,11.90448,0,0.09192479,-0.09192479,20.25155,51.92694,0.1357659,0.0960614,0,0,11.90448
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,32.72848,32.72848,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.76269,11.81256,0,0.1702747,-0.1702747,20.07206,51.46672,0.1357659,0.1779371,0,0,11.81256
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,32.25786,32.25786,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,19.95188,11.64229,0,1.984486,-1.984486,17.98023,46.10306,0.1357659,2.073788,0,0,11.64229
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,31.71328,31.71328,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.15687,9.657799,0,0.5833346,-0.5833346,17.36534,44.52643,0.1357659,0.6095846,0,0,9.657799
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,31.35023,31.35023,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.80502,9.074465,0,1.204879,-1.204879,16.09529,41.26988,0.1357659,1.259099,0,0,9.074465
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,31.02752,31.02752,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.14377,7.869586,0,0.4572403,-0.4572403,15.61331,40.03406,0.1357659,0.4778161,0,0,7.869586
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,30.69135,30.69135,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.65182,7.412345,0,1.334537,-1.334537,14.20659,36.42707,0.1357659,1.394591,0,0,7.412345
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,30.36864,30.36864,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.13463,6.077808,0,1.46812,-1.46812,12.65905,32.45905,0.1357659,1.534185,0,0,6.077808
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1049904,30.50988,30.23418,1.256489,1.256489,0,0,0,1.256489,8.355854,0,0,0,0.1049904,1.32262,1.256489,0,0,27.76588,4.609688,0,1.217629,-1.217629,11.37556,29.16804,0.1357659,1.382138,0.0839923,0,4.714679
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.435588,33.8521,30.00559,0,0,0,0,0,0,0,0,0,0,1.435588,0,0,0,0,29.1188,3.392059,1.435588,0,1.435588,12.73748,32.66013,0.1357385,0,1.148471,0,4.827647
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.071623,42.13372,30.65102,4.052259,4.052259,0,0,0,4.052259,100.4779,0,0,0,4.071623,4.265536,4.052259,0,0,27.68321,4.684088,0,0.1939129,-0.1939129,12.53308,32.13603,0.1357385,4.457485,3.257298,0,8.755712
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.433288,41.72736,32.06961,3.771253,3.771253,0,-1,0,3.771253,91.03839,0,0,0,3.433288,3.96974,3.771253,0,0,27.89867,4.490175,0,0.5364519,-0.5364519,11.96761,30.68611,0.1357385,4.148378,2.74663,0,7.923463
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.32759,49.56939,33.81091,9.933903,9.933903,12,0,3.372,9.933903,53.63038,0,0,0,5.32759,0,0,2.066097,1.962793,28.49473,3.953723,7.290382,0,7.290382,18.88387,48.42008,0.1358807,10.92729,4.262072,12,9.281313
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.77669,60.19214,35.49171,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.77669,0,0,8.8,8.36,21.20435,10.51507,16.13669,0,16.13669,34.19248,87.67284,0.135802,0,6.221352,12,18.29176
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.662896,65.54869,36.98426,3.016153,3.016153,0,0,0,3.016153,287.2168,0.4203436,0,0,8.662896,3.174898,3.016153,0,0,5.067655,25.03809,5.067655,0,5.067655,39.00008,100,0.1357058,3.317768,6.930317,0,33.70098
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.98423,60.74496,38.47681,0,0,0,0,0,0,0,6.98423,0,0,6.98423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357058,0,5.587384,0,36.58321
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.998936,61.67568,39.21636,4.846491,4.846491,0,-1,0,4.846491,144.4125,1.897367,0,0,6.998936,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1357058,5.33114,5.599149,0,36.59792
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.517696,56.57693,39.47856,1.373507,1.373507,0,-1,0,1.373507,401.7233,4.071899,0,0,5.517696,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1357058,1.510857,4.414156,0,35.11667
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.505886,50.20078,39.78783,5.214758,5.214758,0,-1,0,5.214758,67.23009,0,8.881784E-16,0,3.505886,5.489219,5.214758,0,0,0,29.59898,0,1.983333,-1.983333,36.90946,94.63946,0.1357058,5.736234,2.804709,0,33.10487
