Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,30.61068,30.61068,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353942,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1346201,30.81693,30.46277,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.144167,1.776357E-15,0,0,0.1346201,0,0,8.8,8.36,24.52775,7.524,8.49462,0,8.49462,23.78971,60.99914,0.1355591,2.878642,0.1076961,12,7.65862
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.902787,35.38017,30.23418,7.383424,7.383424,12,0,3.372,7.383424,25.77107,0,0,0,1.902787,0,0,4.616576,4.385747,16.03313,15.16916,6.288535,0,6.288535,29.75554,76.2961,0.1356883,8.121766,1.52223,12,17.07195
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.840244,44.88444,30.9939,6.269524,6.269524,10.92866,0,3.100951,6.269524,77.20274,0,0,0,4.840244,0,0,4.659136,4.42618,9.744598,20.82884,9.266424,0,9.266424,38.54644,98.83683,0.1358198,6.896477,3.872195,12,25.66908
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.939565,53.8652,32.74865,3.194907,3.194907,0,-1,0,3.194907,217.2071,3.09833,0,0,6.939565,3.36306,3.194907,0,0,0.4781745,29.16862,0.4781745,0,0.4781745,39.00008,100,0.135811,3.514398,5.551651,0,36.10818
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.426394,61.81908,34.75216,6.481717,6.481717,0,0,0,6.481717,130.0025,1.603533,0,0,8.426394,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.135811,7.129889,6.741115,0,38.02537
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.674572,69.37402,36.58759,4.518456,4.518456,0,0,0,4.518456,214.1123,4.918303,0,0,9.674572,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.135811,4.970302,7.739658,0,39.27355
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.964621,72.80006,38.17426,2.790066,2.790066,0,0,0,2.790066,357.1464,7.027709,0,0,9.964621,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.135811,3.069073,7.971697,0,39.5636
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.682591,69.11765,39.74749,6.07502,6.07502,0,0,0,6.07502,142.9228,2.287833,0,0,8.682591,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.135811,6.682523,6.946074,0,38.28157
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.45192,61.2198,40.58117,3.917136,3.917136,0,-1,0,3.917136,164.7101,2.328619,0,0,6.45192,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.135811,4.30885,5.161536,0,36.0509
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.33262,53.99859,40.80303,0.8508091,0.8508091,0,-1,0,0.8508091,509.2352,3.437031,0,0,4.33262,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.135811,0.93589,3.466096,0,33.9316
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.285062,50.87209,41.07196,6.952334,6.952334,0,-1,0,6.952334,47.25121,0,8.881784E-16,0,3.285062,7.318247,6.952334,0,0,0,29.59898,0,4.033185,-4.033185,34.74873,89.09913,0.135811,7.647568,2.62805,0,32.88404
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.588109,44.98708,40.42653,6.436089,6.436089,0,-1,0,6.436089,24.67506,0,8.881784E-16,0,1.588109,6.774831,6.436089,0,0,4.481316,25.56579,0,5.186722,-5.186722,29.28144,75.08047,0.135811,7.079698,1.270487,0,27.1539
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1741576,39.4708,38.98777,2.457731,2.457731,0,-1,0,2.457731,7.086114,0,4.440892E-16,0,0.1741576,2.587085,2.457731,0,0,10.24434,20.37907,0,2.412928,-2.412928,26.738,68.55882,0.135811,2.703504,0.1393261,0,20.55323
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,37.53556,37.53556,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,12.92537,17.96614,0,5.825343,-5.825343,20.59754,52.81411,0.135811,6.087484,0,0,17.96614
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,36.19092,36.19092,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.39797,12.1408,0,0.7613111,-0.7613111,19.79505,50.75644,0.135811,0.79557,0,0,12.1408
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,35.00092,35.00092,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.24388,11.37949,0,0.2174477,-0.2174477,19.56584,50.16872,0.135811,0.2272328,0,0,11.37949
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,33.90504,33.90504,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.48548,11.16204,0,1.274056,-1.274056,18.22287,46.72521,0.135811,1.331389,0,0,11.16204
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,33.23944,33.23944,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,21.9011,9.887986,0,2.258633,-2.258633,15.84206,40.62059,0.135811,2.360271,0,0,9.887986
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,32.69487,32.69487,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.41069,7.629354,0,1.053869,-1.053869,14.73118,37.77219,0.135811,1.101294,0,0,7.629354
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,32.08978,32.08978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58166,6.575484,0,0,0,14.73118,37.77219,0.135811,0,0,0,6.575484
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,31.69311,31.69311,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.58166,6.575484,0,1.091557,-1.091557,13.58058,34.82194,0.135811,1.140677,0,0,6.575484
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,31.30989,31.30989,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.7945,5.483927,0,1.744918,-1.744918,11.74128,30.10578,0.135811,1.823439,0,0,5.483927
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,30.93339,30.93339,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.7333,3.739009,0,1.329801,-1.329801,10.33954,26.5116,0.135811,1.389642,0,0,3.739009
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,30.61068,30.61068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.21086,2.409208,0,0,0,10.33954,26.5116,0.135811,0,0,0,2.409208
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06133951,30.62395,30.46277,1.463404,1.463404,0,0,0,1.463404,4.191563,0,2.220446E-16,0,0.06133951,1.540425,1.463404,0,0,30.21086,2.409208,0,1.479086,-1.479086,8.780451,22.51393,0.135811,1.609744,0.04907161,0,2.470548
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.796524,32.3695,30.25435,0,0,0,0,0,0,0,0,0,0,0.796524,0,0,0,0,31.85428,0.9301224,0.796524,0,0.796524,9.536099,24.45149,0.1357964,0,0.6372193,0,1.726647
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7185157,32.92852,31.01407,1.385908,1.385908,0,0,0,1.385908,51.8444,0,2.220446E-16,0,0.7185157,1.458851,1.385908,0,0,31.05776,1.646994,0,0.7403349,-0.7403349,8.755718,22.45052,0.1357964,1.524499,0.5748126,0,2.36551
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.348904,39.33175,32.82261,3.44604,3.092785,0,-1,0,3.092785,75.94785,0,0.3532552,2.483026,2.348904,3.255563,3.092785,0,0,31.88035,0.9066592,0,0.9066592,-0.9066592,7.800015,20,0.1357964,3.790644,1.879123,0,3.255563
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.195717,38.15588,34.86646,3.653294,3.653294,11.49282,0,3.243685,3.653294,32.72984,0,0,0,1.195717,0,0,7.839531,7.447554,32.88775,0,8.643271,0,8.643271,15.99974,41.0249,0.1359604,4.018624,0.956574,12,1.195717
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6450349,38.50034,36.72205,7.726667,7.726667,12,0,3.372,7.726667,8.348166,0,0,0,0.6450349,0,0,4.273333,4.059667,24.24448,7.778944,4.704701,0,4.704701,20.46301,52.46917,0.1360596,8.499333,0.5160279,12,8.42398
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8001277,40.5428,38.30873,6.666026,6.666026,12,0,3.372,6.666026,12.00307,0,0,0,0.8001277,0,0,5.333974,5.067276,19.53978,12.01318,5.867403,0,5.867403,26.02932,66.74172,0.136183,7.332628,0.6401021,12,12.8133
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8672842,42.34455,39.8954,3.990399,3.990399,12,0,3.372,3.990399,21.73427,0,0,0,0.8672842,0,0,8.009601,7.609121,13.67238,17.29384,8.476405,0,8.476405,34.07075,87.36071,0.1363622,4.389439,0.6938274,12,18.16112
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8764162,43.25869,40.76941,6.931072,6.931072,0,-1,0,6.931072,12.64474,0,1.776357E-15,0,0.8764162,7.295866,6.931072,0,0,5.195972,24.9226,0,6.419449,-6.419449,27.30405,70.01025,0.1363622,7.624179,0.701133,0,25.79902
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.447386,45.11756,40.95766,2.552286,2.552286,0,-1,0,2.552286,56.7094,0,0,0,1.447386,2.686617,2.552286,0,0,12.32869,18.50315,0,1.239231,-1.239231,25.99779,66.66087,0.1363622,2.807515,1.157909,0,19.95054
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.456173,42.50941,41.21987,3.393455,3.393455,0,-1,0,3.393455,13.44273,0,4.440892E-16,0,0.456173,3.572058,3.393455,0,0,13.70562,17.26392,0,3.115885,-3.115885,22.71336,58.23926,0.1363622,3.732801,0.3649384,0,17.7201
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2508575,41.28486,40.58117,7.130618,7.130618,0,-1,0,7.130618,3.518033,0,8.881784E-16,0,0.2508575,7.505914,7.130618,0,0,17.16771,14.14804,0,7.255056,-7.255056,15.06586,38.63033,0.1363622,7.843679,0.200686,0,14.3989
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1214922,39.43896,39.10206,0,0,0,-1,0,0,0,0,0,0,0.1214922,0,0,0,0,25.22889,6.892982,0.1214922,0,0.1214922,15.18111,38.92585,0.1363599,0,0.09719374,0,7.014474
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,37.6633,37.6633,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0,0,4.085178,3.880919,0,0,25.10739,7.002325,0,4.085178,-4.085178,10.87496,27.88445,0.1363599,4.269011,0,0,7.002325
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,36.26488,36.26488,5.109335,2.77129,0,-1,0,2.77129,0,0,2.338046,2.848979,0,2.917147,2.77129,0,0,29.64648,2.917147,0,2.917147,-2.917147,7.800015,20,0.1363599,5.620269,0,0,2.917147
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,35.05471,35.05471,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363599,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,33.93866,33.93866,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363599,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363599,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,32.72848,32.72848,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363599,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,32.12339,32.12339,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363599,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,31.71328,31.71328,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363599,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,31.33006,31.33006,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363599,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,30.95356,30.95356,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363599,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,30.63085,30.63085,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365157,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08716858,30.71212,30.48293,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08716858,0,0,8.8,8.36,24.52775,7.524,8.447168,0,8.447168,23.7447,60.88371,0.1365799,0,0.06973486,12,7.611168
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7623839,32.29814,30.27452,2.300428,2.300428,11.10043,0,3.144408,2.300428,33.14096,0,0,0,0.7623839,0,0,8.8,8.36,16.08059,15.12645,9.122384,0,9.122384,32.39895,83.07406,0.1367184,2.530471,0.6099071,12,15.88884
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.9637,36.41225,31.06785,0,0,0,0,0,0,0,0,0,0,1.9637,0,0,0,0,6.958201,23.3366,1.9637,0,1.9637,34.26188,87.85079,0.1366824,0,1.57096,0,25.3003
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.65751,40.33394,32.92345,1.697963,1.697963,0,-1,0,1.697963,156.5116,0,0,0,2.65751,1.78733,1.697963,0,0,4.994502,25.10393,0.8701802,0,0.8701802,35.0874,89.96752,0.1366664,1.867759,2.126008,0,27.76144
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.322098,44.4906,34.98075,1.820364,1.820364,0,0,0,1.820364,182.4964,0,0,0,3.322098,1.916173,1.820364,0,0,4.124321,25.88709,1.405926,0,1.405926,36.42118,93.38746,0.1366406,2.0024,2.657679,0,29.20919
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8410043,39.18493,36.85652,2.171873,2.171873,0,0,0,2.171873,38.72254,0,0,0,0.8410043,2.286182,2.171873,0,0,2.718395,27.15242,0,1.445177,-1.445177,34.89783,89.48144,0.1366406,2.38906,0.6728034,0,27.99343
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.178851,41.78054,38.46336,2.207317,2.207317,0,0,0,2.207317,53.4065,0,4.440892E-16,0,1.178851,2.323491,2.207317,0,0,4.324148,25.70724,0,1.144641,-1.144641,33.69127,86.38771,0.1366406,2.428048,0.9430805,0,26.8861
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.116056,46.21498,40.09037,9.346823,9.346823,12,0,3.372,9.346823,22.63931,0,0,0,2.116056,0,0,2.653177,2.520518,5.595971,24.5626,4.636575,0,4.636575,38.08992,97.66625,0.1367315,10.28151,1.692845,12,26.67866
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.94749,46.53193,40.88371,2.214769,2.214769,0,-1,0,2.214769,87.93198,0,0,0,1.94749,2.331336,2.214769,0,0,0.9593965,28.73552,0,0.3838454,-0.3838454,37.68531,96.6288,0.1367315,2.436246,1.557992,0,30.68301
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.410722,45.16123,41.10558,1.677733,1.677733,0,-1,0,1.677733,84.08502,0,0,0,1.410722,1.766034,1.677733,0,0,1.385891,28.35168,0,0.3553126,-0.3553126,37.31077,95.66846,0.1367315,1.845506,1.128577,0,29.7624
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.381318,45.35043,41.3745,4.73312,4.73312,0,-1,0,4.73312,29.18409,0,0,0,1.381318,4.982232,4.73312,0,0,1.780683,27.99636,0,3.600914,-3.600914,33.51508,85.93592,0.1367315,5.206432,1.105054,0,29.37768
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8255331,43.0301,40.68874,1.237663,1.237663,0,-1,0,1.237663,66.70095,0,0,0,0.8255331,1.302803,1.237663,0,0,5.781698,24.39545,0,0.4772702,-0.4772702,33.01199,84.64596,0.1367315,1.361429,0.6604264,0,25.22098
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09303655,39.51481,39.25669,3.486836,3.486836,0,-1,0,3.486836,2.668223,0,4.440892E-16,0,0.09303655,3.670354,3.486836,0,0,6.311998,23.91818,0,3.577317,-3.577317,29.24117,74.9772,0.1367315,3.83552,0.07442924,0,24.01122
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,37.7776,37.7776,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,10.2868,20.34086,0,3.64868,-3.64868,25.39512,65.11556,0.1367315,3.812871,0,0,20.34086
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,36.37917,36.37917,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,14.34089,16.69218,0,3.159326,-3.159326,22.0649,56.57655,0.1367315,3.301496,0,0,16.69218
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,35.13538,35.13538,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,17.85125,13.53286,0,8.8,-8.8,12.78888,32.79194,0.1367315,9.757328,0,0,13.53286
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,33.99916,33.99916,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,27.62902,4.732855,0,0.4633303,-0.4633303,12.30049,31.53966,0.1367315,0.4841802,0,0,4.732855
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,33.29995,33.29995,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,28.14384,4.269525,0,1.108925,-1.108925,11.13158,28.54246,0.1367315,1.158827,0,0,4.269525
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,32.74865,32.74865,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,29.37598,3.1606,0,1.230314,-1.230314,9.834715,25.21717,0.1367315,1.285678,0,0,3.1606
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,32.14356,32.14356,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,30.74299,1.930285,0,1.011039,-1.011039,8.768987,22.48454,0.1367315,1.056535,0,0,1.930285
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,31.7469,31.7469,2.174218,0.8732844,0,-1,0,0.8732844,0,0,1.300934,1.518355,0,0.9192467,0.8732844,0,0,31.86637,0.9192467,0,0.9192467,-0.9192467,7.800015,20,0.1367315,2.39164,0,0,0.9192467
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,31.3704,31.3704,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367315,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,30.9939,30.9939,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367315,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,30.67118,30.67118,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1368913,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1885897,31.01328,30.51655,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.33329,0,0,0,0.1885897,0,0,8.8,8.36,24.52775,7.524,8.54859,0,8.54859,23.84091,61.13042,0.1369879,1.020241,0.1508717,12,7.71259
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.205421,33.53167,30.30813,2.009391,2.009391,10.80939,0,3.070776,2.009391,59.98938,1.776357E-15,0,0,1.205421,0,0,8.8,8.36,15.97916,15.21773,9.565421,0,9.565421,32.91547,84.39847,0.1371062,2.21033,0.964337,12,16.42315
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.641083,41.32457,31.10819,1.423855,1.423855,0,0,0,1.423855,255.72,0,0,0,3.641083,1.498795,1.423855,0,0,6.413743,23.82661,2.142288,0,2.142288,34.94782,89.60962,0.1370669,1.566241,2.912866,0,27.46769
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.997163,47.58965,32.99741,2.180114,2.180114,0,-1,0,2.180114,229.2157,0,0,0,4.997163,2.294857,2.180114,0,0,4.271455,25.75467,2.702306,0,2.702306,37.51145,96.18302,0.1370174,2.398126,3.99773,0,30.75183
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.846448,52.75442,35.09504,0,0,0,0,0,0,0,4.277299,0,0,5.846448,0,0,0,0,1.569149,28.18674,1.569149,0,1.569149,39.00008,100,0.1369887,0,4.677159,0,34.03319
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.687338,57.89294,36.98426,3.034649,3.034649,0,0,0,3.034649,220.3661,3.49297,0,0,6.687338,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1369887,3.338114,5.34987,0,36.28632
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.955555,64.68334,38.61127,0,0,0,0,0,0,0,7.955555,0,0,7.955555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369887,0,6.364445,0,37.55453
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.27698,63.96645,40.23828,0,0,0,0,0,0,0,7.27698,0,0,7.27698,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369887,0,5.821584,0,36.87596
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.705801,62.75254,41.07196,0,0,0,-1,0,0,0,6.705801,0,0,6.705801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369887,0,5.364641,0,36.30478
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.63284,52.19257,41.26021,3.583968,3.583968,0,-1,0,3.583968,101.3636,0,0,0,3.63284,3.772598,3.583968,0,0,0,29.59898,0,0.1397584,-0.1397584,38.85276,99.62226,0.1369887,3.942365,2.906272,0,33.23182
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.920223,50.19557,41.52241,2.991667,2.991667,0,-1,0,2.991667,97.6119,0,0,0,2.920223,3.149123,2.991667,0,0,0.1552872,29.45922,0,0.2289,-0.2289,38.61148,99.00359,0.1369887,3.290833,2.336178,0,32.37944
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.24043,47.37666,40.84337,5.942851,5.942851,0,-1,0,5.942851,37.69959,0,0,0,2.24043,6.255632,5.942851,0,0,0.4096206,29.23032,0,4.015202,-4.015202,34.37908,88.15132,0.1369887,6.537136,1.792344,0,31.47075
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1326441,39.7395,39.37099,0,0,0,-1,0,0,0,0,0,0,0.1326441,0,0,0,0,4.870956,25.21512,0.1326441,0,0.1326441,34.50492,88.47398,0.1369863,0,0.1061153,0,25.34776
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,37.89189,37.89189,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.738312,25.3345,0,0.8979754,-0.8979754,33.55837,86.04694,0.1369863,0.9383842,0,0,25.3345
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,36.45313,36.45313,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.736062,24.43652,0,4.8459,-4.8459,28.45034,72.94946,0.1369863,5.063965,0,0,24.43652
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,35.20934,35.20934,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.1204,19.59062,0,8.8,-8.8,19.17433,49.16485,0.1369863,9.256693,0,0,19.59062
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,34.05295,34.05295,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,20.89817,10.79062,0,1.316474,-1.316474,17.78664,45.60669,0.1369863,1.375716,0,0,10.79062
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,33.33357,33.33357,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.36092,9.474148,0,1.443197,-1.443197,16.26538,41.70602,0.1369863,1.508141,0,0,9.474148
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,32.78899,32.78899,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,23.96447,8.030951,0,1.431947,-1.431947,14.75598,37.83576,0.1369863,1.496385,0,0,8.030951
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,32.16373,32.16373,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.55553,6.599004,0,1.530457,-1.530457,13.14273,33.69925,0.1369863,1.599327,0,0,6.599004
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,31.76707,31.76707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25603,5.068547,0,0,0,13.14273,33.69925,0.1369863,0,0,0,5.068547
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,31.39057,31.39057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25603,5.068547,0,0,0,13.14273,33.69925,0.1369863,0,0,0,5.068547
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,30.9939,30.9939,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.25603,5.068547,0,0.4518168,-0.4518168,12.66648,32.47808,0.1369863,0.4721485,0,0,5.068547
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,30.67118,30.67118,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.75805,4.616731,0,1.737667,-1.737667,10.83482,27.78152,0.1369863,1.815862,0,0,4.616731
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09086573,30.75552,30.51655,0.5362427,0.5362427,0,0,0,0.5362427,16.94489,0,0,0,0.09086573,0.564466,0.5362427,0,0,29.6888,2.879063,0,0.4736003,-0.4736003,10.3356,26.50148,0.1369863,0.589867,0.07269259,0,2.969929
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.903821,35.45942,30.30813,2.299083,2.299083,0,0,0,2.299083,82.80788,0,0,0,1.903821,2.420087,2.299083,0,0,30.21502,2.405463,0,0.5162655,-0.5162655,9.791405,25.10612,0.1369863,2.528991,1.523057,0,4.309284
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.106969,39.75417,31.12164,4.203098,4.203098,11.42169,0,3.225687,4.203098,73.92093,0,0,0,3.106969,0,0,7.21859,6.857661,30.78864,1.889197,9.96463,0,9.96463,19.24468,49.34524,0.13712,4.623408,2.485575,12,4.996167
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.45333,39.91479,33.09153,0,0,0,-1,0,0,0,0,0,0,2.45333,0,0,0,0,20.82401,10.85736,2.45333,0,2.45333,21.57211,55.31301,0.1370751,0,1.962664,0,13.31069
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.717427,49.14459,35.22951,3.252432,3.252432,0,0,0,3.252432,145.0431,0,0,0,4.717427,3.423612,3.252432,0,0,18.37069,13.06536,1.293815,0,1.293815,22.79954,58.46023,0.1370515,3.577675,3.773941,0,17.78279
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.252989,53.03531,37.13889,0,0,0,0,0,0,0,0,0,0,5.252989,0,0,0,0,17.07687,14.22979,5.252989,0,5.252989,27.78296,71.23821,0.1369556,0,4.202392,0,19.48278
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.446582,55.52459,38.7659,1.609366,1.609366,0,0,0,1.609366,338.4303,0,0,0,5.446582,1.69407,1.609366,0,0,11.82388,18.95749,3.752512,0,3.752512,31.34291,80.36626,0.1368871,1.770303,4.357265,0,24.40407
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.520805,54.17072,40.38619,2.456242,2.456242,0,0,0,2.456242,184.0538,0,0,0,4.520805,2.585517,2.456242,0,0,8.071369,22.33475,1.935288,0,1.935288,33.17888,85.07388,0.1368518,2.701866,3.616644,0,26.85555
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.961062,46.92174,41.21987,3.838008,3.838008,0,-1,0,3.838008,51.09583,0,4.440892E-16,0,1.961062,4.040009,3.838008,0,0,6.136081,24.07651,0,2.078947,-2.078947,30.98748,79.45491,0.1368518,4.221809,1.56885,0,26.03757
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.810978,46.70666,41.44846,1.63221,1.63221,0,-1,0,1.63221,110.9525,0,0,0,1.810978,1.718116,1.63221,0,0,8.446022,21.99756,0.09286128,0,0.09286128,31.07557,79.6808,0.1368501,1.795432,1.448782,0,23.80854
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.226104,48.20338,41.67704,5.326137,5.326137,0,-1,0,5.326137,41.79584,0,0,0,2.226104,5.60646,5.326137,0,0,8.353161,22.08113,0,3.380356,-3.380356,27.51237,70.54439,0.1368501,5.858751,1.780883,0,24.30724
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5104833,42.39973,40.95766,5.333747,5.333747,0,-1,0,5.333747,9.570819,0,8.881784E-16,0,0.5104833,5.614471,5.333747,0,0,12.10911,18.70078,0,5.103988,-5.103988,22.13229,56.74935,0.1368501,5.867122,0.4083866,0,19.21126
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,39.5189,39.5189,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,17.78021,13.59679,0,1.007756,-1.007756,21.07002,54.02559,0.1368501,1.053105,0,0,13.59679
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,38.02635,38.02635,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,18.89994,12.58903,0,2.812255,-2.812255,18.10565,46.42464,0.1368501,2.938806,0,0,12.58903
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,36.56742,36.56742,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,22.02467,9.776779,0,2.16295,-2.16295,15.8257,40.57863,0.1368501,2.260282,0,0,9.776779
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,35.30346,35.30346,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,24.42794,7.61383,0,3.861363,-3.861363,11.75546,30.14215,0.1368501,4.035125,0,0,7.61383
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,34.13363,34.13363,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,28.71835,3.752466,0,1.244827,-1.244827,10.4433,26.77764,0.1368501,1.300844,0,0,3.752466
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,33.41425,33.41425,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,30.10149,2.507639,0,1.55565,-1.55565,8.8035,22.57303,0.1368501,1.625654,0,0,2.507639
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,32.84278,32.84278,1.14012,0.9043896,0,-1,0,0.9043896,0,0,0.2357304,0.3497424,0,0.9519891,0.9043896,0,0,31.82999,0.9519891,0,0.9519891,-0.9519891,7.800015,20,0.1368501,1.254132,0,0,0.9519891
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,32.22424,32.22424,0.3917212,0,0,-1,0,0,0,0,0.3917212,0.4308933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368501,0.4308933,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,31.8074,31.8074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368501,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,31.42418,31.42418,1.17262,0,0,-1,0,0,0,0,1.17262,1.289882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368501,1.289882,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,31.01407,31.01407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368501,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,30.71152,30.71152,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369549,1.177699,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.261894,31.22741,30.53672,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,46.65866,1.776357E-15,0,0,0.261894,0,0,8.8,8.36,24.52775,7.524,8.621894,0,8.621894,23.91046,61.30873,0.1370356,0.6174276,0.2095152,12,7.785894
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.698246,37.71061,30.30813,2.283588,2.283588,11.08359,0,3.140148,2.283588,118.1582,1.776357E-15,0,0,2.698246,0,0,8.8,8.36,15.90586,15.2837,11.05825,0,11.05825,34.40123,88.2081,0.137136,2.511947,2.158597,12,17.98195
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.605491,47.50106,31.14181,0,0,0,0,0,0,0,0.7578782,0,0,5.605491,0,0,0,0,4.847613,25.23613,4.847613,0,4.847613,39.00008,100,0.1370478,0,4.484393,0,30.84162
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.654759,53.34544,33.16549,3.350361,3.350361,0,-1,0,3.350361,198.6282,3.128064,0,0,6.654759,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.1370478,3.685397,5.323808,0,36.25374
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.403538,62.47407,35.35725,5.203384,5.203384,0,0,0,5.203384,161.5014,2.926292,0,0,8.403538,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1370478,5.723722,6.72283,0,38.00252
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.443761,69.26602,37.2868,4.843314,4.843314,0,0,0,4.843314,194.9855,4.345535,0,0,9.443761,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1370478,5.327646,7.555009,0,39.04274
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.380948,71.10897,38.91381,2.819611,2.819611,0,0,0,2.819611,332.7036,6.412936,0,0,9.380948,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1370478,3.101572,7.504758,0,38.97993
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.586251,69.70992,40.54082,0,0,0,0,0,0,0,8.586251,0,0,8.586251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370478,0,6.869001,0,38.18523
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.894424,63.87433,41.40812,3.659235,3.659235,0,-1,0,3.659235,188.4116,3.042598,0,0,6.894424,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1370478,4.025158,5.515539,0,36.4934
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.242077,61.6269,41.60309,3.19246,3.19246,0,-1,0,3.19246,195.5256,2.881593,0,0,6.242077,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1370478,3.511706,4.993662,0,35.84106
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.012815,54.05076,41.82495,1.163066,1.163066,0,-1,0,1.163066,345.0204,2.788536,0,0,4.012815,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1370478,1.279373,3.210253,0,33.61179
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.391275,45.10386,41.10558,0.4215535,0.4215535,0,-1,0,0.4215535,330.0352,0.9475342,0,0,1.391275,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1370478,0.4637089,1.11302,0,30.99025
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,39.63319,39.63319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370478,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,38.14065,38.14065,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1370478,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,36.66155,36.66155,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1370478,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,35.37742,35.37742,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1370478,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,34.18741,34.18741,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1370478,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,33.46803,33.46803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1370478,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,32.88311,32.88311,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1370478,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,32.25786,32.25786,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1370478,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,31.84102,31.84102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1370478,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,31.44435,31.44435,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1370478,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,31.02752,31.02752,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1370478,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,30.71152,30.71152,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1370478,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3297795,31.40739,30.53672,1.679062,1.679062,0,0,0,1.679062,19.6407,0,2.220446E-16,0,0.3297795,1.767434,1.679062,0,0,25.09731,7.011395,0,1.437654,-1.437654,13.67525,35.06469,0.1370478,1.846969,0.2638236,0,7.341175
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.369065,36.76996,30.30813,0.6519367,0.6519367,0,0,0,0.6519367,363.3889,0,0,0,2.369065,0.6862491,0.6519367,0,0,26.69471,5.57374,1.682816,0,1.682816,15.27171,39.15816,0.1370173,0.7171304,1.895252,0,7.942806
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.038381,42.58327,31.16198,3.190684,3.190684,0,0,0,3.190684,126.5679,0,0,0,4.038381,3.358615,3.190684,0,0,25.01189,7.088275,0.679766,0,0.679766,15.9166,40.8117,0.1370049,3.509752,3.230705,0,11.12666
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.362446,49.04712,33.23944,5.551802,5.551802,0,-1,0,5.551802,96.58929,0,0,0,5.362446,5.844002,5.551802,0,0,24.33213,7.700065,0,0.4815559,-0.4815559,15.40899,39.51016,0.1370049,6.106982,4.289957,0,13.06251
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.515589,55.51868,35.47154,2.885147,2.885147,0,0,0,2.885147,225.8321,0,0,0,6.515589,3.036997,2.885147,0,0,24.86719,7.218509,3.478592,0,3.478592,18.70907,47.97189,0.1369418,3.173662,5.212471,0,13.7341
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.854946,59.01942,37.42126,3.035367,3.035367,0,0,0,3.035367,225.8358,0,0,0,6.854946,3.195123,3.035367,0,0,21.3886,10.34924,3.659823,0,3.659823,22.18109,56.87447,0.1368755,3.338904,5.483957,0,17.20419
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.824393,64.71671,39.06845,1.129469,1.129469,0,0,0,1.129469,692.7499,0,0,0,7.824393,1.188914,1.129469,0,0,17.72877,13.64308,6.635478,0,6.635478,28.47606,73.01538,0.1367553,1.242415,6.259514,0,21.46747
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.437109,65.14059,40.68874,1.550757,1.550757,0,0,0,1.550757,479.5793,0,0,0,7.437109,1.632376,1.550757,0,0,11.0933,19.61501,5.804733,0,5.804733,33.98291,87.13549,0.1366504,1.705833,5.949687,0,27.05212
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.550572,66.6563,41.56275,4.150557,4.150557,0,-1,0,4.150557,181.9171,0,0,0,7.550572,4.369008,4.150557,0,0,5.288562,24.83927,3.181565,0,3.181565,37.00121,94.87469,0.1365929,4.565613,6.040458,0,32.38984
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.289795,61.97701,41.751,6.607245,6.607245,0,-1,0,6.607245,95.19542,8.881784E-16,0,0,6.289795,6.954995,6.607245,0,0,2.106997,27.70268,0,0.6652002,-0.6652002,36.30002,93.0768,0.1365929,7.26797,5.031836,0,33.99247
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.67598,53.06561,41.93925,0,0,0,-1,0,0,0,0.8298711,0,0,3.67598,0,0,0,0,2.846109,27.03748,2.846109,0,2.846109,39.00008,100,0.1365416,0,2.940784,0,30.71346
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.956703,46.90858,41.21987,3.864648,3.864648,0,-1,0,3.864648,50.63082,0,0,0,1.956703,4.06805,3.864648,0,0,0,29.59898,0,2.111347,-2.111347,36.77452,94.29346,0.1365416,4.251112,1.565362,0,31.55568
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,39.74749,39.74749,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.345941,27.48763,0,5.396246,-5.396246,31.08638,79.7085,0.1365416,5.639078,0,0,27.48763
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,38.23477,38.23477,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.341771,22.09138,0,2.508389,-2.508389,28.4423,72.92884,0.1365416,2.621267,0,0,22.09138
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,36.74223,36.74223,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.12887,19.58299,0,3.391859,-3.391859,24.86697,63.76134,0.1365416,3.544492,0,0,19.58299
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,35.45137,35.45137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8976,16.19114,0,0,0,24.86697,63.76134,0.1365416,0,0,0,16.19114
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,34.2412,34.2412,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,14.8976,16.19114,0,0.5136147,-0.5136147,24.32557,62.37314,0.1365416,0.5367274,0,0,16.19114
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,33.50837,33.50837,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,15.46828,15.67752,0,1.01559,-1.01559,23.25505,59.62821,0.1365416,1.061292,0,0,15.67752
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,32.9369,32.9369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.59672,14.66193,0,0,0,23.25505,59.62821,0.1365416,0,0,0,14.66193
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,32.29819,32.29819,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,16.59672,14.66193,0,0.8872178,-0.8872178,22.31984,57.23024,0.1365416,0.9271426,0,0,14.66193
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,31.86119,31.86119,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,17.58252,13.77471,0,0.3572868,-0.3572868,21.94323,56.26457,0.1365416,0.3733648,0,0,13.77471
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,31.46452,31.46452,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,17.9795,13.41743,0,0.2999995,-0.2999995,21.627,55.45373,0.1365416,0.3134995,0,0,13.41743
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,31.04768,31.04768,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.31283,13.11743,0,0.9295151,-0.9295151,20.6472,52.94144,0.1365416,0.9713432,0,0,13.11743
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,30.72497,30.72497,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.34563,12.18791,0,0.7778749,-0.7778749,19.82725,50.839,0.1365416,0.8128793,0,0,12.18791
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2351718,31.17692,30.55689,0.7345215,0.7345215,0,0,0,0.7345215,32.01701,0,1.110223E-16,0,0.2351718,0.7731805,0.7345215,0,0,20.20993,11.41004,0,0.5380087,-0.5380087,19.26014,49.38488,0.1365416,0.8079737,0.1881375,0,11.64521
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6407993,32.02641,30.3283,4.180119,4.180119,0,0,0,4.180119,15.32969,0,0,0,0.6407993,4.400125,4.180119,0,0,20.80772,10.87203,0,3.759326,-3.759326,15.29746,39.22419,0.1365416,4.598131,0.5126395,0,11.51283
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.739117,35.9005,31.18215,1.486645,1.486645,0,0,0,1.486645,116.9827,0,0,0,1.739117,1.564889,1.486645,0,0,24.98475,7.112703,0.174228,0,0.174228,15.46275,39.648,0.1365384,1.635309,1.391294,0,8.85182
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.143886,36.44744,33.33357,3.699307,3.699307,0,-1,0,3.699307,30.92163,0,0,0,1.143886,3.894007,3.699307,0,0,24.81052,7.269508,0,2.750121,-2.750121,12.56387,32.21498,0.1365384,4.069238,0.915109,0,8.413394
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.489599,42.62891,35.58583,6.671538,6.671538,12,0,3.372,6.671538,37.31672,0,0,0,2.489599,0,0,5.328462,5.062038,27.86621,4.519387,7.551638,0,7.551638,19.72798,50.58446,0.1366878,7.338692,1.991679,12,7.008986
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.933686,46.05138,37.56918,4.31095,4.31095,12,0,3.372,4.31095,68.05194,0,0,0,2.933686,0,0,7.68905,7.304597,20.31458,11.31586,10.23828,0,10.23828,29.44087,75.48925,0.1368367,4.742045,2.346948,12,14.24955
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.273826,62.72968,39.21636,1.456906,1.456906,4.406871,0,1.450938,1.456906,499.2651,0,0,0,7.273826,0,0,2.949965,2.802467,10.07629,20.53032,10.07629,0,10.07629,39.00008,100,0.1367073,1.602597,5.81906,12,27.80414
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.142815,60.42608,40.88371,7.551559,7.551559,0,0,0,7.551559,81.34499,0,0,0,6.142815,7.949009,7.551559,0,0,0,29.59898,0,1.806195,-1.806195,37.09618,95.11823,0.1367073,8.306715,4.914251,0,35.74179
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.882993,53.49739,41.71066,4.150151,4.150151,0,-1,0,4.150151,93.56269,0,0,0,3.882993,4.36858,4.150151,0,0,2.006883,27.79278,0,0.485587,-0.485587,36.58433,93.80578,0.1367073,4.565166,3.106394,0,31.67578
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.429398,49.06105,41.89891,1.785759,1.785759,0,-1,0,1.785759,136.0429,0,0,0,2.429398,1.879747,1.785759,0,0,2.546424,27.3072,0.5496517,0,0.5496517,37.10577,95.14281,0.1366974,1.964335,1.943519,0,29.7366
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.790614,50.39281,42.09388,5.608384,5.608384,0,-1,0,5.608384,49.7579,0,8.881784E-16,0,2.790614,5.903562,5.608384,0,0,1.996773,27.80188,0,3.112948,-3.112948,33.82444,86.72916,0.1366974,6.169222,2.232491,0,30.5925
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.788992,46.56411,41.3745,4.221569,4.221569,0,-1,0,4.221569,42.37742,0,8.881784E-16,0,1.788992,4.443757,4.221569,0,0,5.455604,24.68893,0,2.654764,-2.654764,31.02607,79.55387,0.1366974,4.643725,1.431194,0,26.47793
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,39.8954,39.8954,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,8.405342,22.03417,0,5.3638,-5.3638,25.37213,65.05661,0.1366974,5.605171,0,0,22.03417
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,38.34907,38.34907,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,14.36512,16.67037,0,3.713073,-3.713073,21.45821,55.02093,0.1366974,3.880161,0,0,16.67037
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,36.85652,36.85652,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,18.49076,12.9573,0,2.320632,-2.320632,19.01204,48.74874,0.1366974,2.42506,0,0,12.9573
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,35.56567,35.56567,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,21.06924,10.63667,0,1.136059,-1.136059,17.81454,45.6782,0.1366974,1.187182,0,0,10.63667
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,34.33532,34.33532,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,22.33152,9.500607,0,0.4573936,-0.4573936,17.3324,44.44196,0.1366974,0.4779763,0,0,9.500607
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,33.6025,33.6025,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,22.83974,9.043213,0,2.712288,-2.712288,14.4734,37.1112,0.1366974,2.834341,0,0,9.043213
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,33.01758,33.01758,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,25.85339,6.330925,0,1.730661,-1.730661,12.64912,32.43357,0.1366974,1.808541,0,0,6.330925
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,32.37215,32.37215,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,27.77635,4.600264,0,1.538339,-1.538339,11.02757,28.27576,0.1366974,1.607564,0,0,4.600264
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,31.90153,31.90153,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,29.48561,3.061925,0,0.699452,-0.699452,10.29028,26.38528,0.1366974,0.7309273,0,0,3.061925
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,31.50486,31.50486,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,30.26278,2.362473,0,1.244352,-1.244352,8.978619,23.02205,0.1366974,1.300348,0,0,2.362473
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,31.08802,31.08802,0.9090313,0.9090313,0,-1,0,0.9090313,0,0,0,0,0,0.956875,0.9090313,0,0,31.6454,1.118121,0,0.956875,-0.956875,7.969984,20.43582,0.1366974,0.9999344,0,0,1.118121
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,30.74514,30.74514,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.70859,0.1612462,8.36,0,8.36,15.90098,40.77165,0.1367805,0.5634835,0,12,0.1612462
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4029771,31.64248,30.57706,1.028612,1.028612,9.828612,0,2.822639,1.028612,39.17678,0,0,0,0.4029771,0,0,8.8,8.36,24.34859,7.685246,8.762977,0,8.762977,24.21427,62.08774,0.1368751,1.131473,0.3223817,12,8.088223
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.535205,37.26437,30.3283,6.065046,6.065046,12,0,3.372,6.065046,41.80026,0,0,0,2.535205,0,0,5.934954,5.638206,15.58561,15.57193,8.173411,0,8.173411,31.96824,81.9697,0.137036,6.671551,2.028164,12,18.10713
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.273122,46.50668,31.21576,1.447899,1.447899,0,0,0,1.447899,364.1913,0,0,0,5.273122,1.524104,1.447899,0,0,7.412203,22.928,3.749017,0,3.749017,35.52488,91.08924,0.1369687,1.592689,4.218497,0,28.20112
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.260423,55.79459,33.41425,0.4286034,0.4286034,0,-1,0,0.4286034,1693.973,3.146076,0,0,7.260423,0.4511614,0.4286034,0,0,3.663185,26.30211,3.663185,0,3.663185,39.00008,100,0.1369029,0.4714637,5.808339,0,33.56253
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.598195,59.76237,35.70013,3.173968,3.173968,0,0,0,3.173968,239.391,4.257175,0,0,7.598195,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1369029,3.491365,6.078556,0,37.19717
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.902641,67.46137,37.70364,0.2333564,0.2333564,0,0,0,0.2333564,3815.041,8.657003,0,0,8.902641,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1369029,0.256692,7.122113,0,38.50162
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.592446,68.25622,39.37099,0.4658225,0.4658225,0,0,0,0.4658225,1844.575,8.102107,0,0,8.592446,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1369029,0.5124047,6.873957,0,38.19143
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.358994,69.35594,41.03162,1.987743,1.987743,0,0,0,1.987743,420.5269,6.266633,0,0,8.358994,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1369029,2.186517,6.687195,0,37.95797
