Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,30.69135,30.69135,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.28649,6.841134,0,0.3556191,-0.3556191,14.63635,37.52902,0.1373788,0.3716219,0,0,6.841134
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2794929,31.17949,30.4426,0.3196848,0.3196848,0,0,0,0.3196848,87.42765,0,0,0,0.2794929,0.3365103,0.3196848,0,0,25.68163,6.485515,0,0.05701741,-0.05701741,14.57625,37.37492,0.1373788,0.3516532,0.2235943,0,6.765007
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.655884,37.43406,30.16022,4.846786,4.846786,0,0,0,4.846786,54.7968,0,0,0,2.655884,5.10188,4.846786,0,0,25.74498,6.428497,0,2.445996,-2.445996,11.99794,30.76389,0.1373788,5.331464,2.124707,0,9.084381
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.972944,45.61439,31.27627,2.716367,2.716367,0,0,0,2.716367,183.0734,0,0,0,4.972944,2.859333,2.716367,0,0,28.46275,3.982501,2.113611,0,2.113611,14.00309,35.90528,0.1373419,2.988003,3.978355,0,8.955445
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.996923,55.52872,33.99916,2.373792,2.373792,0,-1,0,2.373792,294.7573,0,0,0,6.996923,2.498728,2.373792,0,0,26.34914,5.884751,4.498195,0,4.498195,18.27045,46.84721,0.1372633,2.611171,5.597539,0,12.88167
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.52836,57.03532,36.74223,0.9577204,0.9577204,0,0,0,0.9577204,681.6561,0,0,0,6.52836,1.008127,0.9577204,0,0,21.85095,9.933126,5.520233,0,5.520233,23.5074,60.27527,0.137167,1.053492,5.222688,0,16.46149
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.463169,63.05351,38.87348,3.257872,3.257872,0,0,0,3.257872,229.0811,0,0,0,7.463169,3.429339,3.257872,0,0,16.33071,14.90134,4.03383,0,4.03383,27.33423,70.08763,0.1370967,3.583659,5.970535,0,22.36451
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.196687,72.45796,40.58117,1.125565,1.125565,0,0,0,1.125565,817.0731,0,0,0,9.196687,1.184805,1.125565,0,0,12.29688,18.53178,8.011882,0,8.011882,34.93497,89.57667,0.1369574,1.238121,7.357349,0,27.72847
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.687256,64.14899,42.31575,5.085283,5.085283,0,0,0,5.085283,131.5022,0,0,0,6.687256,5.352929,5.085283,0,0,4.285001,25.74248,1.334327,0,1.334327,36.20082,92.82244,0.1369342,5.593811,5.349805,0,32.42973
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.416117,68.0909,43.18976,7.813741,7.813741,0,-1,0,7.813741,94.91123,0,0,0.2351149,7.416117,8.22499,7.813741,0,0,2.950673,26.94337,0,0.8088729,-0.8088729,35.3482,90.63622,0.1369342,8.595115,5.932894,0,34.35949
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.743545,61.82838,43.37801,2.288898,2.288898,0,-1,0,2.288898,250.9305,0,0,0,5.743545,2.409366,2.288898,0,0,3.849421,26.1345,3.334178,0,3.334178,38.51128,98.74667,0.1368763,2.517788,4.594836,0,31.87804
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.873562,55.43759,43.52592,2.591084,2.591084,0,-1,0,2.591084,149.4958,0.6308621,0,0,3.873562,2.727457,2.591084,0,0,0.5152429,29.13526,0.5152429,0,0.5152429,39.00008,100,0.1368674,2.850193,3.09885,0,33.00882
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.492168,47.04084,42.69897,2.545414,2.545414,0,-1,0,2.545414,58.62183,0,4.440892E-16,0,1.492168,2.679383,2.545414,0,0,0,29.59898,0,1.187215,-1.187215,37.74864,96.7912,0.1368674,2.799955,1.193735,0,31.09115
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,41.10558,41.10558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.319128,28.41176,0,0,0,37.74864,96.7912,0.1368674,0,0,0,28.41176
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,39.47856,39.47856,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.319128,28.41176,0,1.732547,-1.732547,35.92238,92.10848,0.1368674,1.810511,0,0,28.41176
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,37.79776,37.79776,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.24418,26.67922,0,8.8,-8.8,26.64636,68.32388,0.1368674,9.832047,0,0,26.67922
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,36.37917,36.37917,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.02196,17.87922,0,4.098886,-4.098886,22.32576,57.24542,0.1368674,4.283336,0,0,17.87922
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,34.98075,34.98075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.57627,13.78033,0,0,0,22.32576,57.24542,0.1368674,0,0,0,13.78033
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.57627,13.78033,0,0,0,22.32576,57.24542,0.1368674,0,0,0,13.78033
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,33.41425,33.41425,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.57627,13.78033,0,1.859324,-1.859324,20.36586,52.22005,0.1368674,1.942993,0,0,13.78033
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,32.65453,32.65453,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.64219,11.92101,0,0.5374252,-0.5374252,19.79936,50.7675,0.1368674,0.5616093,0,0,11.92101
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.06961,32.06961,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.23933,11.38358,0,0.6678919,-0.6678919,19.09534,48.96232,0.1368674,0.6979471,0,0,11.38358
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,31.59899,31.59899,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.98143,10.71569,0,1.540721,-1.540721,17.47128,44.79807,0.1368674,1.610054,0,0,10.71569
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,31.06785,31.06785,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.69334,9.174969,0,0.1662335,-0.1662335,17.29606,44.34877,0.1368674,0.173714,0,0,9.174969
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,30.63085,30.63085,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.87805,9.008736,0,1.187694,-1.187694,16.04412,41.13868,0.1368674,1.241141,0,0,9.008736
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5617654,31.87614,30.38881,2.374747,2.374747,0,0,0,2.374747,23.65581,0,0,0,0.5617654,2.499733,2.374747,0,0,24.19771,7.821041,0,1.937968,-1.937968,14.00132,35.90075,0.1368674,2.612221,0.4494124,0,8.382806
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.709999,37.52597,30.09971,4.851558,4.851558,0,0,0,4.851558,55.85833,0,0,0,2.709999,5.106903,4.851558,0,0,26.35101,5.883073,0,2.396904,-2.396904,11.47476,29.42241,0.1368674,5.336713,2.167999,0,8.593072
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.24455,46.4372,31.23593,2.600272,2.600272,0,0,0,2.600272,201.6924,0,0,0,5.24455,2.737128,2.600272,0,0,29.01423,3.486169,2.507421,0,2.507421,13.85351,35.52175,0.1368239,2.860299,4.19564,0,8.73072
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.122858,52.503,34.0395,4.58694,4.58694,0,-1,0,4.58694,133.4846,0,0,0,6.122858,4.828358,4.58694,0,0,26.50681,5.742849,1.2945,0,1.2945,15.08158,38.67064,0.1368014,5.045634,4.898286,0,11.86571
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.118039,55.65775,36.81618,0,0,0,0,0,0,0,0,0,0,6.118039,0,0,0,0,25.21231,6.907899,6.118039,0,6.118039,20.88566,53.55287,0.1366954,0,4.894431,0,13.02594
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.278138,55.15419,38.95415,0,0,0,0,0,0,0,0,0,0,5.278138,0,0,0,0,19.09427,12.41413,5.278138,0,5.278138,25.89294,66.39203,0.1366041,0,4.22251,0,17.69227
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.58651,61.85024,40.68874,1.455741,1.455741,0,0,0,1.455741,452.4506,0,0,0,6.58651,1.532359,1.455741,0,0,13.81613,17.16446,5.054151,0,5.054151,30.68773,78.68633,0.1365168,1.601316,5.269208,0,23.75097
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.686936,64.28281,42.43004,8.437099,8.437099,10.40839,0,2.969323,8.437099,79.25633,0,0,0,6.686936,0,0,1.971293,1.872729,8.761982,21.71319,8.559665,0,8.559665,38.80814,99.50786,0.1366323,9.280809,5.349549,12,28.40013
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.493412,64.60645,43.33767,2.687869,2.687869,0,-1,0,2.687869,241.5822,3.46176,0,0,6.493412,2.829335,2.687869,0,0,0.202317,29.41689,0.202317,0,0.202317,39.00008,100,0.1366288,2.956656,5.19473,0,35.91031
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.104959,59.64595,43.49231,0.5409654,0.5409654,0,-1,0,0.5409654,943.6756,4.535522,0,0,5.104959,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1366288,0.595062,4.083967,0,34.70394
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.457442,54.1833,43.64022,4.552814,4.552814,0,-1,0,4.552814,75.94077,0,0,0,3.457442,4.792436,4.552814,0,0,0,29.59898,0,1.334994,-1.334994,37.59287,96.39178,0.1366288,5.008095,2.765954,0,33.05642
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.178322,46.22394,42.81326,3.237472,3.237472,0,-1,0,3.237472,36.39637,0,4.440892E-16,0,1.178322,3.407865,3.237472,0,0,1.483326,28.26398,0,2.229543,-2.229543,35.24273,90.36578,0.1366288,3.561219,0.9426578,0,29.44231
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,41.18625,41.18625,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,3.960596,26.03444,0,2.325444,-2.325444,32.79149,84.08058,0.1366288,2.430088,0,0,26.03444
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,39.55924,39.55924,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.544422,23.709,0,4.556669,-4.556669,27.98834,71.76484,0.1366288,4.761719,0,0,23.709
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,37.85827,37.85827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60739,19.15233,0,0,0,27.98834,71.76484,0.1366288,0,0,0,19.15233
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,36.41951,36.41951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60739,19.15233,0,0,0,27.98834,71.76484,0.1366288,0,0,0,19.15233
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,35.02109,35.02109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60739,19.15233,0,0,0,27.98834,71.76484,0.1366288,0,0,0,19.15233
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,34.13363,34.13363,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.60739,19.15233,0,1.387189,-1.387189,26.52612,68.01555,0.1366288,1.449612,0,0,19.15233
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,33.41425,33.41425,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.14871,17.76514,0,1.051715,-1.051715,25.41751,65.17298,0.1366288,1.099042,0,0,17.76514
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,32.67469,32.67469,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.31728,16.71342,0,0.895206,-0.895206,24.47388,62.75342,0.1366288,0.9354903,0,0,16.71342
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.31195,15.81822,0,0,0,24.47388,62.75342,0.1366288,0,0,0,15.81822
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,31.59899,31.59899,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.31195,15.81822,0,1.382959,-1.382959,23.01612,59.01556,0.1366288,1.445192,0,0,15.81822
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,31.06785,31.06785,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.84858,14.43526,0,2.419963,-2.419963,20.46525,52.4749,0.1366288,2.528861,0,0,14.43526
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,30.61068,30.61068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.53742,12.0153,0,0,0,20.46525,52.4749,0.1366288,0,0,0,12.0153
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3565668,31.28919,30.34847,0.150443,0.150443,0,0,0,0.150443,237.0113,0,0,0,0.3565668,0.158361,0.150443,0,0,19.53742,12.0153,0.1982058,0,0.1982058,20.65329,52.95704,0.1366254,0.1654873,0.2852534,0,12.37186
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.320632,36.3807,30.0661,1.644209,1.644209,0,0,0,1.644209,141.1397,0,0,0,2.320632,1.730747,1.644209,0,0,19.33922,12.19368,0.5898849,0,0.5898849,21.2129,54.39194,0.1366152,1.80863,1.856505,0,14.51431
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.539579,44.17091,31.20232,0,0,0,0,0,0,0,0,0,0,4.539579,0,0,0,0,18.74933,12.72458,4.539579,0,4.539579,25.51952,65.43454,0.1365369,0,3.631663,0,17.26416
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.245364,52.94058,34.05295,3.821157,3.821157,0,-1,0,3.821157,163.4417,0,0,0,6.245364,4.02227,3.821157,0,0,14.20975,16.8102,2.223094,0,2.223094,27.62853,70.84225,0.1364986,4.203272,4.996292,0,23.05556
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.981057,58.86195,36.89014,0,0,0,0,0,0,0,0,0,0,6.981057,0,0,0,0,11.98666,18.81099,6.981057,0,6.981057,34.25135,87.82379,0.1363784,0,5.584846,0,25.79204
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.212952,70.56078,39.06845,0.8144004,0.8144004,0,0,0,0.8144004,1131.256,3.350086,0,0,9.212952,0.8572636,0.8144004,0,0,5.005602,25.09394,5.005602,0,5.005602,39.00008,100,0.1362924,0.8958404,7.370361,0,34.30689
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.498845,74.13959,40.80303,0,0,0,0,0,0,0,9.498845,0,0,9.498845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362924,0,7.599076,0,39.09782
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.214776,75.17513,42.58467,6.005086,6.005086,0,0,0,6.005086,153.4495,2.893633,0,0,9.214776,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1362924,6.605595,7.371821,0,38.81376
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.994559,70.83402,43.45197,0,0,0,-1,0,0,0,7.994559,0,0,7.994559,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362924,0,6.395647,0,37.59354
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.696936,65.71461,43.6066,3.326682,3.326682,0,-1,0,3.326682,201.3098,3.195166,0,0,6.696936,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1362924,3.65935,5.357549,0,36.29591
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.262759,57.04643,43.79485,3.55369,3.55369,0,-1,0,3.55369,119.953,0.522032,0,0,4.262759,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1362924,3.909059,3.410207,0,33.86174
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.703109,47.90422,42.92083,0.509204,0.509204,0,-1,0,0.509204,334.465,1.167105,0,0,1.703109,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1362924,0.5601244,1.362487,0,31.30209
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,41.30054,41.30054,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1362924,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,39.63319,39.63319,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1362924,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,37.9524,37.9524,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1362924,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1362924,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,35.05471,35.05471,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1362924,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,34.16724,34.16724,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1362924,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,33.44786,33.44786,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1362924,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,32.69487,32.69487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1362924,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,32.06961,32.06961,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1362924,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,31.57882,31.57882,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1362924,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,31.02752,31.02752,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1362924,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,30.57706,30.57706,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1362924,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1273076,30.64271,30.30813,1.503832,1.503832,0,0,0,1.503832,8.465544,0,0,0,0.1273076,1.582981,1.503832,0,0,19.06163,12.44351,0,1.455674,-1.455674,19.38222,49.69789,0.1362924,1.654216,0.1018461,0,12.57082
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.035645,35.53632,30.02576,4.348086,4.348086,0,0,0,4.348086,46.81704,0,8.881784E-16,0,2.035645,4.576932,4.348086,0,0,20.67904,10.98784,0,2.541287,-2.541287,16.70346,42.82931,0.1362924,4.782895,1.628516,0,13.02349
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.293331,43.40818,31.20232,0,0,0,0,0,0,0,0,0,0,4.293331,0,0,0,0,23.5027,8.446552,4.293331,0,4.293331,20.77647,53.27291,0.1362187,0,3.434664,0,12.73988
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.119793,56.10648,34.11346,0,0,0,-1,0,0,0,0,0,0,7.119793,0,0,0,0,19.20936,12.31055,7.119793,0,7.119793,27.5309,70.59192,0.1360967,0,5.695835,0,19.43034
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.856847,58.51386,36.98426,2.881666,2.881666,0,0,0,2.881666,237.9473,0,0,0,6.856847,3.033333,2.881666,0,0,12.08957,18.71836,3.823514,0,3.823514,31.15821,79.89268,0.1360312,3.169833,5.485477,0,25.57521
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.906446,69.35522,39.17602,4.001054,4.001054,0,0,0,4.001054,222.6025,0,0,0,8.906446,4.211636,4.001054,0,0,8.266058,22.15953,4.694811,0,4.694811,35.61209,91.31288,0.1359509,4.401159,7.125157,0,31.06597
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.001558,72.01664,40.91732,4.671628,4.671628,0,0,0,4.671628,192.6857,0.5128095,0,0,9.001558,4.917503,4.671628,0,0,3.571247,26.38486,3.571247,0,3.571247,39.00008,100,0.1358899,5.138791,7.201247,0,35.38641
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.595074,68.17632,42.65863,2.679241,2.679241,0,0,0,2.679241,283.4785,4.77482,0,0,7.595074,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1358899,2.947165,6.076059,0,37.19405
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.64784,61.69202,43.56626,0,0,0,-1,0,0,0,5.64784,0,0,5.64784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358899,0,4.518271,0,35.24682
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.459961,57.64163,43.72089,5.864591,5.864591,0,-1,0,5.864591,76.04898,0,0,0,4.459961,6.173253,5.864591,0,0,0,29.59898,0,1.713292,-1.713292,37.19411,95.36932,0.1358899,6.451049,3.567969,0,34.05894
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.90694,49.50705,43.8688,0,0,0,-1,0,0,0,0.003282138,0,0,1.90694,0,0,0,0,1.903658,27.88569,1.903658,0,1.903658,39.00008,100,0.1358574,0,1.525552,0,29.79263
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.361785,46.96199,43.00151,2.909692,2.909692,0,-1,0,2.909692,46.8017,0,4.440892E-16,0,1.361785,3.062834,2.909692,0,0,0,29.59898,0,1.701048,-1.701048,37.20702,95.40241,0.1358574,3.200661,1.089428,0,30.96076
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,41.3745,41.3745,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,1.890054,27.89793,0,8.757301,-8.757301,27.97601,71.73322,0.1358574,9.15138,0,0,27.89793
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,39.70715,39.70715,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.62039,19.14063,0,7.249516,-7.249516,20.33435,52.13925,0.1358574,7.575745,0,0,19.14063
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,38.00618,38.00618,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.67541,11.89111,0,8.203227,-8.203227,11.68739,29.9676,0.1358574,8.572372,0,0,11.89111
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,36.53381,36.53381,6.492661,3.503491,0,-1,0,3.503491,0,0,2.98917,3.638436,0,3.687885,3.503491,0,0,28.7901,3.687885,0,3.687885,-3.687885,7.800015,20,0.1358574,7.141927,0,0,3.687885
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.09504,35.09504,0.690926,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.690926,0.7600186,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1358574,0.7600186,0,0,8.426001E-16
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,34.18741,34.18741,0.4035327,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4035327,0.443886,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1358574,0.443886,0,0,8.426001E-16
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,33.44786,33.44786,0.9164786,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9164786,1.008126,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1358574,1.008126,0,0,8.426001E-16
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,32.67469,32.67469,0.5126395,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5126395,0.5639034,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1358574,0.5639034,0,0,8.426001E-16
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,32.04944,32.04944,1.086704,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.086704,1.195374,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1358574,1.195374,0,0,8.426001E-16
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,31.53848,31.53848,0.8354067,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8354067,0.9189474,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1358574,0.9189474,0,0,8.426001E-16
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.01407,31.01407,1.11764,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.11764,1.229405,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1358574,1.229405,0,0,8.426001E-16
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,30.53672,30.53672,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1359338,0.4464352,0,12,8.426001E-16
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.182238,30.73354,30.25435,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.27556,0,0,0,0.182238,0,0,8.8,8.36,24.52775,7.524,8.542238,0,8.542238,23.83489,61.11497,0.1360321,1.231674,0.1457904,12,7.706238
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.18377,33.10935,29.95181,3.560628,3.560628,11.40942,0,3.222583,3.560628,33.2461,0,0,0,1.18377,0,0,7.84879,7.456351,15.98552,15.21201,8.640121,0,8.640121,32.03162,82.13221,0.1361809,3.916691,0.9470159,12,16.39578
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.402217,40.64754,31.14181,3.315981,3.315981,0,0,0,3.315981,102.6006,0,0,0,3.402217,3.490507,3.315981,0,0,7.345395,22.98812,0,0.08828966,-0.08828966,31.93856,81.89358,0.1361809,3.647579,2.721774,0,26.39034
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.183056,56.36007,34.13363,2.615537,2.615537,0,-1,0,2.615537,274.6302,0,0,0,7.183056,2.753197,2.615537,0,0,7.443494,22.89983,4.429859,0,4.429859,36.14109,92.66928,0.1361054,2.877091,5.746445,0,30.08289
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.571702,57.54308,37.04477,3.641034,3.641034,0,0,0,3.641034,180.49,0,0,0,6.571702,3.832668,3.641034,0,0,3.013635,26.88671,2.739034,0,2.739034,38.73957,99.33203,0.1360588,4.005137,5.257361,0,33.45841
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.271858,62.77032,39.25669,3.220622,3.220622,0,0,0,3.220622,225.7905,3.607129,0,0,7.271858,3.390128,3.220622,0,0,0.2746008,29.35184,0.2746008,0,0.2746008,39.00008,100,0.1360541,3.542684,5.817487,0,36.6237
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.56801,66.08016,41.03162,2.868963,2.868963,0,0,0,2.868963,263.7891,4.548049,0,0,7.56801,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1360541,3.155859,6.054408,0,37.16699
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.551679,72.40179,42.77292,1.746814,1.746814,0,0,0,1.746814,489.5586,6.712927,0,0,8.551679,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1360541,1.921496,6.841343,0,38.15066
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.490355,57.65731,43.64022,3.311048,3.311048,0,-1,0,3.311048,135.6174,1.005042,0,0,4.490355,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1360541,3.642153,3.592284,0,34.08933
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.548269,58.02864,43.79485,1.309545,1.309545,0,-1,0,1.309545,347.3166,3.1698,0,0,4.548269,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1360541,1.4405,3.638615,0,34.14725
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.983099,49.81811,43.94276,1.81062,1.81062,0,-1,0,1.81062,109.526,0.07718358,0,0,1.983099,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1360541,1.991682,1.586479,0,31.58208
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.97106,45.88002,43.07547,0,0,0,-1,0,0,0,0.97106,0,0,0.97106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360541,0,0.776848,0,30.57004
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,41.40812,41.40812,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1360541,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,39.78783,39.78783,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1360541,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,38.06669,38.06669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1360541,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,36.58759,36.58759,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1360541,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,35.11521,35.11521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1360541,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,34.20758,34.20758,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1360541,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,33.44786,33.44786,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1360541,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,32.67469,32.67469,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1360541,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,32.02927,32.02927,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1360541,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,31.51831,31.51831,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1360541,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,30.95356,30.95356,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1360541,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,30.48293,30.48293,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1360541,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2736904,30.90078,30.18039,0,0,0,0,0,0,0,0,0,0,0.2736904,0,0,0,0,20.15445,11.45997,0.2736904,0,0.2736904,20.13953,51.63972,0.1360495,0,0.2189523,0,11.73366
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.715733,34.49292,29.87785,3.723361,3.723361,0,0,0,3.723361,46.08023,0,0,0,1.715733,3.919327,3.723361,0,0,19.88076,11.70629,0,2.203594,-2.203594,17.81674,45.68386,0.1360495,4.095696,1.372586,0,13.42202
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.786537,38.78366,31.08802,0,0,0,0,0,0,0,0,0,0,2.786537,0,0,0,0,22.3292,9.502698,2.786537,0,2.786537,20.46028,52.46215,0.1360021,0,2.229229,0,12.28924
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.935959,51.97062,34.13363,6.981047,6.981047,0,-1,0,6.981047,85.02963,0,0,0,5.935959,7.348471,6.981047,0,0,19.54266,12.01058,0,1.412512,-1.412512,18.97136,48.64442,0.1360021,7.679152,4.748767,0,17.94654
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.685012,58.01773,37.09855,1.810066,1.810066,0,0,0,1.810066,369.3241,0,0,0,6.685012,1.905333,1.810066,0,0,21.11212,10.59807,4.779679,0,4.779679,23.50576,60.27107,0.1359208,1.991073,5.34801,0,17.28308
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.124943,48.51041,39.33065,6.263268,6.263268,0,0,0,6.263268,49.89317,0,8.881784E-16,0,3.124943,6.592914,6.263268,0,0,16.33244,14.89978,0,3.467972,-3.467972,19.8502,50.89785,0.1359208,6.889596,2.499954,0,18.02472
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.82456,59.52037,41.10558,9.134813,9.134813,12,0,3.372,9.134813,63.76222,-4.440892E-16,0,0,5.82456,0,0,2.865186,2.721927,20.18574,11.43181,8.546487,0,8.546487,27.95811,71.68732,0.1360705,10.0483,4.659648,12,17.25637
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.322902,63.42643,42.88722,4.477815,4.477815,9.528352,0,2.746673,4.477815,141.2051,0,0,0,6.322902,0,0,5.050537,4.79801,11.63926,19.12365,11.12091,0,11.12091,38.50833,98.73912,0.1361107,4.925596,5.058321,12,25.44655
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.086582,56.44736,43.79485,5.353554,5.353554,0,-1,0,5.353554,76.33401,0,0,0,4.086582,5.63532,5.353554,0,0,0.5183445,29.13247,0,1.548738,-1.548738,36.87582,94.5532,0.1361107,5.888909,3.269266,0,33.21905
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.35309,54.1304,43.90914,3.095186,3.095186,0,-1,0,3.095186,108.3324,0,0,0,3.35309,3.25809,3.095186,0,0,2.239164,27.58373,0.09499964,0,0.09499964,36.96595,94.78429,0.1361091,3.404705,2.682472,0,30.93682
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.340419,54.24767,44.05705,4.655806,4.655806,0,-1,0,4.655806,71.74738,0,0,0,3.340419,4.900848,4.655806,0,0,2.144165,27.66923,0,1.560429,-1.560429,35.32111,90.56676,0.1361091,5.121386,2.672335,0,31.00965
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.797496,48.42684,43.14942,0,0,0,-1,0,0,0,0,0,0,1.797496,0,0,0,0,3.877975,26.1088,1.797496,0,1.797496,37.02636,94.9392,0.1360786,0,1.437997,0,27.9063
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,41.4888,41.4888,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,2.080479,27.72655,0,5.011009,-5.011009,31.7443,81.39546,0.1360786,5.236505,0,0,27.72655
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,39.82145,39.82145,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,7.648267,22.71554,0,4.568596,-4.568596,26.92857,69.04749,0.1360786,4.774183,0,0,22.71554
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,38.10031,38.10031,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,12.72448,18.14694,0,4.362225,-4.362225,22.33038,57.25728,0.1360786,4.558525,0,0,18.14694
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,36.60776,36.60776,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,17.5714,13.78472,0,7.341281,-7.341281,14.59199,37.41529,0.1360786,7.671639,0,0,13.78472
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,35.11521,35.11521,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,25.72838,6.443435,0,0.6610069,-0.6610069,13.89523,35.62872,0.1360786,0.6907521,0,0,6.443435
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,34.18741,34.18741,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,26.46283,5.782428,0,0.628085,-0.628085,13.23317,33.93114,0.1360786,0.6563488,0,0,5.782428
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,33.42769,33.42769,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,27.16071,5.154344,0,2.864016,-2.864016,10.21423,26.19029,0.1360786,2.992897,0,0,5.154344
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,32.65453,32.65453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34295,2.290328,0,0,0,10.21423,26.19029,0.1360786,0,0,0,2.290328
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34295,2.290328,0,0,0,10.21423,26.19029,0.1360786,0,0,0,2.290328
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,31.48469,31.48469,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,30.34295,2.290328,0,0.1827365,-0.1827365,10.02161,25.69639,0.1360786,0.1909597,0,0,2.290328
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,30.91322,30.91322,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0,0,1.661671,1.578587,0,0,30.54599,2.107591,0,1.661671,-1.661671,8.270057,21.20523,0.1360786,1.736446,0,0,2.107591
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,30.42243,30.42243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.39229,0.4459203,0,0,0,8.270057,21.20523,0.1360786,0,0,0,0.4459203
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6493695,31.83876,30.11988,0,0,0,0,0,0,0,0,0,0,0.6493695,0,0,0,0,32.39229,0.4459203,0.6493695,0,0.6493695,8.886103,22.78483,0.1360676,0,0.5194955,0,1.09529
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.774693,37.41571,29.81734,0,0,0,0,0,0,0,0,0,0,2.774693,0,0,0,0,31.74292,1.030353,2.774693,0,2.774693,11.51841,29.53432,0.1360205,0,2.219755,0,3.805046
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.281948,43.18372,31.02752,3.885597,3.885597,11.85597,0,3.335561,3.885597,110.2005,0,0,0,4.281948,0,0,7.970376,7.571857,28.96822,3.527577,11.8538,0,11.8538,22.76392,58.3689,0.1361296,4.274157,3.425558,12,7.809525
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.786256,54.93139,34.13363,4.519585,4.519585,0,-1,0,4.519585,150.1522,0,0,0,6.786256,4.757458,4.519585,0,0,17.11442,14.196,2.028799,0,2.028799,24.6886,63.30398,0.1360953,4.971543,5.429005,0,20.98226
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.292624,53.19211,37.15906,6.303012,6.303012,0,0,0,6.303012,83.96976,0,0,0,5.292624,6.63475,6.303012,0,0,15.08562,16.02192,0,1.342125,-1.342125,23.27388,59.67649,0.1360953,6.933313,4.234099,0,21.31454
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.247817,59.10083,39.40461,6.151661,6.151661,0,0,0,6.151661,101.5631,8.881784E-16,0,0,6.247817,6.475433,6.151661,0,0,16.57687,14.6798,0,0.2276161,-0.2276161,23.03395,59.06129,0.1360953,6.766828,4.998253,0,20.92761
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.896371,67.64972,41.21987,3.746654,3.746654,0,0,0,3.746654,210.7579,0,0,0,7.896371,3.943847,3.746654,0,0,16.82978,14.45218,3.952524,0,3.952524,26.78364,68.67587,0.1360284,4.12132,6.317097,0,22.34855
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.396511,67.78174,43.00151,4.131765,4.131765,0,0,0,4.131765,179.0158,0,0,0,7.396511,4.349226,4.131765,0,0,12.87725,18.00945,3.047284,0,3.047284,29.67455,76.08844,0.1359769,4.544942,5.917209,0,25.40596
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.944756,71.14146,43.8688,1.821174,1.821174,0,-1,0,1.821174,436.2436,0,0,0,7.944756,1.917026,1.821174,0,0,9.829967,20.75201,6.02773,0,6.02773,35.39296,90.75099,0.1358751,2.003292,6.355804,0,28.69676
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.529732,65.5075,43.9831,0,0,0,-1,0,0,0,2.727494,0,0,6.529732,0,0,0,0,3.802238,26.17696,3.802238,0,3.802238,39.00008,100,0.135811,0,5.223786,0,32.7067
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.402514,57.89626,44.13101,5.26931,5.26931,0,-1,0,5.26931,83.55011,0,8.881784E-16,0,4.402514,5.546641,5.26931,0,0,0,29.59898,0,1.144128,-1.144128,37.79406,96.90765,0.135811,5.79624,3.522011,0,34.00149
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.890162,48.78582,43.22338,2.889838,2.889838,0,-1,0,2.889838,65.40717,0,0,0,1.890162,3.041935,2.889838,0,0,1.271253,28.45485,0,1.151774,-1.151774,36.57999,93.79465,0.135811,3.178822,1.512129,0,30.34501
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,41.52241,41.52241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.551002,27.30308,0,0,0,36.57999,93.79465,0.135811,0,0,0,27.30308
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,39.86178,39.86178,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.551002,27.30308,0,1.265587,-1.265587,35.24594,90.37402,0.135811,1.322539,0,0,27.30308
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,38.12048,38.12048,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.95721,26.03749,0,1.666378,-1.666378,33.48942,85.87014,0.135811,1.741365,0,0,26.03749
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,36.62793,36.62793,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.808741,24.37111,0,6.236946,-6.236946,26.9151,69.01295,0.135811,6.517608,0,0,24.37111
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,35.13538,35.13538,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.73868,18.13416,0,1.873295,-1.873295,24.94048,63.94982,0.135811,1.957593,0,0,18.13416
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,34.16724,34.16724,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.82012,16.26087,0,0.9530715,-0.9530715,23.93585,61.37386,0.135811,0.9959598,0,0,16.26087
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,33.41425,33.41425,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.87909,15.3078,0,1.234147,-1.234147,22.63495,58.03821,0.135811,1.289684,0,0,15.3078
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,32.63436,32.63436,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.25036,14.07365,0,0.9180648,-0.9180648,21.66722,55.55687,0.135811,0.9593778,0,0,14.07365
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,31.97548,31.97548,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.27044,13.15559,0,0.2421909,-0.2421909,21.41193,54.90228,0.135811,0.2530895,0,0,13.15559
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,31.44435,31.44435,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.53954,12.9134,0,0.6524071,-0.6524071,20.72423,53.13895,0.135811,0.6817654,0,0,12.9134
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,30.8796,30.8796,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.26443,12.26099,0,0.6939898,-0.6939898,19.9927,51.26324,0.135811,0.7252192,0,0,12.26099
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,30.36864,30.36864,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.03553,11.567,0,0.6626281,-0.6626281,19.29423,49.47229,0.135811,0.6924463,0,0,11.567
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1866256,30.55631,30.0661,0.4252317,0.4252317,0,0,0,0.4252317,43.88797,0,5.551115E-17,0,0.1866256,0.4476123,0.4252317,0,0,20.77179,10.90437,0,0.2609868,-0.2609868,19.01913,48.7669,0.135811,0.4677549,0.1493005,0,11.091
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.634495,34.10953,29.72322,0.7313628,0.7313628,0,0,0,0.7313628,223.4862,0,0,0,1.634495,0.7698556,0.7313628,0,0,21.06177,10.64338,0.8646394,0,0.8646394,19.8394,50.87015,0.1357965,0.804499,1.307596,0,12.27788
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.204016,42.90806,30.9939,5.557222,5.557222,0,0,0,5.557222,75.6496,0,0,0,4.204016,5.849708,5.557222,0,0,20.19713,11.42156,0,1.645691,-1.645691,18.10468,46.42218,0.1357965,6.112945,3.363213,0,15.62558
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.467808,53.80703,34.13363,3.596798,3.596798,0,-1,0,3.596798,179.8213,0,0,0,6.467808,3.786103,3.596798,0,0,22.02568,9.775868,2.681706,0,2.681706,20.64878,52.94547,0.1357513,3.956477,5.174247,0,16.24368
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.483525,61.11366,37.19268,4.572727,4.572727,0,0,0,4.572727,163.6556,0,0,0,7.483525,4.813397,4.572727,0,0,19.34397,12.1894,2.670128,0,2.670128,23.18188,59.4406,0.1357063,5.03,5.98682,0,19.67293
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.541755,68.17702,39.47856,1.669573,1.669573,0,0,0,1.669573,511.6131,0,0,0,8.541755,1.757445,1.669573,0,0,16.67384,14.59252,6.784309,0,6.784309,29.61804,75.94354,0.1355922,1.83653,6.833404,0,23.13427
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.176166,68.91772,41.30054,1.694861,1.694861,0,0,0,1.694861,482.4092,0,0,0,8.176166,1.784064,1.694861,0,0,9.889535,20.6984,6.392102,0,6.392102,35.68212,91.49244,0.1354849,1.864347,6.540933,0,28.87456
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.754327,65.30892,43.07547,0,0,0,0,0,0,0,3.256894,0,0,6.754327,0,0,0,0,3.497433,26.45129,3.497433,0,3.497433,39.00008,100,0.1354263,0,5.403461,0,33.20562
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.68558,66.11674,43.9831,0.5877247,0.5877247,0,-1,0,0.5877247,1137.536,6.066923,0,0,6.68558,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1354263,0.6464972,5.348464,0,36.28456
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.680887,58.82616,44.09739,4.106969,4.106969,0,-1,0,4.106969,113.9742,0.3577614,0,0,4.680887,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1354263,4.517666,3.744709,0,34.27987
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.006076,50.16875,44.21169,1.911773,1.911773,0,-1,0,1.911773,104.9327,0,0,0,2.006076,2.012393,1.911773,0,0,0,29.59898,0,0.006317175,-0.006317175,38.99342,99.98293,0.1354263,2.102951,1.604861,0,31.60505
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.413212,47.42643,43.30405,2.106538,2.106538,0,-1,0,2.106538,67.08695,0,4.440892E-16,0,1.413212,2.217408,2.106538,0,0,0.007019083,29.59266,0,0.8041962,-0.8041962,38.14572,97.80935,0.1354263,2.317192,1.13057,0,31.00587
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,41.60309,41.60309,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.9005704,28.78847,0,1.472437,-1.472437,36.59364,93.82965,0.1354263,1.538696,0,0,28.78847
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,39.93574,39.93574,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.536611,27.31603,0,0.8020557,-0.8020557,35.7482,91.66186,0.1354263,0.8381482,0,0,27.31603
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.427784,26.51397,0,0,0,35.7482,91.66186,0.1354263,0,0,0,26.51397
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,36.6481,36.6481,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.427784,26.51397,0,1.238026,-1.238026,34.4432,88.31573,0.1354263,1.293737,0,0,26.51397
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,35.13538,35.13538,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.803368,25.27595,0,0.8154864,-0.8154864,33.58361,86.11163,0.1354263,0.8521833,0,0,25.27595
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,34.16724,34.16724,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.709464,24.46046,0,0.4645262,-0.4645262,33.09395,84.85612,0.1354263,0.4854299,0,0,24.46046
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,33.41425,33.41425,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.225604,23.99593,0,1.378574,-1.378574,31.64081,81.13011,0.1354263,1.44061,0,0,23.99593
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,32.62091,32.62091,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.757353,22.61736,0,0.4997968,-0.4997968,31.11398,79.77927,0.1354263,0.5222876,0,0,22.61736
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,31.93514,31.93514,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.312682,22.11756,0,0.7968158,-0.7968158,30.27406,77.62563,0.1354263,0.8326724,0,0,22.11756
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,31.39057,31.39057,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.198033,21.32075,0,0.2036654,-0.2036654,30.05938,77.07516,0.1354263,0.2128304,0,0,21.32075
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,30.8191,30.8191,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.424328,21.11708,0,1.86186,-1.86186,28.0968,72.04294,0.1354263,1.945644,0,0,21.11708
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,30.29469,30.29469,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.49306,19.25522,0,0.7889625,-0.7889625,27.26516,69.91054,0.1354263,0.8244659,0,0,19.25522
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2839759,30.71862,29.97197,0.569987,0.569987,0,0,0,0.569987,49.82148,0,0,0,0.2839759,0.5999863,0.569987,0,0,12.36969,18.46626,0,0.3160104,-0.3160104,26.93206,69.05642,0.1354263,0.6269857,0.2271807,0,18.75024
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.224893,35.65637,29.62909,2.283328,2.283328,0,0,0,2.283328,97.44081,0,4.440892E-16,0,2.224893,2.403503,2.283328,0,0,12.72081,18.15025,0,0.1786099,-0.1786099,26.74379,68.57368,0.1354263,2.511661,1.779915,0,20.37514
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.883313,44.95373,30.93339,4.446808,4.446808,0,0,0,4.446808,109.8161,0,0,0,4.883313,4.680851,4.446808,0,0,12.91926,17.97164,0.2024627,0,0.2024627,26.93586,69.06617,0.1354229,4.891489,3.906651,0,22.85495
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.447809,53.71386,34.11346,4.348384,4.348384,0,-1,0,4.348384,148.2806,0,0,0,6.447809,4.577247,4.348384,0,0,12.7168,18.15386,1.870562,0,1.870562,28.71043,73.61635,0.1353915,4.783223,5.158247,0,24.60167
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.860061,58.79377,37.21285,3.715274,3.715274,0,0,0,3.715274,184.6448,0,0,0,6.860061,3.910815,3.715274,0,0,10.84624,19.83736,2.949246,0,2.949246,31.50833,80.79044,0.1353422,4.086802,5.488049,0,26.69742
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.929744,61.81861,39.55924,8.39539,8.39539,9.314277,0,2.692512,8.39539,82.54226,0,0,0,6.929744,0,0,0.9188877,0.8729433,7.896994,22.49168,7.802687,0,7.802687,38.91061,99.7706,0.135431,9.234928,5.543795,12,29.42143
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.407723,61.98019,41.3745,3.276603,3.276603,0,0,0,3.276603,195.5599,2.86436,0,0,6.407723,3.449056,3.276603,0,0,0.09430689,29.5141,0.09430689,0,0.09430689,39.00008,100,0.1354294,3.604264,5.126178,0,35.92183
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.415558,60.37169,43.14942,0,0,0,0,0,0,0,5.415558,0,0,5.415558,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354294,0,4.332446,0,35.01454
