Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.925601,53.72974,32.67469,3.306351,3.306351,0,-1,0,3.306351,209.4636,0,0,0,6.925601,3.48037,3.306351,0,0,21.59793,10.16084,3.445232,0,3.445232,21.77892,55.84327,0.1332117,3.636986,5.540481,0,17.08645
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.338457,63.38359,36.30522,0.649533,0.649533,0,0,0,0.649533,1283.762,0,0,0,8.338457,0.6837189,0.649533,0,0,18.15269,13.26155,7.654738,0,7.654738,29.04084,74.46355,0.1330924,0.7144862,6.670766,0,21.60001
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.206068,70.42559,38.98777,7.117932,7.117932,0,0,0,7.117932,129.3363,0,0,0,9.206068,7.49256,7.117932,0,0,10.49796,20.15082,1.713508,0,1.713508,30.66642,78.63168,0.1330657,7.829725,7.364854,0,29.35689
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.997189,72.09293,40.99128,2.336437,2.336437,0,0,0,2.336437,385.0817,0,0,0,8.997189,2.459407,2.336437,0,0,8.784448,21.69298,6.537782,0,6.537782,36.8687,94.53495,0.132964,2.57008,7.197751,0,30.69016
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.327795,71.51209,42.84688,2.272972,2.272972,0,0,0,2.272972,366.3835,3.688527,0,0,8.327795,2.392602,2.272972,0,0,2.246666,27.57698,2.246666,0,2.246666,39.00008,100,0.1329291,2.500269,6.662236,0,35.90477
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.765038,66.15774,43.75451,3.752348,3.752348,0,-1,0,3.752348,180.2881,2.815198,0,0,6.765038,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1329291,4.127583,5.412031,0,36.36402
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.922744,63.05869,43.8688,2.888334,2.888334,0,-1,0,2.888334,205.0575,2.882393,0,0,5.922744,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1329291,3.177167,4.738195,0,35.52172
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.029824,56.41699,43.94276,4.818525,4.818525,0,-1,0,4.818525,83.63191,0,0,0,4.029824,5.072131,4.818525,0,0,0,29.59898,0,1.042307,-1.042307,37.90139,97.18285,0.1329291,5.300377,3.223859,0,33.6288
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.832297,48.29586,42.92083,0.4569076,0.4569076,0,-1,0,0.4569076,401.0214,0.1932232,0,0,1.832297,0.4809554,0.4569076,0,0,1.158119,28.55667,1.158119,0,1.158119,39.00008,100,0.1329111,0.5025983,1.465838,0,30.38897
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,40.84337,40.84337,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0,29.59898,0,8.257488,-8.257488,30.29592,77.68169,0.1329111,8.629075,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,38.98777,38.98777,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1329111,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,37.21285,37.21285,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1329111,3.876926,0,0,17.08145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,35.62617,35.62617,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03056,13.37147,0,3.905675,-3.905675,17.77784,45.58412,0.1329111,4.08143,0,0,13.37147
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,34.0395,34.0395,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.3702,9.465797,0,0.9915989,-0.9915989,16.7326,42.90403,0.1329111,1.036221,0,0,9.465797
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,32.90328,32.90328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47198,8.474198,0,0,0,16.7326,42.90403,0.1329111,0,0,0,8.474198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,32.02927,32.02927,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.47198,8.474198,0,1.184061,-1.184061,15.4845,39.70375,0.1329111,1.237344,0,0,8.474198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,31.14181,31.14181,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.7876,7.290138,0,0.3754998,-0.3754998,15.08868,38.68885,0.1329111,0.3923973,0,0,7.290138
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,30.34847,30.34847,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.20482,6.914638,0,1.770823,-1.770823,13.22207,33.90268,0.1329111,1.85051,0,0,6.914638
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,29.6896,29.6896,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.1724,5.143815,0,0.9211448,-0.9211448,12.2511,31.41302,0.1329111,0.9625963,0,0,5.143815
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,28.99039,28.99039,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.1959,4.22267,0,1.136456,-1.136456,11.05317,28.34141,0.1329111,1.187596,0,0,4.22267
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,28.23067,28.23067,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.45863,3.086214,0,1.335923,-1.335923,9.644984,24.73068,0.1329111,1.39604,0,0,3.086214
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.119098,28.02787,27.71971,1.487081,1.487081,0,0,0,1.487081,8.008844,0,2.220446E-16,0,0.119098,1.565349,1.487081,0,0,30.94299,1.750291,0,1.446251,-1.446251,8.120502,20.82176,0.1329111,1.635789,0.0952784,0,1.869389
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.397295,30.92754,27.24908,0,0,0,0,0,0,0,0,0,0,1.397295,0,0,0,0,32.54993,0.3040407,1.397295,0,1.397295,9.446094,24.22071,0.1328894,0,1.117836,0,1.701336
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.344215,38.02845,28.83575,5.969196,5.969196,11.90759,0,3.34862,5.969196,56.02455,0,0,0,3.344215,0,0,5.938392,5.641472,31.15264,1.561607,8.985687,0,8.985687,17.97066,46.07854,0.1330423,6.566115,2.675372,12,4.905822
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.659446,49.22984,32.52678,5.010599,5.010599,0,-1,0,5.010599,112.9495,0,0,0,5.659446,5.274314,5.010599,0,0,22.16695,9.648726,0.3851317,0,0.3851317,18.33603,47.01538,0.1330363,5.511659,4.527557,0,15.30817
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.939825,61.6192,36.15059,0,0,0,0,0,0,0,0,0,0,7.939825,0,0,0,0,21.78182,9.995344,7.939825,0,7.939825,25.86841,66.32913,0.1329132,0,6.35186,0,17.93517
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.542883,67.42029,38.87348,0.1714055,0.1714055,0,0,0,0.1714055,4984.019,0,0,0,8.542883,0.1804269,0.1714055,0,0,13.84199,17.14119,8.362456,0,8.362456,33.80173,86.67094,0.1327837,0.1885461,6.834306,0,25.68407
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.724614,62.60234,40.88371,5.827888,5.827888,0,0,0,5.827888,115.3868,0,0,0,6.724614,6.134619,5.827888,0,0,5.479535,24.6674,0.5899948,0,0.5899948,34.36145,88.10611,0.1327746,6.410677,5.379691,0,31.39201
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.857906,73.72387,42.73259,0.7938707,0.7938707,0,0,0,0.7938707,1115.787,3.132713,0,0,8.857906,0.8356534,0.7938707,0,0,4.889541,25.19839,4.889541,0,4.889541,39.00008,100,0.132699,0.8732578,7.086325,0,34.0563
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.58597,65.3214,43.64022,0.8027685,0.8027685,0,-1,0,0.8027685,820.4072,5.740951,0,0,6.58597,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.132699,0.8830453,5.268776,0,36.18495
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.320761,53.8589,43.75451,4.420293,4.420293,0,-1,0,4.420293,75.12537,0,0,0,3.320761,4.65294,4.420293,0,0,0,29.59898,0,1.332179,-1.332179,37.59584,96.39939,0.132699,4.862323,2.656609,0,32.91974
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.156974,47.19843,43.82846,4.841141,4.841141,0,-1,0,4.841141,23.89879,0,0,0,1.156974,5.095938,4.841141,0,0,1.480199,28.2668,0,3.938964,-3.938964,33.44381,85.75317,0.132699,5.325255,0.9255792,0,29.42377
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7696556,45.05809,42.84688,0,0,0,-1,0,0,0,0,0,0,0.7696556,0,0,0,0,5.856825,24.32784,0.7696556,0,0.7696556,34.17397,87.62537,0.1326871,0,0.6157245,0,25.09749
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,40.72908,40.72908,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.08717,25.02052,0,3.335179,-3.335179,30.65838,78.61107,0.1326871,3.485262,0,0,25.02052
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,38.87348,38.87348,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.792924,21.68535,0,0.1756902,-0.1756902,30.47318,78.13622,0.1326871,0.1835963,0,0,21.68535
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,37.07838,37.07838,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,8.988135,21.50965,0,2.814997,-2.814997,27.50592,70.52785,0.1326871,2.941671,0,0,21.50965
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,35.49171,35.49171,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.11591,18.69466,0,3.176387,-3.176387,24.15771,61.94273,0.1326871,3.319324,0,0,18.69466
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,33.90504,33.90504,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.64523,15.51827,0,1.490328,-1.490328,22.58677,57.91467,0.1326871,1.557392,0,0,15.51827
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,32.74865,32.74865,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.30115,14.02795,0,1.532557,-1.532557,20.97131,53.77248,0.1326871,1.601522,0,0,14.02795
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,31.88136,31.88136,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.00399,12.49539,0,0.9714075,-0.9714075,19.94736,51.14697,0.1326871,1.015121,0,0,12.49539
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,30.9939,30.9939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.08333,11.52398,0,0,0,19.94736,51.14697,0.1326871,0,0,0,11.52398
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,30.18039,30.18039,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.08333,11.52398,0,0.02200692,-0.02200692,19.92416,51.08749,0.1326871,0.02299723,0,0,11.52398
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,29.5148,29.5148,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.10778,11.50197,0,0.7521214,-0.7521214,19.13136,49.05466,0.1326871,0.7859669,0,0,11.50197
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,28.81559,28.81559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.94347,10.74985,0,0,0,19.13136,49.05466,0.1326871,0,0,0,10.74985
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,28.06259,28.06259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.94347,10.74985,0,0,0,19.13136,49.05466,0.1326871,0,0,0,10.74985
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.087058,30.40442,27.55163,0.2460041,0.2460041,0,0,0,0.2460041,441.886,0,0,0,1.087058,0.2589517,0.2460041,0,0,20.94347,10.74985,0.828106,0,0.828106,19.91697,51.06904,0.1326743,0.2706045,0.8696461,0,11.83691
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.401116,33.47987,27.06083,0,0,0,0,0,0,0,0,0,0,2.401116,0,0,0,0,20.11537,11.49515,2.401116,0,2.401116,22.19486,56.90979,0.1326373,0,1.920893,0,13.89626
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.025222,39.85881,28.66768,2.412407,2.412407,0,0,0,2.412407,166.855,0,0,0,4.025222,2.539376,2.412407,0,0,17.71425,13.65615,1.485846,0,1.485846,23.60446,60.52414,0.1326143,2.653648,3.220177,0,17.68137
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.746177,49.32109,32.35198,0.7925131,0.7925131,0,-1,0,0.7925131,725.0576,0,0,0,5.746177,0.8342244,0.7925131,0,0,16.2284,14.99341,4.911952,0,4.911952,28.26435,72.47254,0.1325386,0.8717645,4.596941,0,20.73959
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.746066,56.98561,36.02284,0.8088684,0.8088684,0,0,0,0.8088684,834.0127,0,0,0,6.746066,0.8514404,0.8088684,0,0,11.31645,19.41417,5.894625,0,5.894625,33.85648,86.81132,0.1324479,0.8897552,5.396852,0,26.16024
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.577887,63.37248,38.7659,0.8488998,0.8488998,0,0,0,0.8488998,892.6714,1.262479,0,0,7.577887,0.8935788,0.8488998,0,0,5.421828,24.71933,5.421828,0,5.421828,39.00008,100,0.1323645,0.9337898,6.062309,0,32.29722
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.881859,63.06837,40.76941,2.784776,2.784776,0,0,0,2.784776,247.1243,3.950515,0,0,6.881859,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1323645,3.063254,5.505487,0,36.48084
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.834563,61.29135,42.61829,0,0,0,0,0,0,0,5.834563,0,0,5.834563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323645,0,4.66765,0,35.43354
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.12242,59.74596,43.52592,4.851571,4.851571,0,-1,0,4.851571,105.5827,0.01550347,0,0,5.12242,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1323645,5.336728,4.097936,0,34.7214
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.360834,57.2119,43.64022,0,0,0,-1,0,0,0,4.360834,0,0,4.360834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323645,0,3.488667,0,33.95981
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.368158,50.78147,43.72089,3.017983,3.017983,0,-1,0,3.017983,78.46822,0,4.440892E-16,0,2.368158,3.176824,3.017983,0,0,0,29.59898,0,0.8086666,-0.8086666,38.14767,97.81434,0.1323645,3.319781,1.894526,0,31.96714
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.335687,46.60832,42.73259,2.728827,2.728827,0,-1,0,2.728827,48.9473,0,0,0,1.335687,2.872449,2.728827,0,0,0.8985184,28.79031,0,1.536762,-1.536762,36.52778,93.66078,0.1323645,3.00171,1.06855,0,30.126
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,40.61478,40.61478,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.606032,27.25355,0,2.096756,-2.096756,34.3176,87.99368,0.1323645,2.191109,0,0,27.25355
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,38.73229,38.73229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.93576,25.15679,0,0,0,34.3176,87.99368,0.1323645,0,0,0,25.15679
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,36.93047,36.93047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.93576,25.15679,0,0,0,34.3176,87.99368,0.1323645,0,0,0,25.15679
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,35.3438,35.3438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.93576,25.15679,0,0,0,34.3176,87.99368,0.1323645,0,0,0,25.15679
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,33.7504,33.7504,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.93576,25.15679,0,0.3499013,-0.3499013,33.94878,87.04797,0.1323645,0.3656469,0,0,25.15679
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,32.60074,32.60074,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.32454,24.80689,0,1.15575,-1.15575,32.73051,83.92422,0.1323645,1.207758,0,0,24.80689
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,31.72673,31.72673,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.608706,23.65114,0,1.935607,-1.935607,30.6902,78.69267,0.1323645,2.022709,0,0,23.65114
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,30.8191,30.8191,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.75938,21.71554,0,0.3079684,-0.3079684,30.36557,77.86029,0.1323645,0.321827,0,0,21.71554
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,30.00559,30.00559,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.101567,21.40757,0,2.833494,-2.833494,27.37881,70.20193,0.1323645,2.961001,0,0,21.40757
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,29.34672,29.34672,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.24989,18.57407,0,1.114496,-1.114496,26.20403,67.18967,0.1323645,1.164649,0,0,18.57407
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,28.62734,28.62734,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.48822,17.45958,0,1.313757,-1.313757,24.8192,63.63886,0.1323645,1.372876,0,0,17.45958
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,27.87434,27.87434,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.94795,16.14582,0,1.385261,-1.385261,23.35901,59.89478,0.1323645,1.447598,0,0,16.14582
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001231565,27.36655,27.36338,1.873961,1.873961,0,0,0,1.873961,0.06571991,0,0,0,0.001231565,1.97259,1.873961,0,0,16.48713,14.76056,0,1.971359,-1.971359,21.28102,54.5666,0.1323645,2.061357,0.0009852523,0,14.76179
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3935863,27.89015,26.87258,3.357952,3.357952,0,0,0,3.357952,11.72102,0,4.440892E-16,0,0.3935863,3.534686,3.357952,0,0,18.67753,12.7892,0,3.1411,-3.1411,17.97001,46.07685,0.1323645,3.693747,0.314869,0,13.18279
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7837154,30.53779,28.47943,1.385896,1.385896,0,0,0,1.385896,56.54937,0,0,0,0.7837154,1.458838,1.385896,0,0,22.16764,9.6481,0,0.6751224,-0.6751224,17.25836,44.25213,0.1323645,1.524485,0.6269723,0,10.43182
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.944235,40.39717,32.1839,1.846715,1.846715,0,-1,0,1.846715,159.4309,0,0,0,2.944235,1.943911,1.846715,0,0,22.91778,8.972978,1.000325,0,1.000325,18.20736,46.68543,0.1323491,2.031387,2.355388,0,11.91721
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.103036,51.13866,35.88838,3.154004,3.154004,0,0,0,3.154004,161.7955,0,0,0,5.103036,3.320004,3.154004,0,0,21.91745,9.87327,1.783031,0,1.783031,19.89889,51.02269,0.1323217,3.469405,4.082428,0,14.97631
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.100868,50.88665,38.65161,0,0,0,0,0,0,0,0,0,0,4.100868,0,0,0,0,20.13442,11.478,4.100868,0,4.100868,23.78931,60.99812,0.1322588,0,3.280694,0,15.57887
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.857842,52.30699,40.68874,1.309125,1.309125,0,0,0,1.309125,294.6886,0,0,0,3.857842,1.378026,1.309125,0,0,16.03355,15.16878,2.479816,0,2.479816,26.14187,67.03031,0.1322207,1.440037,3.086274,0,19.02662
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.592099,50.203,42.504,3.632356,3.632356,0,0,0,3.632356,71.36138,0,0,0,2.592099,3.823533,3.632356,0,0,13.55374,17.40061,0,1.231433,-1.231433,24.84383,63.702,0.1322207,3.995592,2.073679,0,19.99271
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.859898,55.31157,43.45197,1.712953,1.712953,0,-1,0,1.712953,225.3359,0,0,0,3.859898,1.803108,1.712953,0,0,14.922,16.16918,2.05679,0,2.05679,26.79507,68.70517,0.1321892,1.884248,3.087918,0,20.02908
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.11262,49.82565,43.56626,4.411542,4.411542,0,-1,0,4.411542,47.88846,0,0,0,2.11262,4.643729,4.411542,0,0,12.86521,18.02029,0,2.531109,-2.531109,24.12705,61.8641,0.1321892,4.852696,1.690096,0,20.13291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3785167,44.72538,43.64022,0.2796939,0.2796939,0,-1,0,0.2796939,135.3325,0,0,0,0.3785167,0.2944146,0.2796939,0,0,15.67755,15.48918,0.08410208,0,0.08410208,24.20683,62.06868,0.1321879,0.3076633,0.3028134,0,15.8677
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3743026,43.68429,42.61829,2.484548,2.484548,0,-1,0,2.484548,15.06522,0,0,0,0.3743026,2.615313,2.484548,0,0,15.59345,15.56487,0,2.241011,-2.241011,21.8446,56.01168,0.1321879,2.733002,0.2994421,0,15.93918
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,40.50049,40.50049,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,18.08346,13.32386,0,3.297131,-3.297131,18.36912,47.10021,0.1321879,3.445502,0,0,13.32386
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,38.5911,38.5911,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,21.74694,10.02673,0,1.928734,-1.928734,16.33606,41.88724,0.1321879,2.015527,0,0,10.02673
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,36.77584,36.77584,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,23.88998,8.097999,0,5.21648,-5.21648,10.8374,27.78816,0.1321879,5.451221,0,0,8.097999
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,35.20934,35.20934,8.730158,2.737443,0,-1,0,2.737443,0,0,5.992715,6.865731,0,2.881519,2.737443,0,0,29.68607,2.881519,0,2.881519,-2.881519,7.800015,20,0.1321879,9.603174,0,0,2.881519
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,33.62267,33.62267,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321879,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,32.46628,32.46628,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321879,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,31.57882,31.57882,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321879,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,30.67118,30.67118,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321879,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,29.85768,29.85768,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321879,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,29.19881,29.19881,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321879,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,28.47943,28.47943,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321879,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,27.73988,27.73988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321879,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1290377,27.54167,27.20874,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.594585,0,0,0,0.1290377,0,0,8.8,8.36,32.88775,0,8.489038,0,8.489038,15.85342,40.64972,0.1323021,1.868982,0.1032301,12,0.1290377
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.166831,29.76849,26.71795,5.750253,5.750253,12,0,3.372,5.750253,20.29183,0,0,0,1.166831,0,0,6.249747,5.93726,24.39872,7.640134,7.104092,0,7.104092,22.59296,57.93054,0.1324327,6.325278,0.9334652,12,8.806966
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.290246,37.33023,28.32479,2.404243,2.404243,11.20424,0,3.170674,2.404243,136.8516,1.776357E-15,0,0,3.290246,0,0,8.8,8.36,17.29462,14.03382,11.65025,0,11.65025,33.64535,86.26996,0.132521,2.644668,2.632197,12,17.32406
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.001542,49.80904,32.02927,0.2846306,0.2846306,0,-1,0,0.2846306,2108.537,0.05755245,0,0,6.001542,0.2996112,0.2846306,0,0,5.644378,24.51904,5.644378,0,5.644378,39.00008,100,0.1324346,0.3130937,4.801233,0,30.52058
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.643898,52.79232,35.74047,4.867551,4.867551,0,0,0,4.867551,115.9494,0.52016,0,0,5.643898,5.123738,4.867551,0,0,0,29.59898,0,0,0,39.00008,100,0.1324346,5.354306,4.515119,0,35.24288
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.53859,59.13483,38.51715,2.245874,2.245874,0,0,0,2.245874,291.1378,4.174512,0,0,6.53859,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1324346,2.470462,5.230873,0,36.13757
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.519522,61.47261,40.58117,2.227537,2.227537,0,0,0,2.227537,292.6785,4.174746,0,0,6.519522,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1324346,2.450291,5.215617,0,36.1185
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.570271,56.55698,42.39643,4.876605,4.876605,0,0,0,4.876605,93.71831,0,0,0,4.570271,5.133268,4.876605,0,0,0,29.59898,0,0.5629969,-0.5629969,38.40663,98.47833,0.1324346,5.364265,3.656217,0,34.16925
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.023709,52.45264,43.33767,3.67081,3.67081,0,-1,0,3.67081,82.37173,0,0,0,3.023709,3.86401,3.67081,0,0,0.6255521,29.03598,0,0.8403007,-0.8403007,37.52087,96.20718,0.1324346,4.03789,2.418967,0,32.05969
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.749462,54.94386,43.45197,3.338287,3.338287,0,-1,0,3.338287,112.3169,0,0,0,3.749462,3.513986,3.338287,0,0,1.55922,28.19568,0.2354758,0,0.2354758,37.74426,96.77997,0.132431,3.672115,2.999569,0,31.94514
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.335297,47.42088,43.52592,1.410141,1.410141,0,-1,0,1.410141,94.6924,0,0,0,1.335297,1.484359,1.410141,0,0,1.323744,28.40761,0,0.1490626,-0.1490626,37.58714,96.37708,0.132431,1.551155,1.068237,0,29.7429
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3737529,43.56765,42.504,0.7045188,0.7045188,0,-1,0,0.7045188,53.0508,0,0,0,0.3737529,0.7415987,0.7045188,0,0,1.489369,28.25855,0,0.3678458,-0.3678458,37.19939,95.38287,0.132431,0.7749707,0.2990023,0,28.6323
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,40.38619,40.38619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.898087,27.8907,0,0,0,37.19939,95.38287,0.132431,0,0,0,27.8907
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,38.46336,38.46336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.898087,27.8907,0,0,0,37.19939,95.38287,0.132431,0,0,0,27.8907
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,36.6481,36.6481,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,1.898087,27.8907,0,1.988743,-1.988743,35.10308,90.00771,0.132431,2.078236,0,0,27.8907
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,35.07487,35.07487,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.1078,25.90196,0,6.212815,-6.212815,28.55419,73.21574,0.132431,6.492392,0,0,25.90196
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,33.4882,33.4882,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.01093,19.68914,0,1.661727,-1.661727,26.80258,68.72443,0.132431,1.736505,0,0,19.68914
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,32.33181,32.33181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.85729,18.02741,0,0,0,26.80258,68.72443,0.132431,0,0,0,18.02741
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,31.44435,31.44435,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,12.85729,18.02741,0,1.537624,-1.537624,25.18178,64.56854,0.132431,1.606817,0,0,18.02741
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,30.53672,30.53672,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.56576,16.48979,0,1.095069,-1.095069,24.02748,61.60879,0.132431,1.144348,0,0,16.48979
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,29.72322,29.72322,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.78251,15.39472,0,0.6642981,-0.6642981,23.32725,59.81333,0.132431,0.6941916,0,0,15.39472
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,29.04417,29.04417,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.52062,14.73042,0,0.2220484,-0.2220484,23.09319,59.21318,0.132431,0.2320406,0,0,14.73042
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,28.34496,28.34496,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.76734,14.50838,0,0.6988355,-0.6988355,22.35655,57.32437,0.132431,0.7302831,0,0,14.50838
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,27.58524,27.58524,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.54382,13.80954,0,0.6192599,-0.6192599,21.70379,55.65063,0.132431,0.6471266,0,0,13.80954
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1026998,27.32547,27.06083,0.8014165,0.8014165,0,0,0,0.8014165,12.81479,0,0,0,0.1026998,0.8435963,0.8014165,0,0,18.23189,13.19028,0,0.7408964,-0.7408964,20.92282,53.64814,0.132431,0.8815581,0.08215987,0,13.29298
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3949993,27.58945,26.57004,4.20088,4.20088,0,0,0,4.20088,9.402776,0,0,0,0.3949993,4.421978,4.20088,0,0,19.05511,12.44938,0,4.026979,-4.026979,16.67801,42.76404,0.132431,4.620967,0.3159994,0,12.84438
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.079342,36.54424,28.15671,0,0,0,0,0,0,0,0,0,0,3.079342,0,0,0,0,23.52953,8.422403,3.079342,0,3.079342,19.59933,50.25459,0.1323839,0,2.463474,0,11.50175
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.612682,39.11156,31.88136,2.399983,2.399983,0,-1,0,2.399983,108.8625,0,0,0,2.612682,2.526298,2.399983,0,0,20.45019,11.19381,0.0863836,0,0.0863836,19.68128,50.46472,0.1323826,2.639982,2.090145,0,13.80649
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.846661,43.6935,35.58583,4.123298,4.123298,0,0,0,4.123298,69.03845,0,0,0,2.846661,4.340313,4.123298,0,0,20.3638,11.27156,0,1.493652,-1.493652,18.10683,46.42768,0.1323826,4.535627,2.277329,0,14.11822
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.206593,41.77787,38.38268,0,0,0,0,0,0,0,0,0,0,1.206593,0,0,0,0,22.02341,9.777905,1.206593,0,1.206593,19.25151,49.36274,0.1323641,0,0.9652745,0,10.9845
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.083557,49.54599,40.42653,2.528539,2.528539,0,0,0,2.528539,121.9501,0,0,0,3.083557,2.66162,2.528539,0,0,20.81682,10.86384,0.421937,0,0.421937,19.65179,50.38911,0.1323577,2.781393,2.466846,0,13.9474
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.468732,52.75993,42.28213,8.703031,8.703031,12,0,3.372,8.703031,39.8566,0,0,0,3.468732,0,0,3.296969,3.132121,20.39488,11.24358,6.600853,0,6.600853,25.91391,66.44579,0.1324707,9.573334,2.774986,12,14.71231
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.652205,48.06279,43.22338,4.879001,4.879001,0,-1,0,4.879001,33.86359,0,8.881784E-16,0,1.652205,5.13579,4.879001,0,0,13.79403,17.18435,0,3.483586,-3.483586,22.24189,57.03037,0.1324707,5.366901,1.321764,0,18.83655
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.071564,46.44372,43.33767,4.740095,4.740095,0,-1,0,4.740095,22.60638,0,8.881784E-16,0,1.071564,4.989574,4.740095,0,0,17.66468,13.70076,0,3.91801,-3.91801,18.11194,46.44079,0.1324707,5.214105,0.8572512,0,14.77233
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.448341,47.64238,43.41163,5.496259,5.496259,0,-1,0,5.496259,26.3514,0,8.881784E-16,0,1.448341,5.785536,5.496259,0,0,22.01803,9.782754,0,4.337194,-4.337194,13.54014,34.71824,0.1324707,6.045885,1.158673,0,11.2311
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4057928,43.55113,42.39643,3.794707,3.794707,0,-1,0,3.794707,10.69365,0,4.440892E-16,0,0.4057928,3.994428,3.794707,0,0,26.83713,5.44556,0,3.588635,-3.588635,9.757385,25.01889,0.1324707,4.174178,0.3246343,0,5.851352
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,40.23828,40.23828,0.3592151,0.3592151,0,-1,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,30.8245,1.856924,0,0.3781211,-0.3781211,9.35881,23.9969,0.1324707,0.3951366,0,0,1.856924
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,38.30873,38.30873,3.727556,1.404863,0,-1,0,1.404863,0,0,2.322694,2.695449,0,1.478803,1.404863,0,0,31.24464,1.478803,0,1.478803,-1.478803,7.800015,20,0.1324707,4.100312,0,0,1.478803
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,36.49347,36.49347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,34.92696,34.92696,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,33.35374,33.35374,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,32.1839,32.1839,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,31.29644,31.29644,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,30.38881,30.38881,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,29.57531,29.57531,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,28.88954,28.88954,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,28.17688,28.17688,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,27.41716,27.41716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324707,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.645858,31.22662,26.88603,0.2543318,0.2543318,0,0,0,0.2543318,647.1305,0,0,0,1.645858,0.2677177,0.2543318,0,0,32.88775,0,1.378141,0,1.378141,9.107434,23.35235,0.1324496,0.279765,1.316687,0,1.645858
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.349731,35.43742,26.37507,7.832642,7.832642,12,0,3.372,7.832642,42.7663,0,0,0,3.349731,0,0,4.167358,3.95899,31.50961,1.240327,7.308722,0,7.308722,16.0411,41.13094,0.1325761,8.615907,2.679785,12,4.590058
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.567276,43.8395,27.96846,4.123963,4.123963,11.99171,0,3.369902,4.123963,134.9982,0,0,0,5.567276,0,0,7.867745,7.474358,24.20089,7.818176,13.04163,0,13.04163,28.41348,72.85492,0.132668,4.53636,4.45382,12,13.38545
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.281346,57.52008,31.69311,4.659313,4.659313,0,-1,0,4.659313,177.7375,0,0,0,8.281346,4.90454,4.659313,0,0,11.15926,19.55565,3.376807,0,3.376807,31.617,81.06906,0.1326165,5.125244,6.625077,0,27.83699
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.97585,64.87295,35.41776,6.448634,6.448634,0,0,0,6.448634,139.1899,0,0,0,8.97585,6.788036,6.448634,0,0,7.782451,22.59477,2.187814,0,2.187814,33.69254,86.39095,0.1325831,7.093498,7.18068,0,31.57062
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.389089,61.99948,38.23477,0,0,0,0,0,0,0,1.794452,0,0,7.389089,0,0,0,0,5.594636,24.5638,5.594636,0,5.594636,39.00008,100,0.1324979,0,5.911271,0,31.95289
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.996739,66.9015,40.27862,3.012774,3.012774,0,0,0,3.012774,265.4277,4.825397,0,0,7.996739,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1324979,3.314052,6.397391,0,37.59572
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.432113,66.86398,42.1275,0.2050985,0.2050985,0,0,0,0.2050985,3623.68,7.216219,0,0,7.432113,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1324979,0.2256083,5.94569,0,37.03109
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.089325,66.63203,43.07547,1.991411,1.991411,0,-1,0,1.991411,355.9951,4.993103,0,0,7.089325,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1324979,2.190552,5.67146,0,36.6883
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.734608,61.57964,43.18976,0,0,0,-1,0,0,0,5.734608,0,0,5.734608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324979,0,4.587687,0,35.33359
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.650274,54.41183,43.26372,0.7072693,0.7072693,0,-1,0,0.7072693,516.1081,2.90578,0,0,3.650274,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1324979,0.7779962,2.920219,0,33.24925
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.857606,47.71078,42.28213,2.982003,2.982003,0,-1,0,2.982003,62.29391,0,0,0,1.857606,3.13895,2.982003,0,0,0,29.59898,0,1.281344,-1.281344,37.64942,96.53679,0.1324979,3.280203,1.486085,0,31.45658
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,40.09037,40.09037,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.423716,28.31763,0,8.735456,-8.735456,28.44144,72.92663,0.1324979,9.128551,0,0,28.31763
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,38.16082,38.16082,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.12978,19.58218,0,8.8,-8.8,19.16543,49.14202,0.1324979,9.704194,0,0,19.58218
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,36.359,36.359,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.90756,10.78218,0,4.420557,-4.420557,14.50575,37.19416,0.1324979,4.619483,0,0,10.78218
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,34.7925,34.7925,6.386237,6.043539,0,-1,0,6.043539,0,0,0.342698,0.9813218,0,6.36162,6.043539,0,0,25.81929,6.36162,0,6.36162,-6.36162,7.800015,20,0.1324979,7.024861,0,0,6.36162
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,33.226,33.226,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324979,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,32.02927,32.02927,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324979,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,31.14181,31.14181,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324979,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,30.23418,30.23418,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324979,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,29.44084,29.44084,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324979,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,28.74163,28.74163,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324979,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,28.02225,28.02225,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324979,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,27.2827,27.2827,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325942,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4710627,27.97679,26.75829,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,73.62652,0,0,0,0.4710627,0,0,8.8,8.36,24.52775,7.524,8.831062,0,8.831062,24.10889,61.81754,0.1326675,0.7037804,0.3768502,12,7.995063
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.61427,33.22544,26.24733,3.055864,3.055864,11.37962,0,3.215045,3.055864,85.54928,0,0,0,2.61427,0,0,8.323759,7.907571,15.69669,15.47196,10.52184,0,10.52184,34.09079,87.41209,0.1327775,3.361451,2.091416,12,18.08623
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.295662,42.83495,27.834,0,0,0,0,0,0,0,0.1208121,0,0,5.295662,0,0,0,0,5.17485,24.94161,5.17485,0,5.17485,39.00008,100,0.1326988,0,4.236529,0,30.23728
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.183121,53.31643,31.53848,0.8673036,0.8673036,0,-1,0,0.8673036,828.213,6.27017,0,0,7.183121,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1326988,0.9540339,5.746497,0,36.7821
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.933325,64.50218,35.26312,3.119706,3.119706,0,0,0,3.119706,286.3515,5.649424,0,0,8.933325,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1326988,3.431677,7.14666,0,38.5323
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.868731,63.68765,38.08014,0.3928398,0.3928398,0,0,0,0.3928398,2003.038,7.455215,0,0,7.868731,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1326988,0.4321238,6.294984,0,37.46771
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.942348,62.53537,40.12399,0.3468048,0.3468048,0,0,0,0.3468048,2001.803,6.577291,0,0,6.942348,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1326988,0.3814853,5.553879,0,36.54133
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.68611,67.71834,41.97959,3.34326,3.34326,0,0,0,3.34326,229.8987,4.166889,0,0,7.68611,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1326988,3.677586,6.148889,0,37.28509
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.504333,72.3812,42.92083,6.445133,6.445133,0,-1,0,6.445133,131.9497,1.719983,0,0,8.504333,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1326988,7.089646,6.803467,0,38.10331
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.002195,66.23677,43.03513,4.937928,4.937928,0,-1,0,4.937928,141.8043,1.804376,0,0,7.002195,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1326988,5.431721,5.601756,0,36.60117
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.212288,56.16643,43.14942,3.98407,3.98407,0,-1,0,3.98407,105.7283,0.01852994,0,0,4.212288,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1326988,4.382477,3.36983,0,33.81127
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.914133,47.7636,42.16784,4.044894,4.044894,0,-1,0,4.044894,47.32221,0,0,0,1.914133,4.257783,4.044894,0,0,0,29.59898,0,2.34365,-2.34365,36.52966,93.6656,0.1326988,4.449383,1.531307,0,31.51311
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,39.97608,39.97608,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.604055,27.25533,0,1.828041,-1.828041,34.60273,88.72477,0.1326988,1.910303,0,0,27.25533
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,38.00618,38.00618,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.635212,25.42729,0,5.250318,-5.250318,29.06841,74.53423,0.1326988,5.486582,0,0,25.42729
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,36.23126,36.23126,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.4689,20.17697,0,5.058672,-5.058672,23.7361,60.86168,0.1326988,5.286312,0,0,20.17697
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,34.65804,34.65804,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.08965,15.1183,0,8.8,-8.8,14.46009,37.07707,0.1326988,9.551002,0,0,15.1183
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,33.09153,33.09153,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.86742,6.318297,0,0.3991323,-0.3991323,14.03936,35.99829,0.1326988,0.4170933,0,0,6.318297
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,31.90153,31.90153,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.3109,5.919165,0,0.4737384,-0.4737384,13.54,34.71788,0.1326988,0.4950566,0,0,5.919165
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,31.01407,31.01407,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.83728,5.445426,0,0.4355368,-0.4355368,13.0809,33.54071,0.1326988,0.4551359,0,0,5.445426
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,30.09971,30.09971,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.32121,5.00989,0,2.426119,-2.426119,10.52355,26.9834,0.1326988,2.535295,0,0,5.00989
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,29.27276,29.27276,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.0169,2.583771,0,0.5518875,-0.5518875,9.941809,25.49177,0.1326988,0.5767224,0,0,2.583771
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,28.57355,28.57355,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.63011,2.031883,0,0.1946767,-0.1946767,9.736601,24.96559,0.1326988,0.2034371,0,0,2.031883
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,27.85417,27.85417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.84641,1.837206,0,0,0,9.736601,24.96559,0.1326988,0,0,0,1.837206
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,27.11462,27.11462,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.84641,1.837206,0,0.3751026,-0.3751026,9.341208,23.95177,0.1326988,0.3919822,0,0,1.837206
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.706827,31.06712,26.57004,0.5537319,0.5537319,0,0,0,0.5537319,308.2406,0,0,0,1.706827,0.5828757,0.5537319,0,0,31.26319,1.462104,1.123951,0,1.123951,10.40748,26.6858,0.1326817,0.6091051,1.365461,0,3.16893
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.100293,34.39337,26.05908,0,0,0,0,0,0,0,0,0,0,3.100293,0,0,0,0,30.13924,2.47366,3.100293,0,3.100293,13.34868,34.22731,0.1326347,0,2.480235,0,5.573953
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.191088,45.48079,27.64575,0,0,0,0,0,0,0,0,0,0,6.191088,0,0,0,0,27.03895,5.263923,6.191088,0,6.191088,19.22206,49.28724,0.1325408,0,4.95287,0,11.45501
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.991776,56.04709,31.3704,0.9084622,0.9084622,0,-1,0,0.9084622,879.7038,0,0,0,7.991776,0.956276,0.9084622,0,0,20.84786,10.8359,7.0355,0,7.0355,25.89652,66.40121,0.1324342,0.9993084,6.393421,0,18.82768
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.538161,66.86053,35.11521,1.279907,1.279907,0,0,0,1.279907,745.2228,0,0,0,9.538161,1.347271,1.279907,0,0,13.81236,17.16785,8.19089,0,8.19089,33.66708,86.32568,0.1323104,1.407898,7.630529,0,26.70601
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.582885,70.7559,37.9524,7.537344,7.537344,0,0,0,7.537344,127.1387,0,0,0,9.582885,7.934047,7.537344,0,0,5.621471,24.53965,1.648838,0,1.648838,35.23131,90.3365,0.1322855,8.291079,7.666308,0,34.12254
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.735887,74.19131,40.00969,0,0,0,0,0,0,0,5.763253,0,0,9.735887,0,0,0,0,3.972633,26.02361,3.972633,0,3.972633,39.00008,100,0.1322256,0,7.788709,0,35.75949
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.648579,76.27229,41.8653,0.3375824,0.3375824,0,0,0,0.3375824,2858.14,9.293228,0,0,9.648579,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1322256,0.3713407,7.718863,0,39.24755
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.102749,70.49794,42.81326,7.053203,7.053203,0,-1,0,7.053203,114.8804,0.6783242,0,0,8.102749,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1322256,7.758523,6.482199,0,37.70173
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.880928,65.62119,42.92083,0.3819263,0.3819263,0,-1,0,0.3819263,1801.638,6.4789,0,0,6.880928,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1322256,0.4201189,5.504742,0,36.4799
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.827159,58.15469,43.03513,4.00344,4.00344,0,-1,0,4.00344,120.5753,0.6130119,0,0,4.827159,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1322256,4.403784,3.861727,0,34.42614
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.03398,48.00912,42.05354,1.085032,1.085032,0,-1,0,1.085032,187.4581,0.8918413,0,0,2.03398,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1322256,1.193535,1.627184,0,31.63296
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,39.86178,39.86178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322256,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,37.85827,37.85827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322256,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,36.07663,36.07663,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1322256,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,34.5303,34.5303,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1322256,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,32.95707,32.95707,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1322256,0.3953103,0,0,20.05765
