Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.053885,42.27654,33.65628,7.264482,7.264482,12,0,3.372,7.264482,42.03858,0,0,0,3.053885,0,0,4.735518,4.498742,25.60029,6.558716,7.552627,0,7.552627,21.87856,56.09876,0.1320902,7.990931,2.443108,12,9.612601
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.827341,54.35799,36.56742,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,8356.562,1.776357E-15,0,0,5.827341,0,0,8.8,8.36,18.04766,13.35608,14.18734,0,14.18734,35.33785,90.6097,0.1320654,0.07670709,4.661873,12,19.18342
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.429505,66.69388,38.67178,9.108828,9.108828,4.768105,0,1.54233,9.108828,92.54215,0,0,0,8.429505,4.569182,4.340723,0,0,3.860323,26.12469,3.860323,0,3.860323,39.00008,100,0.132064,10.01971,6.743604,12,34.55419
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.309783,68.58171,40.58117,3.401201,3.401201,0,0,0,3.401201,244.3191,4.729572,0,0,8.309783,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.132064,3.741321,6.647827,0,37.90876
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.27817,61.76151,41.60309,2.348225,2.348225,0,-1,0,2.348225,267.3581,3.806354,0,0,6.27817,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.132064,2.583047,5.022536,0,35.87715
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.046847,57.48703,41.751,1.83693,1.83693,0,-1,0,1.83693,274.7436,3.113237,0,0,5.046847,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.132064,2.020623,4.037478,0,34.64582
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.223611,54.83457,41.89891,5.260168,5.260168,0,-1,0,5.260168,80.29422,0,0,0,4.223611,5.537019,5.260168,0,0,0,29.59898,0,1.313408,-1.313408,37.61562,96.45013,0.132064,5.786185,3.378889,0,33.82259
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.196304,44.33855,40.91732,0,0,0,-1,0,0,0,0,0,0,1.196304,0,0,0,0,1.459342,28.28557,1.196304,0,1.196304,38.75054,99.36015,0.1320465,0,0.9570434,0,29.48187
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,38.63144,38.63144,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.2630382,29.36224,0,1.332126,-1.332126,37.34636,95.75969,0.1320465,1.392072,0,0,29.36224
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,36.51364,36.51364,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,1.743178,28.03012,0,3.104233,-3.104233,34.07421,87.36958,0.1320465,3.243923,0,0,28.03012
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,34.75216,34.75216,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.192326,24.92588,0,2.672871,-2.672871,31.25675,80.14536,0.1320465,2.79315,0,0,24.92588
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,33.16549,33.16549,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.162182,22.25302,0,5.673733,-5.673733,25.27611,64.81042,0.1320465,5.929051,0,0,22.25302
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,31.61243,31.61243,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.46633,16.57928,0,0.8689192,-0.8689192,24.36019,62.4619,0.1320465,0.9080206,0,0,16.57928
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,30.40226,30.40226,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.4318,15.71036,0,0.5760876,-0.5760876,23.75294,60.90486,0.1320465,0.6020115,0,0,15.71036
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,29.46101,29.46101,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.07189,15.13427,0,0.01806835,-0.01806835,23.7339,60.85602,0.1320465,0.01888142,0,0,15.13427
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,28.49287,28.49287,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.09197,15.11621,0,1.090725,-1.090725,22.58417,57.90802,0.1320465,1.139808,0,0,15.11621
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,27.64575,27.64575,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.30389,14.02548,0,0.6116677,-0.6116677,21.93942,56.2548,0.1320465,0.6391928,0,0,14.02548
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,26.92637,26.92637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98352,13.41381,0,0,0,21.93942,56.2548,0.1320465,0,0,0,13.41381
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,26.13303,26.13303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98352,13.41381,0,0,0,21.93942,56.2548,0.1320465,0,0,0,13.41381
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,25.39348,25.39348,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,17.98352,13.41381,0,0.2389714,-0.2389714,21.68752,55.60891,0.1320465,0.2497252,0,0,13.41381
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,24.80857,24.80857,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.24904,13.17484,0,0.9893446,-0.9893446,20.64466,52.93491,0.1320465,1.033865,0,0,13.17484
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.285945,33.0172,24.25727,1.787962,1.787962,0,0,0,1.787962,183.7816,0,0,0,3.285945,1.882065,1.787962,0,0,19.34831,12.1855,1.403879,0,1.403879,21.97649,56.34987,0.132026,1.966758,2.628756,0,15.47144
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.915829,42.59657,25.86411,4.660101,4.660101,0,0,0,4.660101,126.9464,0,0,0,5.915829,4.905369,4.660101,0,0,17.94443,13.44899,1.010459,0,1.010459,22.9351,58.80783,0.1320112,5.126111,4.732663,0,19.36482
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.33566,51.62129,29.62909,0,0,0,-1,0,0,0,0,0,0,7.33566,0,0,0,0,16.93397,14.3584,7.33566,0,7.33566,29.89432,76.65195,0.1319042,0,5.868528,0,21.69406
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.984828,62.45716,33.46803,0,0,0,0,0,0,0,0,0,0,8.984828,0,0,0,0,9.598313,20.96049,8.984828,0,8.984828,38.41808,98.50768,0.1317734,0,7.187862,0,29.94532
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.08653,70.98457,36.39934,4.001149,4.001149,0,0,0,4.001149,252.0907,5.261306,0,0,10.08653,4.211736,4.001149,0,0,0.6134855,29.04684,0.6134855,0,0.6134855,39.00008,100,0.1317645,4.401264,8.069221,0,39.13337
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.551273,71.35619,38.51715,0,0,0,0,0,0,0,9.551273,0,0,9.551273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317645,0,7.641018,0,39.15025
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.836688,75.23113,40.42653,3.512268,3.512268,0,0,0,3.512268,280.0666,6.139565,0,0,9.836688,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1317645,3.863494,7.869351,0,39.43567
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.664644,71.20649,41.44846,5.331215,5.331215,0,-1,0,5.331215,162.5266,3.052839,0,0,8.664644,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1317645,5.864336,6.931715,0,38.26362
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.965118,64.42068,41.63671,0,0,0,-1,0,0,0,6.965118,0,0,6.965118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317645,0,5.572094,0,36.56409
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.594961,55.97233,41.79134,5.279606,5.279606,0,-1,0,5.279606,87.03227,0,8.881784E-16,0,4.594961,5.55748,5.279606,0,0,0,29.59898,0,0.9625188,-0.9625188,37.98549,97.39851,0.1317645,5.807567,3.675969,0,34.19394
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.68557,45.62977,40.76941,0.6635764,0.6635764,0,-1,0,0.6635764,254.013,0,0,0,1.68557,0.6985015,0.6635764,0,0,1.069465,28.63646,0.9870687,0,0.9870687,38.92191,99.79957,0.1317501,0.729934,1.348456,0,30.32203
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,38.47681,38.47681,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.08239663,29.52482,0,7.207082,-7.207082,31.32498,80.3203,0.1317501,7.531401,0,0,29.52482
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,36.359,36.359,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.090265,22.31774,0,8.783315,-8.783315,22.06655,56.58079,0.1317501,9.178564,0,0,22.31774
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,34.58408,34.58408,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.8495,13.53442,0,6.755747,-6.755747,14.94537,38.32138,0.1317501,7.059756,0,0,13.53442
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.35589,6.778677,0,0,0,14.94537,38.32138,0.1317501,0,0,0,6.778677
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,31.44435,31.44435,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.35589,6.778677,0,1.562926,-1.562926,13.2979,34.09711,0.1317501,1.633258,0,0,6.778677
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,30.23418,30.23418,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.09247,5.215751,0,0.4147983,-0.4147983,12.86066,32.97599,0.1317501,0.4334642,0,0,5.215751
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,29.29293,29.29293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.55336,4.800952,0,0,0,12.86066,32.97599,0.1317501,0,0,0,4.800952
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,28.32479,28.32479,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.55336,4.800952,0,0.9918334,-0.9918334,11.81518,30.29527,0.1317501,1.036466,0,0,4.800952
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,27.47767,27.47767,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.6554,3.809119,0,0.4696525,-0.4696525,11.32012,29.0259,0.1317501,0.4907869,0,0,3.809119
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,26.73812,26.73812,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.17723,3.339467,0,0.4836707,-0.4836707,10.81029,27.71863,0.1317501,0.5054358,0,0,3.339467
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,25.94478,25.94478,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.71465,2.855796,0,0.4177163,-0.4177163,10.36998,26.58963,0.1317501,0.4365135,0,0,2.855796
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,25.20523,25.20523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.17878,2.43808,0,0,0,10.36998,26.58963,0.1317501,0,0,0,2.43808
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,24.62032,24.62032,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.17878,2.43808,0,1.601927,-1.601927,8.681398,22.25995,0.1317501,1.674013,0,0,2.43808
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.212174,32.59005,24.04885,0,0,0,0,0,0,0,0,0,0,3.212174,0,0,0,0,31.95869,0.836153,3.212174,0,3.212174,11.72873,30.07362,0.1317034,0,2.569739,0,4.048326
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.096291,42.9431,25.66241,5.245591,5.245591,11.98237,0,3.367538,5.245591,116.2174,0,0,0,6.096291,0,0,6.736774,6.399935,28.74652,3.727109,12.49623,0,12.49623,23.58369,60.47089,0.1318003,5.770151,4.877033,12,9.8234
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.11162,54.17493,29.44084,3.915843,3.915843,0,-1,0,3.915843,207.1487,0,0,0,8.11162,4.121941,3.915843,0,0,16.25029,14.97371,3.989679,0,3.989679,27.36864,70.17585,0.1317424,4.307428,6.489296,0,23.08533
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.199068,59.18204,33.32012,0.5568991,0.5568991,0,0,0,0.5568991,1472.272,0,0,0,8.199068,0.5862096,0.5568991,0,0,12.26062,18.56442,7.612858,0,7.612858,34.59083,88.69425,0.131632,0.6125891,6.559254,0,26.76349
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.23734,71.48164,36.25143,3.635121,3.635121,0,0,0,3.635121,281.6229,1.763135,0,0,10.23734,3.826444,3.635121,0,0,4.647757,25.416,4.647757,0,4.647757,39.00008,100,0.1315647,3.998634,8.189868,0,35.65333
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.33579,74.83035,38.36924,3.217363,3.217363,0,0,0,3.217363,321.2505,6.949097,0,0,10.33579,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1315647,3.539099,8.268636,0,39.93477
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.831944,75.05396,40.31224,5.46698,5.46698,0,0,0,5.46698,179.8423,4.077228,0,0,9.831944,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1315647,6.013678,7.865555,0,39.43092
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.767099,71.51134,41.33416,1.105809,1.105809,0,-1,0,1.105809,792.8223,7.60309,0,0,8.767099,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1315647,1.21639,7.01368,0,38.36608
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.690193,63.18429,41.4888,2.981644,2.981644,0,-1,0,2.981644,224.3793,3.55162,0,0,6.690193,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1315647,3.279808,5.352154,0,36.28917
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.480265,55.4561,41.67704,3.75377,3.75377,0,-1,0,3.75377,119.3537,0.5289278,0,0,4.480265,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1315647,4.129147,3.584212,0,34.07924
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.818105,45.90696,40.65512,0.9494281,0.9494281,0,-1,0,0.9494281,191.4948,0.8187073,0,0,1.818105,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1315647,1.044371,1.454484,0,31.41708
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,38.34907,38.34907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315647,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,36.19092,36.19092,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1315647,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,34.416,34.416,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1315647,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,32.84278,32.84278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1315647,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,31.27627,31.27627,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1315647,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,30.0661,30.0661,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1315647,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,29.09796,29.09796,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1315647,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,28.13654,28.13654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1315647,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,27.2827,27.2827,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1315647,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,26.54987,26.54987,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1315647,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,25.75653,25.75653,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1315647,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,25.01698,25.01698,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1315647,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,24.43207,24.43207,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1315647,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.415382,32.96259,23.8606,7.480598,7.480598,0,0,0,7.480598,45.65653,0,8.881784E-16,0,3.415382,7.874313,7.480598,0,0,18.21475,13.2057,0,4.458932,-4.458932,17.01992,43.64074,0.1315647,8.228658,2.732305,0,16.62109
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.233958,43.16296,25.46744,5.331376,5.331376,0,0,0,5.331376,116.9296,0,0,0,6.233958,5.611974,5.331376,0,0,23.16912,8.746772,0.6219844,0,0.6219844,17.60999,45.15373,0.1315557,5.864513,4.987167,0,14.98073
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.423839,51.48989,29.25259,1.595009,1.595009,0,-1,0,1.595009,465.4417,0,0,0,7.423839,1.678957,1.595009,0,0,22.54713,9.306559,5.744882,0,5.744882,23.06006,59.12825,0.1314727,1.75451,5.939071,0,16.7304
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.571157,60.41005,33.14532,2.542107,2.542107,0,0,0,2.542107,337.1674,0,0,0,8.571157,2.675902,2.542107,0,0,16.80225,14.47695,5.895254,0,5.895254,28.65279,73.46855,0.1313875,2.796318,6.856925,0,23.04811
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.958446,65.68435,36.11697,0.3335805,0.3335805,0,0,0,0.3335805,2685.542,0,0,0,8.958446,0.3511374,0.3335805,0,0,10.907,19.78268,8.607308,0,8.607308,36.8184,94.40597,0.1312634,0.3669386,7.166757,0,28.74113
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.134414,69.13778,38.23477,1.805099,1.805099,0,0,0,1.805099,506.0339,4.93462,0,0,9.134414,1.900105,1.805099,0,0,2.299689,27.52926,2.299689,0,2.299689,39.00008,100,0.1312303,1.985609,7.307531,0,36.66367
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.080873,67.1068,40.16433,0,0,0,0,0,0,0,8.080873,0,0,8.080873,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312303,0,6.464699,0,37.67985
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.658992,66.63654,41.18625,1.358865,1.358865,0,-1,0,1.358865,563.6315,6.228607,0,0,7.658992,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1312303,1.494752,6.127193,0,37.25797
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.204308,61.22126,41.3745,0,0,0,-1,0,0,0,6.204308,0,0,6.204308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312303,0,4.963446,0,35.80329
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.532191,55.50621,41.56275,3.096297,3.096297,0,-1,0,3.096297,146.3745,1.27293,0,0,4.532191,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1312303,3.405927,3.625752,0,34.13117
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.10756,46.65826,40.54082,6.386872,6.386872,0,-1,0,6.386872,32.99831,0,0,0,2.10756,6.723024,6.386872,0,0,0,29.59898,0,4.615464,-4.615464,34.13495,87.52534,0.1312303,7.02556,1.686048,0,31.70654
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,38.2146,38.2146,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.128294,24.98351,0,7.191628,-7.191628,26.55431,68.08784,0.1312303,7.515252,0,0,24.98351
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,36.05646,36.05646,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.11899,17.79189,0,4.775899,-4.775899,21.52007,55.17956,0.1312303,4.990815,0,0,17.79189
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,34.28154,34.28154,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.42555,13.01599,0,1.689601,-1.689601,19.73907,50.61291,0.1312303,1.765633,0,0,13.01599
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,32.71503,32.71503,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.30288,11.32639,0,4.082973,-4.082973,15.43524,39.57747,0.1312303,4.266706,0,0,11.32639
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,31.14181,31.14181,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.83952,7.243412,0,0.7903021,-0.7903021,14.60219,37.44144,0.1312303,0.8258657,0,0,7.243412
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,29.91147,29.91147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71763,6.45311,0,0,0,14.60219,37.44144,0.1312303,0,0,0,6.45311
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,28.95005,28.95005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71763,6.45311,0,0,0,14.60219,37.44144,0.1312303,0,0,0,6.45311
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,27.96846,27.96846,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.71763,6.45311,0,0.7276684,-0.7276684,13.83516,35.4747,0.1312303,0.7604135,0,0,6.45311
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,27.11462,27.11462,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.52615,5.725442,0,1.65917,-1.65917,12.08624,30.9903,0.1312303,1.733832,0,0,5.725442
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,26.36162,26.36162,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.36967,4.066272,0,1.19241,-1.19241,10.82933,27.76746,0.1312303,1.246068,0,0,4.066272
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,25.56156,25.56156,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.69457,2.873863,0,1.204131,-1.204131,9.560067,24.51294,0.1312303,1.258317,0,0,2.873863
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,24.8489,24.8489,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.0325,1.669731,8.36,0,8.36,17.49106,44.84878,0.131338,1.75678,0,12,1.669731
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,24.25727,24.25727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.6725,9.193731,8.36,0,8.36,25.42205,65.18462,0.1313963,0,0,12,9.193731
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.815653,31.09202,23.67235,6.333957,6.333957,12,0,3.372,6.333957,44.4533,0,0,0,2.815653,0,0,5.666043,5.382741,14.3125,16.71773,8.198394,0,8.198394,33.19973,85.12734,0.131535,6.967352,2.252522,12,19.53338
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.531421,37.7109,25.27919,3.690632,3.690632,0,0,0,3.690632,122.7817,0,0,0,4.531421,3.884876,3.690632,0,0,6.114103,24.09628,0.6465448,0,0.6465448,33.8131,86.70007,0.1315257,4.059696,3.625137,0,28.62771
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.371409,44.45748,29.08451,1.614073,1.614073,0,-1,0,1.614073,332.7861,0,0,0,5.371409,1.699024,1.614073,0,0,5.467558,24.67818,3.672385,0,3.672385,37.29703,95.63322,0.1314728,1.77548,4.297127,0,30.04959
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.4393,52.37904,32.97724,0,0,0,0,0,0,0,4.644127,0,0,6.4393,0,0,0,0,1.795173,27.98332,1.795173,0,1.795173,39.00008,100,0.131447,0,5.15144,0,34.42262
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.905332,65.25083,35.94889,5.675684,5.675684,0,0,0,5.675684,156.9032,2.930928,0,0,8.905332,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.131447,6.243252,7.124266,0,38.50431
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.911737,67.9791,38.08014,2.374586,2.374586,0,0,0,2.374586,375.2964,6.412173,0,0,8.911737,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.131447,2.612045,7.12939,0,38.51072
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.35026,64.02741,40.05003,2.905252,2.905252,0,0,0,2.905252,252.9991,4.2921,0,0,7.35026,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.131447,3.195777,5.880208,0,36.94924
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.369524,61.48441,41.07196,0.3656231,0.3656231,0,-1,0,0.3656231,1742.101,5.984657,0,0,6.369524,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.131447,0.4021854,5.095619,0,35.9685
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.674491,59.15575,41.26021,6.255138,6.255138,0,-1,0,6.255138,90.71729,0,8.881784E-16,0,5.674491,6.584355,6.255138,0,0,0,29.59898,0,0.9098643,-0.9098643,38.041,97.54082,0.131447,6.880651,4.539593,0,35.27347
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.965772,53.48551,41.44846,0,0,0,-1,0,0,0,2.954812,0,0,3.965772,0,0,0,0,1.01096,28.68911,1.01096,0,1.01096,39.00008,100,0.1314325,0,3.172618,0,32.65488
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.670963,45.27415,40.46687,2.758053,2.758053,0,-1,0,2.758053,60.58486,0,4.440892E-16,0,1.670963,2.903214,2.758053,0,0,0,29.59898,0,1.232251,-1.232251,37.70117,96.66948,0.1314325,3.033859,1.33677,0,31.26994
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,38.10031,38.10031,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.369168,28.36673,0,1.118079,-1.118079,36.52261,93.64754,0.1314325,1.168392,0,0,28.36673
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,35.92872,35.92872,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.611478,27.24865,0,3.024261,-3.024261,33.33476,85.47358,0.1314325,3.160352,0,0,27.24865
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,34.14708,34.14708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.971767,24.22439,0,0,0,33.33476,85.47358,0.1314325,0,0,0,24.22439
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,32.5604,32.5604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.971767,24.22439,0,0,0,33.33476,85.47358,0.1314325,0,0,0,24.22439
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,30.9939,30.9939,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.971767,24.22439,0,1.078122,-1.078122,32.19832,82.55963,0.1314325,1.126638,0,0,24.22439
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,29.76356,29.76356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.169681,23.14627,0,0,0,32.19832,82.55963,0.1314325,0,0,0,23.14627
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,28.79542,28.79542,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.169681,23.14627,0,0.3214192,-0.3214192,31.85952,81.6909,0.1314325,0.3358831,0,0,23.14627
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,27.81383,27.81383,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.526814,22.82485,0,1.68227,-1.68227,30.08625,77.14407,0.1314325,1.757972,0,0,22.82485
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,26.94654,26.94654,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.396003,21.14258,0,1.607839,-1.607839,28.39144,72.79841,0.1314325,1.680192,0,0,21.14258
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,26.20699,26.20699,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.18249,19.53474,0,1.093322,-1.093322,27.23897,69.84338,0.1314325,1.142521,0,0,19.53474
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,25.39348,25.39348,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.39729,18.44142,0,1.121055,-1.121055,26.05728,66.8134,0.1314325,1.171502,0,0,18.44142
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,24.6741,24.6741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.64291,17.32036,0,0,0,26.05728,66.8134,0.1314325,0,0,0,17.32036
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,24.08918,24.08918,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.64291,17.32036,0,0.525783,-0.525783,25.50306,65.39232,0.1314325,0.5494432,0,0,17.32036
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.792878,30.8745,23.52444,7.036067,7.036067,0,0,0,7.036067,39.69374,0,8.881784E-16,0,2.792878,7.406385,7.036067,0,0,14.22711,16.79458,0,4.613508,-4.613508,20.63999,52.92295,0.1314325,7.739673,2.234302,0,19.58746
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.533412,37.55661,25.13128,2.069531,2.069531,0,0,0,2.069531,219.0551,0,0,0,4.533412,2.178453,2.069531,0,0,19.35323,12.18107,2.354958,0,2.354958,22.8741,58.65142,0.1313987,2.276484,3.626729,0,16.71448
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.398203,50.9987,28.90971,4.199381,4.199381,0,-1,0,4.199381,176.1737,0,0,0,7.398203,4.420401,4.199381,0,0,16.99827,14.30053,2.977803,0,2.977803,25.69909,65.89497,0.1313559,4.619319,5.918563,0,21.69874
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.720917,60.58349,32.80916,1.489958,1.489958,0,0,0,1.489958,585.313,0,0,0,8.720917,1.568376,1.489958,0,0,14.02047,16.98055,7.15254,0,7.15254,32.48459,83.29365,0.1312534,1.638953,6.976733,0,25.70147
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.870158,64.91028,35.79425,2.03977,2.03977,0,0,0,2.03977,434.8608,0,0,0,8.870158,2.147126,2.03977,0,0,6.86793,23.41784,6.723032,0,6.723032,38.86261,99.64753,0.1311571,2.243747,7.096126,0,32.288
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.476933,65.96646,37.93223,7.020103,7.020103,0,0,0,7.020103,120.7523,0.9424528,0,0,8.476933,7.389582,7.020103,0,0,0.1448986,29.46857,0.1448986,0,0.1448986,39.00008,100,0.131155,7.722114,6.781547,0,37.9455
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.826065,61.8223,39.8954,0,0,0,0,0,0,0,6.826065,0,0,6.826065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131155,0,5.460852,0,36.42504
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.514584,61.89452,40.95766,4.03279,4.03279,0,-1,0,4.03279,161.5404,2.269542,0,0,6.514584,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.131155,4.436069,5.211667,0,36.11356
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.617247,58.8203,41.14591,0.5289002,0.5289002,0,-1,0,0.5289002,1062.062,5.06051,0,0,5.617247,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.131155,0.5817902,4.493798,0,35.21622
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.541384,51.97606,41.33416,1.33043,1.33043,0,-1,0,1.33043,266.1833,2.14093,0,0,3.541384,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.131155,1.463473,2.833107,0,33.14036
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.27667,43.95439,40.31224,0.7133089,0.7133089,0,-1,0,0.7133089,178.9785,0.5258183,0,0,1.27667,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.131155,0.7846398,1.021336,0,30.87565
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,37.98602,37.98602,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.131155,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,35.79425,35.79425,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.131155,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,34.01933,34.01933,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.131155,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,32.42594,32.42594,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.131155,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,30.85943,30.85943,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.131155,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,29.62909,29.62909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.131155,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,28.66768,28.66768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.131155,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,27.68609,27.68609,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.131155,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,26.83224,26.83224,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.131155,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,26.07253,26.07253,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.131155,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,25.25902,25.25902,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.131155,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,24.55981,24.55981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.131155,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,23.95472,23.95472,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.131155,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.149724,28.98398,23.38997,0,0,0,0,0,0,0,0,0,0,2.149724,0,0,0,0,17.9433,13.45001,2.149724,0,2.149724,24.01698,61.58186,0.1311243,0,1.719779,0,15.59973
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.683132,29.38717,24.99681,0.7818368,0.7818368,0,0,0,0.7818368,215.2793,0,0,0,1.683132,0.8229861,0.7818368,0,0,15.79358,15.38476,0.8601463,0,0.8601463,24.83298,63.67418,0.131112,0.8600205,1.346506,0,17.06789
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.048039,40.02827,28.7618,3.670459,3.670459,0,-1,0,3.670459,110.287,0,0,0,4.048039,3.863641,3.670459,0,0,14.93343,16.15889,0.1843976,0,0.1843976,25.00792,64.12273,0.1311093,4.037505,3.238431,0,20.20693
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.463686,45.51625,32.65453,5.162922,5.162922,0,0,0,5.162922,86.45657,0,0,0,4.463686,5.434655,5.162922,0,0,14.74903,16.32485,0,0.9709695,-0.9709695,23.98442,61.4984,0.1311093,5.679215,3.570949,0,20.78853
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.262296,39.11956,35.62617,6.720649,6.720649,0,0,0,6.720649,18.78236,0,0,0,1.262296,7.074367,6.720649,0,0,15.82789,15.35388,0,5.812071,-5.812071,17.85796,45.78956,0.1311093,7.392714,1.009837,0,16.61617
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.160402,56.91076,37.7776,8.077202,8.077202,12,0,3.372,8.077202,76.26901,0,0,0,6.160402,0,0,3.922798,3.726659,22.28575,9.541807,9.88706,0,9.88706,27.23765,69.84,0.1312437,8.884922,4.928321,12,15.70221
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.536139,50.25396,39.74749,4.096462,4.096462,11.7717,0,3.314239,4.096462,86.32178,0,0,0,3.536139,0,0,7.675233,7.291472,12.39869,18.44016,10.82761,0,10.82761,37.50962,96.17834,0.1313574,4.506108,2.828911,12,21.9763
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.134786,50.10812,40.80303,4.080704,4.080704,0,-1,0,4.080704,76.81973,0,8.881784E-16,0,3.134786,4.295477,4.080704,0,0,1.571075,28.18501,0,1.160692,-1.160692,36.28615,93.04122,0.1313574,4.488774,2.507828,0,31.3198
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9386449,43.66417,40.99128,6.509551,6.509551,0,-1,0,6.509551,14.4195,0,0,0,0.9386449,6.852159,6.509551,0,0,2.860732,27.02432,0,5.913514,-5.913514,30.05276,77.0582,0.1313574,7.160506,0.7509159,0,27.96296
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9292679,43.86951,41.21987,0,0,0,-1,0,0,0,0,0,0,0.9292679,0,0,0,0,9.431303,21.11081,0.9292679,0,0.9292679,30.93434,79.31866,0.1313441,0,0.7434143,0,22.04007
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2049287,40.77095,40.19794,1.182318,1.182318,0,-1,0,1.182318,17.33278,0,2.220446E-16,0,0.2049287,1.244546,1.182318,0,0,8.502035,21.94715,0,1.039617,-1.039617,29.83849,76.50879,0.1313441,1.30055,0.1639429,0,22.15207
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,37.85827,37.85827,2.972178,2.972178,0,-1,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,9.657166,20.90753,0,3.128608,-3.128608,26.54064,68.0528,0.1313441,3.269396,0,0,20.90753
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,35.65979,35.65979,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,13.1334,17.77892,0,2.47579,-2.47579,23.93093,61.36124,0.1313441,2.587201,0,0,17.77892
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88427,15.30313,0,0,0,23.93093,61.36124,0.1313441,0,0,0,15.30313
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,32.31837,32.31837,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,15.88427,15.30313,0,8.8,-8.8,14.65492,37.57664,0.1313441,10.55881,0,0,15.30313
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,30.74514,30.74514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66205,6.503131,0,0,0,14.65492,37.57664,0.1313441,0,0,0,6.503131
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,29.5148,29.5148,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,25.66205,6.503131,0,0.8046856,-0.8046856,13.8067,35.40173,0.1313441,0.8408964,0,0,6.503131
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,28.55338,28.55338,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,26.55615,5.698445,0,2.338506,-2.338506,11.3417,29.08123,0.1313441,2.443739,0,0,5.698445
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,27.57179,27.57179,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,29.15449,3.359939,0,0.4170972,-0.4170972,10.90204,27.9539,0.1313441,0.4358666,0,0,3.359939
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,26.69778,26.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.61793,2.942842,0,0,0,10.90204,27.9539,0.1313441,0,0,0,2.942842
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,25.94478,25.94478,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,29.61793,2.942842,0,0.1250421,-0.1250421,10.77024,27.61594,0.1313441,0.130669,0,0,2.942842
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,25.13128,25.13128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.75686,2.8178,0,0,0,10.77024,27.61594,0.1313441,0,0,0,2.8178
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,24.43207,24.43207,2.411541,2.411541,0,0,0,2.411541,0,0,4.440892E-16,0,0,2.538464,2.411541,0,0,29.75686,2.8178,0,2.538464,-2.538464,8.094461,20.75499,0.1313441,2.652695,0,0,2.8178
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,23.84715,23.84715,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,32.57738,0.2793354,8.36,0,8.36,16.02545,41.09082,0.1314282,0.9435673,0,12,0.2793354
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.609485,27.40471,23.25551,5.712164,5.712164,12,0,3.372,5.712164,28.17644,0,0,0,1.609485,0,0,6.287836,5.973444,24.21738,7.803335,7.582929,0,7.582929,23.21925,59.53642,0.1315586,6.283381,1.287588,12,9.41282
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.888999,32.542,24.86235,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.888999,0,0,8.8,8.36,16.63445,14.62797,11.249,0,11.249,33.89099,86.8998,0.131575,0,2.3112,12,17.51697
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.888989,42.41988,28.60717,3.426456,3.426456,0,-1,0,3.426456,142.6835,0,0,0,4.888989,3.606796,3.426456,0,0,5.385453,24.75207,1.282193,0,1.282193,35.10738,90.01875,0.1315567,3.769102,3.911191,0,29.64106
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.855739,53.24129,32.46628,0,0,0,0,0,0,0,2.752479,0,0,6.855739,0,0,0,0,4.10326,25.90604,4.10326,0,4.10326,39.00008,100,0.1314981,0,5.484591,0,32.76178
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.105206,57.62632,35.45137,0,0,0,0,0,0,0,7.105206,0,0,7.105206,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314981,0,5.684165,0,36.70419
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.260471,60.76099,37.60952,0,0,0,0,0,0,0,7.260471,0,0,7.260471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314981,0,5.808377,0,36.85945
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.330359,63.40032,39.59286,0.6371407,0.6371407,0,0,0,0.6371407,1150.509,6.659685,0,0,7.330359,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1314981,0.7008548,5.864288,0,36.92934
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.494808,65.32967,40.65512,5.57705,5.57705,0,-1,0,5.57705,134.3866,1.624229,0,0,7.494808,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1314981,6.134755,5.995846,0,37.09378
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.981555,59.83589,40.88371,2.474659,2.474659,0,-1,0,2.474659,241.7123,3.376651,0,0,5.981555,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1314981,2.722125,4.785244,0,35.58053
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.849759,49.4973,41.07196,3.084944,3.084944,0,-1,0,3.084944,92.37636,4.440892E-16,0,0,2.849759,3.24731,3.084944,0,0,0,29.59898,0,0.3975506,-0.3975506,38.58102,98.9255,0.1314981,3.393439,2.279808,0,32.44874
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.356378,43.96006,40.09037,6.426756,6.426756,0,-1,0,6.426756,21.10518,0,0,0,1.356378,6.765006,6.426756,0,0,0.4417228,29.20143,0,5.408628,-5.408628,32.87983,84.30708,0.1314981,7.069431,1.085103,0,30.55781
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,37.72381,37.72381,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.45131,23.7928,0,8.8,-8.8,23.60381,60.52248,0.1314981,9.869229,0,0,23.7928
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,35.53205,35.53205,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.22909,14.9928,0,2.281995,-2.281995,21.19838,54.35471,0.1314981,2.384684,0,0,14.9928
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,33.73696,33.73696,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.76464,12.7108,0,2.79259,-2.79259,18.25473,46.80691,0.1314981,2.918257,0,0,12.7108
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,32.16373,32.16373,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,21.86752,9.918215,0,2.395454,-2.395454,15.7297,40.33249,0.1314981,2.50325,0,0,9.918215
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,30.61068,30.61068,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.52913,7.52276,0,0.5842637,-0.5842637,15.11383,38.75334,0.1314981,0.6105555,0,0,7.52276
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,29.38706,29.38706,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.17831,6.938497,0,1.331224,-1.331224,13.7106,35.15532,0.1314981,1.391129,0,0,6.938497
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,28.41892,28.41892,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.65745,5.607273,0,2.283371,-2.283371,11.30371,28.98383,0.1314981,2.386123,0,0,5.607273
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,27.41716,27.41716,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.19453,3.323901,0,1.104283,-1.104283,10.1397,25.99917,0.1314981,1.153976,0,0,3.323901
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,26.57004,26.57004,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.42151,2.219618,0,0.9604834,-0.9604834,9.12726,23.40318,0.1314981,1.003705,0,0,2.219618
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,25.81032,25.81032,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.48871,1.259135,0,0.5883353,-0.5883353,8.5071,21.81303,0.1314981,0.6148105,0,0,1.259135
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,24.99681,24.99681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.14242,0.6707994,0,0,0,8.5071,21.81303,0.1314981,0,0,0,0.6707994
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,24.2976,24.2976,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.14242,0.6707994,0,0.2836654,-0.2836654,8.208091,21.04634,0.1314981,0.2964303,0,0,0.6707994
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,23.71268,23.71268,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,32.4576,0.387134,0,0.3136873,-0.3136873,7.877435,20.19851,0.1314981,0.3278032,0,0,0.387134
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.403676,26.73208,23.12777,0,0,0,0,0,0,0,0,0,0,1.403676,0,0,0,0,32.80614,0.07344668,1.403676,0,1.403676,9.209079,23.61298,0.1314781,0,1.122941,0,1.477122
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.092225,30.19836,24.71444,3.600948,3.600948,11.41327,0,3.223558,3.600948,58.10207,0,0,0,2.092225,0,0,7.812325,7.421709,31.40247,1.336755,9.513934,0,9.513934,18.23479,46.75578,0.1315988,3.961043,1.67378,12,3.42898
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.739115,35.8902,28.45926,3.531936,3.531936,0,-1,0,3.531936,77.5528,0,0,0,2.739115,3.717827,3.531936,0,0,21.88854,9.899296,0,0.978712,-0.978712,17.20314,44.11052,0.1315988,3.885129,2.191292,0,12.63841
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.34334,35.96437,32.31837,2.548464,2.548464,0,0,0,2.548464,52.71175,0,4.440892E-16,0,1.34334,2.682594,2.548464,0,0,22.97599,8.920584,0,1.339254,-1.339254,15.79144,40.49079,0.1315988,2.803311,1.074672,0,10.26392
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.379547,51.38612,35.28329,0,0,0,0,0,0,0,0,0,0,5.379547,0,0,0,0,24.46405,7.58133,5.379547,0,5.379547,20.89493,53.57663,0.1315222,0,4.303638,0,12.96088
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.659041,48.18785,37.46161,3.96682,3.96682,0,0,0,3.96682,92.24118,0,0,0,3.659041,4.1756,3.96682,0,0,19.08451,12.42292,0,0.5165583,-0.5165583,20.35043,52.18047,0.1315222,4.363502,2.927233,0,16.08196
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.814198,47.6668,39.44495,5.368722,5.368722,0,0,0,5.368722,52.41838,0,0,0,2.814198,5.651287,5.368722,0,0,19.65846,11.90636,0,2.837089,-2.837089,17.35987,44.5124,0.1315222,5.905595,2.251358,0,14.72056
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.06923,56.16557,40.50049,0,0,0,-1,0,0,0,0,0,0,5.06923,0,0,0,0,22.81078,9.069275,5.06923,0,5.06923,22.16896,56.84338,0.1314501,0,4.055384,0,14.1385
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.105464,53.16347,40.72908,7.132665,7.132665,0,-1,0,7.132665,57.55864,0,8.881784E-16,0,4.105464,7.508068,7.132665,0,0,17.74155,13.63158,0,3.402604,-3.402604,18.58231,47.64684,0.1314501,7.845932,3.284372,0,17.73705
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.092019,47.04514,40.95766,5.862084,5.862084,0,-1,0,5.862084,35.68729,0,8.881784E-16,0,2.092019,6.170615,5.862084,0,0,21.52222,10.22898,0,4.078596,-4.078596,14.28309,36.62323,0.1314501,6.448293,1.673615,0,12.321
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5064856,41.35716,39.93574,3.263421,3.263421,0,-1,0,3.263421,15.52008,0,0,0,0.5064856,3.43518,3.263421,0,0,26.054,6.150382,0,2.928694,-2.928694,11.19597,28.70757,0.1314501,3.589763,0.4051885,0,6.656868
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,37.56918,37.56918,5.327631,3.060604,0,-1,0,3.060604,0,0,2.267027,2.79979,0,3.221688,3.060604,0,0,29.3081,3.221688,0,3.221688,-3.221688,7.800015,20,0.1314501,5.860394,0,0,3.221688
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,35.37742,35.37742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314501,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,33.6025,33.6025,2.805993,0,0,-1,0,0,0,0,2.805993,3.086593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314501,3.086593,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,32.02927,32.02927,3.905677,0,0,-1,0,0,0,0,3.905677,4.296245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314501,4.296245,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,30.50311,30.50311,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314501,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,29.25259,29.25259,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314501,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,28.28445,28.28445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314501,0,0,0,0
