Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.616756,47.86279,25.58173,4.825603,4.825603,0,-1,0,4.825603,157.8405,0,0,0,7.616756,5.079582,4.825603,0,0,15.43945,15.70348,2.537175,0,2.537175,26.75991,68.61501,0.132295,5.308163,6.093405,0,23.32023
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.225827,54.18137,29.09796,1.841822,1.841822,0,0,0,1.841822,446.6137,0,0,0,8.225827,1.93876,1.841822,0,0,12.90227,17.98693,6.287067,0,6.287067,32.72435,83.90841,0.13221,2.026004,6.580662,0,26.21276
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.748921,59.61316,31.93514,0,0,0,0,0,0,0,2.133718,0,0,8.748921,0,0,0,0,6.615204,23.64529,6.615204,0,6.615204,39.00008,100,0.1321206,0,6.999137,0,32.39421
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.61669,66.02416,34.20758,0.3468162,0.3468162,0,0,0,0.3468162,2772.849,9.25162,0,0,9.61669,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1321206,0.3814978,7.693352,0,39.21567
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.518017,64.1327,36.32539,3.116437,3.116437,0,0,0,3.116437,273.3255,5.237557,0,0,8.518017,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1321206,3.42808,6.814413,0,38.11699
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.372327,57.4304,37.56918,0,0,0,-1,0,0,0,6.372327,0,0,6.372327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321206,0,5.097861,0,35.97131
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.320989,57.68814,37.9524,3.824533,3.824533,0,-1,0,3.824533,165.2748,2.295166,0,0,6.320989,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1321206,4.206986,5.056791,0,35.91997
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.600559,52.1937,38.34907,4.953614,4.953614,0,-1,0,4.953614,92.87279,0,8.881784E-16,0,4.600559,5.21433,4.953614,0,0,0,29.59898,0,0.613771,-0.613771,38.35311,98.3411,0.1321206,5.448975,3.680448,0,34.19954
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.885345,42.80105,37.46161,1.820331,1.820331,0,-1,0,1.820331,103.5715,0,0,0,1.885345,1.916138,1.820331,0,0,0.6819678,28.98521,0,0.0307931,-0.0307931,38.32065,98.25787,0.1321206,2.002364,1.508276,0,30.87055
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,35.14883,35.14883,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.7161824,28.95441,0,5.055558,-5.055558,32.99162,84.59373,0.1321206,5.283059,0,0,28.95441
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,32.95707,32.95707,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.333469,23.89886,0,5.298996,-5.298996,27.40599,70.27163,0.1321206,5.537451,0,0,23.89886
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,31.29644,31.29644,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.22124,18.59986,0,0.6974382,-0.6974382,26.67082,68.3866,0.1321206,0.7288229,0,0,18.59986
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,29.78372,29.78372,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.99617,17.90242,0,2.31345,-2.31345,24.23223,62.13381,0.1321206,2.417555,0,0,17.90242
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,28.27101,28.27101,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.56667,15.58897,0,0.9116548,-0.9116548,23.27127,59.66979,0.1321206,0.9526792,0,0,15.58897
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,26.98016,26.98016,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.57962,14.67732,0,1.269508,-1.269508,21.93309,56.23857,0.1321206,1.326636,0,0,14.67732
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,25.99857,25.99857,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.99019,13.40781,0,0.8790128,-0.8790128,21.00653,53.86278,0.1321206,0.9185683,0,0,13.40781
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,24.99681,24.99681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.96687,12.5288,0,0,0,21.00653,53.86278,0.1321206,0,0,0,12.5288
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,24.10935,24.10935,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.96687,12.5288,0,0.9308235,-0.9308235,20.02535,51.34695,0.1321206,0.9727105,0,0,12.5288
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,23.29585,23.29585,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.00112,11.59797,0,1.127411,-1.127411,18.83696,48.29979,0.1321206,1.178144,0,0,11.59797
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,22.442,22.442,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.2538,10.47056,0,1.29725,-1.29725,17.46954,44.79359,0.1321206,1.355626,0,0,10.47056
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,21.8033,21.8033,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.69518,9.173312,0,0.8909326,-0.8909326,16.53041,42.38558,0.1321206,0.9310246,0,0,9.173312
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.19821,21.19821,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.68511,8.28238,0,0.6617414,-0.6617414,15.83287,40.59703,0.1321206,0.6915198,0,0,8.28238
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.711979,27.57123,20.57296,10.70615,10.70615,12,0,3.372,10.70615,25.33103,0,0,0,2.711979,0,0,1.293845,1.229153,24.42038,7.620638,3.941132,0,3.941132,19.57176,50.1839,0.1321786,11.77677,2.169583,12,10.33262
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.641167,34.51785,22.03189,6.723629,6.723629,12,0,3.372,6.723629,69.0277,0,0,0,4.641167,0,0,5.276371,5.012552,20.47925,11.16766,9.653719,0,9.653719,28.73008,73.66673,0.1323065,7.395992,3.712934,12,15.80882
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.617113,44.33735,25.41365,3.192285,3.192285,0,-1,0,3.192285,207.2845,0,0,0,6.617113,3.3603,3.192285,0,0,10.82553,19.856,3.256812,0,3.256812,31.81977,81.58898,0.1322626,3.511514,5.29369,0,26.47312
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.047131,53.3054,28.90971,0,0,0,0,0,0,0,0.4784166,0,0,8.047131,0,0,0,0,7.568714,22.78714,7.568714,0,7.568714,39.00008,100,0.1321605,0,6.437705,0,30.83427
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.625384,58.87651,31.72673,8.524985,8.524985,3,0,1.095,8.524985,101.1777,2.809611,0,0,8.625384,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1321605,9.377483,6.900308,12,38.22436
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.403914,64.85523,33.99916,2.159437,2.159437,0,0,0,2.159437,435.4799,7.130823,0,0,9.403914,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1321605,2.375381,7.523131,0,39.00289
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.210217,66.77151,36.13714,4.266231,4.266231,0,0,0,4.266231,215.8865,4.719448,0,0,9.210217,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1321605,4.692854,7.368174,0,38.8092
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.770152,62.44965,37.38093,4.68957,4.68957,0,-1,0,4.68957,165.6901,2.833763,0,0,7.770152,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1321605,5.158527,6.216122,0,37.36913
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.472029,58.0323,37.7776,7.624926,7.624926,0,-1,0,7.624926,84.8799,0,0,0.02741812,6.472029,8.026237,7.624926,0,0,0,29.59898,0,1.554208,-1.554208,37.3618,95.79929,0.1321605,8.387418,5.177623,0,36.07101
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.0091,50.07178,38.17426,2.788364,2.788364,0,-1,0,2.788364,143.7796,0,0,0,4.0091,2.93512,2.788364,0,0,1.726898,28.04477,1.07398,0,1.07398,38.38066,98.41177,0.1321461,3.067201,3.20728,0,32.05387
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.33669,41.03046,37.2868,0,0,0,-1,0,0,0,0.683772,0,0,1.33669,0,0,0,0,0.6529183,29.01135,0.6529183,0,0.6529183,39.00008,100,0.1321373,0,1.069352,0,30.34804
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321373,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,32.80916,32.80916,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1321373,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,31.16198,31.16198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1321373,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,29.62909,29.62909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1321373,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,28.11637,28.11637,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1321373,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,26.83224,26.83224,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1321373,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,25.85066,25.85066,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1321373,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,24.8489,24.8489,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1321373,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,23.95472,23.95472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1321373,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.14794,23.14794,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1321373,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,22.31426,22.31426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1321373,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,21.66884,21.66884,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1321373,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,21.06375,21.06375,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1321373,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.384686,26.5415,20.42505,6.278822,6.278822,0,0,0,6.278822,37.97984,0,0,0,2.384686,6.609286,6.278822,0,0,12.36637,18.46924,0,4.2246,-4.2246,22.81519,58.50037,0.1321373,6.906704,1.907749,0,20.85393
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.365004,36.50734,21.89742,2.500142,2.500142,0,0,0,2.500142,214.588,0,0,0,5.365004,2.631728,2.500142,0,0,17.06037,14.24464,2.733276,0,2.733276,25.4082,65.1491,0.1321005,2.750156,4.292003,0,19.60965
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.063714,42.37203,25.24557,1.908139,1.908139,0,-1,0,1.908139,317.7816,0,0,0,6.063714,2.008567,1.908139,0,0,14.3271,16.70459,4.055147,0,4.055147,29.25525,75.01331,0.1320459,2.098953,4.850971,0,22.76831
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.576401,51.40271,28.72146,1.807669,1.807669,0,0,0,1.807669,419.1256,0,0,0,7.576401,1.902809,1.807669,0,0,10.27195,20.35422,5.673593,0,5.673593,34.6377,88.81442,0.1319697,1.988435,6.061121,0,27.93063
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.896158,59.69886,31.53848,0.7246968,0.7246968,0,0,0,0.7246968,1227.57,3.534963,0,0,8.896158,0.7628387,0.7246968,0,0,4.598357,25.46046,4.598357,0,4.598357,39.00008,100,0.131908,0.7971664,7.116926,0,34.35661
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.213035,63.82141,33.81091,0,0,0,0,0,0,0,9.213035,0,0,9.213035,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131908,0,7.370428,0,38.81201
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.361586,67.19438,35.96233,1.1789,1.1789,0,0,0,1.1789,794.0951,8.120639,0,0,9.361586,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.131908,1.29679,7.489269,0,38.96056
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.046179,63.33278,37.21285,2.271329,2.271329,0,-1,0,2.271329,354.2498,5.655307,0,0,8.046179,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.131908,2.498462,6.436944,0,37.64516
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.360759,57.43535,37.60952,9.696304,8.36,0,-1,0,8.36,76.08563,0,1.336304,2.305935,6.360759,8.8,8.36,0,0,0,29.59898,0,2.439241,-2.439241,36.42889,93.40723,0.131908,10.66593,5.088607,0,35.95974
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.491418,51.4568,38.00618,5.663203,5.663203,0,-1,0,5.663203,79.30879,0,8.881784E-16,0,4.491418,5.961266,5.663203,0,0,2.710268,27.15974,0,1.469848,-1.469848,34.87954,89.43453,0.131908,6.229523,3.593134,0,31.65116
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.004311,42.79487,37.11872,0,0,0,-1,0,0,0,0,0,0,2.004311,0,0,0,0,4.343432,25.68989,2.004311,0,2.004311,36.78099,94.31005,0.1318811,0,1.603449,0,27.6942
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,34.84629,34.84629,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,2.339121,27.49377,0,8.8,-8.8,27.50498,70.52544,0.1318811,11.9828,0,0,27.49377
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,32.67469,32.67469,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,12.1169,18.69377,0,4.041386,-4.041386,23.24498,59.6024,0.1318811,4.223248,0,0,18.69377
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.02752,31.02752,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.60733,14.65238,0,1.905178,-1.905178,21.23675,54.45309,0.1318811,1.990911,0,0,14.65238
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,29.50135,29.50135,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,18.72419,12.7472,0,8.8,-8.8,11.96073,30.66849,0.1318811,10.19455,0,0,12.7472
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,27.98863,27.98863,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.50197,3.947205,0,1.949465,-1.949465,9.905818,25.39948,0.1318811,2.037191,0,0,3.947205
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,26.69778,26.69778,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,30.66804,1.99774,0,0.4935032,-0.4935032,9.38562,24.06564,0.1318811,0.5157108,0,0,1.99774
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,25.7162,25.7162,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,31.21638,1.504236,0,0.5822687,-0.5822687,8.771854,22.49189,0.1318811,0.6084708,0,0,1.504236
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,24.71444,24.71444,2.512327,0.8758692,0,-1,0,0.8758692,0,0,1.636458,1.887691,0,0.9219676,0.8758692,0,0,31.86334,0.9219676,0,0.9219676,-0.9219676,7.800015,20,0.1318811,2.76356,0,0,0.9219676
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.82698,23.82698,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318811,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,23.01347,23.01347,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318811,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,22.15963,22.15963,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318811,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,21.53437,21.53437,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319785,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,20.92929,20.92929,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1320414,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.669165,27.18277,20.31075,5.656881,5.656881,12,0,3.372,5.656881,47.18439,0,0,0,2.669165,0,0,6.343119,6.025962,16.16775,15.048,8.695127,0,8.695127,31.91092,81.82272,0.1321781,6.222569,2.135332,12,17.71716
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.461902,36.62757,21.74279,2.504121,2.504121,0,0,0,2.504121,218.1166,0,0,0,5.461902,2.635917,2.504121,0,0,7.472626,22.87362,2.825985,0,2.825985,34.59189,88.69697,0.1321402,2.754533,4.369522,0,28.33552
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.791082,47.86161,25.07077,0,0,0,-1,0,0,0,3.144442,0,0,7.791082,0,0,0,0,4.64664,25.417,4.64664,0,4.64664,39.00008,100,0.132078,0,6.232866,0,33.20808
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.615254,54.91283,28.51304,2.811999,2.811999,0,0,0,2.811999,306.3748,5.655256,0,0,8.615254,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.132078,3.093199,6.892204,0,38.21423
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.863904,63.35599,31.33006,0,0,0,0,0,0,0,9.863904,0,0,9.863904,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132078,0,7.891123,0,39.46288
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.14217,67.51694,33.6025,2.470375,2.470375,0,0,0,2.470375,410.5519,7.541777,0,0,10.14217,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.132078,2.717412,8.113737,0,39.74115
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.821922,64.66063,35.75392,3.354648,3.354648,0,0,0,3.354648,262.9761,5.290714,0,0,8.821922,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.132078,3.690113,7.057538,0,38.4209
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.479027,60.89509,37.0246,3.377337,3.377337,0,-1,0,3.377337,221.4475,3.923936,0,0,7.479027,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.132078,3.715071,5.983222,0,37.07801
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.458605,57.57058,37.42126,4.393914,4.393914,0,-1,0,4.393914,146.9898,1.833432,0,0,6.458605,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.132078,4.833306,5.166884,0,36.05758
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.738513,52.08792,37.8381,5.022458,5.022458,0,-1,0,5.022458,94.3465,0,0,0,4.738513,5.286798,5.022458,0,0,0,29.59898,0,0.5482849,-0.5482849,38.42213,98.5181,0.132078,5.524704,3.790811,0,34.33749
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.423529,43.87456,36.96409,5.108103,5.108103,0,-1,0,5.108103,47.44481,0,0,0,2.423529,5.37695,5.108103,0,0,0.6092055,29.05069,0,2.953421,-2.953421,35.30896,90.53561,0.132078,5.618913,1.938823,0,31.47422
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,34.67821,34.67821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.890784,26.09727,0,0,0,35.30896,90.53561,0.132078,0,0,0,26.09727
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,32.52678,32.52678,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.890784,26.09727,0,4.069258,-4.069258,31.01958,79.53723,0.132078,4.252375,0,0,26.09727
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,30.8796,30.8796,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.412182,22.02801,0,0.7642709,-0.7642709,30.21397,77.47156,0.132078,0.7986631,0,0,22.02801
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,29.36689,29.36689,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.261372,21.26374,0,8.8,-8.8,20.93795,53.68695,0.132078,13.68584,0,0,21.26374
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,27.85417,27.85417,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.03915,12.46374,0,0.07847781,-0.07847781,20.85523,53.47485,0.132078,0.08200932,0,0,12.46374
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,26.58349,26.58349,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.12635,12.38527,0,0.6014495,-0.6014495,20.22125,51.84925,0.132078,0.6285148,0,0,12.38527
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,25.6019,25.6019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.79462,11.78382,0,0,0,20.22125,51.84925,0.132078,0,0,0,11.78382
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,24.60015,24.60015,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.79462,11.78382,0,1.890222,-1.890222,18.22878,46.74037,0.132078,1.975282,0,0,11.78382
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,23.71268,23.71268,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.89487,9.893594,0,1.848772,-1.848772,16.28,41.74352,0.132078,1.931967,0,0,9.893594
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,22.89918,22.89918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.94906,8.044823,0,0,0,16.28,41.74352,0.132078,0,0,0,8.044823
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,22.0655,22.0655,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.94906,8.044823,0,0.7027375,-0.7027375,15.53925,39.84416,0.132078,0.7343607,0,0,8.044823
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,21.4268,21.4268,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.72988,7.342085,0,0.09728391,-0.09728391,15.43671,39.58122,0.132078,0.1016617,0,0,7.342085
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,20.82171,20.82171,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.83797,7.244801,0,1.487315,-1.487315,13.86894,35.56131,0.132078,1.554244,0,0,7.244801
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.599411,26.85584,20.17629,2.213739,2.213739,0,0,0,2.213739,117.4218,0,0,0,2.599411,2.330251,2.213739,0,0,26.49055,5.757486,0.2691603,0,0.2691603,14.12429,36.21605,0.1320744,2.435112,2.079529,0,8.356897
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.043972,35.24495,21.61505,0,0,0,0,0,0,0,0,0,0,5.043972,0,0,0,0,26.22139,5.99973,5.043972,0,5.043972,18.90942,48.48559,0.1320069,0,4.035177,0,11.0437
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.814967,47.74635,24.90269,1.997156,1.997156,0,-1,0,1.997156,391.3049,0,0,0,7.814967,2.102269,1.997156,0,0,21.17741,10.5393,5.712698,0,5.712698,24.32896,62.38182,0.1319305,2.196871,6.251974,0,18.35427
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.209131,56.93065,28.32479,6.769032,6.769032,0,0,0,6.769032,136.048,0,0,0,9.209131,7.125297,6.769032,0,0,15.46472,15.68073,2.083835,0,2.083835,26.30586,67.45079,0.1319027,7.445935,7.367305,0,24.88987
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.883732,63.17025,31.12164,2.686664,2.686664,0,0,0,2.686664,367.8813,0,0,0,9.883732,2.828067,2.686664,0,0,13.38088,17.55618,7.055665,0,7.055665,32.99945,84.61381,0.1318085,2.95533,7.906986,0,27.43992
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.983119,66.54582,33.39408,4.107768,4.107768,0,0,0,4.107768,243.0303,0,0,0,9.983119,4.323966,4.107768,0,0,6.325216,23.90628,5.659153,0,5.659153,38.36819,98.37979,0.1317331,4.518544,7.986495,0,33.8894
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.496377,67.24556,35.55222,1.848927,1.848927,0,0,0,1.848927,513.6156,6.884076,0,0,9.496377,1.946239,1.848927,0,0,0.6660625,28.99952,0.6660625,0,0.6660625,39.00008,100,0.1317243,2.033819,7.597101,0,38.4959
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.756542,65.72564,36.81618,0,0,0,-1,0,0,0,8.756542,0,0,8.756542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317243,0,7.005233,0,38.35552
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.145888,59.8814,37.23302,4.249506,4.249506,0,-1,0,4.249506,168.1581,2.672724,0,0,7.145888,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1317243,4.674457,5.71671,0,36.74487
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.88016,52.35121,37.64985,2.781565,2.781565,0,-1,0,2.781565,175.4465,1.952196,0,0,4.88016,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1317243,3.059722,3.904128,0,34.47914
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.090135,42.71211,36.79601,4.660268,4.660268,0,-1,0,4.660268,44.85011,0,8.881784E-16,0,2.090135,4.905545,4.660268,0,0,0,29.59898,0,2.81541,-2.81541,36.03238,92.39052,0.1317243,5.126295,1.672108,0,31.68911
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,34.54374,34.54374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.128233,26.78357,0,0,0,36.03238,92.39052,0.1317243,0,0,0,26.78357
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,32.39232,32.39232,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.128233,26.78357,0,3.642432,-3.642432,32.19291,82.54577,0.1317243,3.806341,0,0,26.78357
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,30.76531,30.76531,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.17538,23.14114,0,1.93591,-1.93591,30.15229,77.3134,0.1317243,2.023026,0,0,23.14114
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,29.27276,29.27276,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.326391,21.20523,0,3.247311,-3.247311,26.72932,68.53658,0.1317243,3.39344,0,0,21.20523
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,27.76004,27.76004,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.93451,17.95792,0,1.659336,-1.659336,24.98023,64.05173,0.1317243,1.734006,0,0,17.95792
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,26.47592,26.47592,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.77822,16.29858,0,1.047175,-1.047175,23.87641,61.22144,0.1317243,1.094298,0,0,16.29858
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,25.48761,25.48761,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.94175,15.2514,0,0.6625904,-0.6625904,23.17798,59.43059,0.1317243,0.692407,0,0,15.2514
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,24.48585,24.48585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.67796,14.58881,0,0,0,23.17798,59.43059,0.1317243,0,0,0,14.58881
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,23.59839,23.59839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.67796,14.58881,0,0,0,23.17798,59.43059,0.1317243,0,0,0,14.58881
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,22.78489,22.78489,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.67796,14.58881,0,1.01698,-1.01698,22.10599,56.6819,0.1317243,1.062744,0,0,14.58881
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,21.93776,21.93776,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.80794,13.57183,0,0.5118473,-0.5118473,21.56645,55.29848,0.1317243,0.5348804,0,0,13.57183
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,21.31251,21.31251,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.37666,13.05999,0,1.277099,-1.277099,20.22027,51.84674,0.1317243,1.334569,0,0,13.05999
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,20.70742,20.70742,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.79566,11.78289,0,1.342576,-1.342576,18.80507,48.21803,0.1317243,1.402992,0,0,11.78289
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.023769,25.21243,20.06199,3.530342,3.530342,0,0,0,3.530342,57.32502,0,0,0,2.023769,3.716149,3.530342,0,0,21.28741,10.44031,0,1.69238,-1.69238,17.02114,43.64388,0.1317243,3.883376,1.619015,0,12.46408
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.533602,33.61009,21.48059,1.841609,1.841609,0,0,0,1.841609,246.1761,0,0,0,4.533602,1.938536,1.841609,0,0,23.16783,8.747932,2.595066,0,2.595066,19.48304,49.95642,0.1316897,2.02577,3.626881,0,13.28153
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.245998,42.3764,24.73461,4.855851,4.855851,0,-1,0,4.855851,128.6283,0,0,0,6.245998,5.111422,4.855851,0,0,20.57276,11.08349,1.134576,0,1.134576,20.55939,52.71629,0.1316746,5.341436,4.996799,0,17.32949
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.54065,47.18622,28.13654,2.045532,2.045532,0,0,0,2.045532,319.753,0,0,0,6.54065,2.153192,2.045532,0,0,19.43819,12.10461,4.387459,0,4.387459,24.7217,63.38885,0.1316163,2.250085,5.23252,0,18.64526
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.373024,49.79134,30.91322,1.681441,1.681441,0,0,0,1.681441,379.0215,0,0,0,6.373024,1.769938,1.681441,0,0,15.05073,16.05332,4.603085,0,4.603085,29.08857,74.58594,0.1315551,1.849585,5.098419,0,22.42635
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.370974,55.95087,33.20583,0,0,0,0,0,0,0,0,0,0,7.370974,0,0,0,0,10.44764,20.1961,7.370974,0,7.370974,36.0813,92.51595,0.1314573,0,5.896779,0,27.56707
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.512742,59.05367,35.37742,3.784306,3.784306,0,0,0,3.784306,198.5236,0.4525921,0,0,7.512742,3.98348,3.784306,0,0,3.076669,26.82998,3.076669,0,3.076669,39.00008,100,0.1314165,4.162737,6.010193,0,34.34272
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.632683,53.77795,36.6481,2.55873,2.55873,0,-1,0,2.55873,220.1359,2.939283,0,0,5.632683,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1314165,2.814603,4.506146,0,35.23166
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.135319,49.2878,37.07838,7.720301,7.720301,0,-1,0,7.720301,53.56422,0,8.881784E-16,0.1323307,4.135319,8.126633,7.720301,0,0,0,29.59898,0,3.991313,-3.991313,34.79287,89.2123,0.1314165,8.492331,3.308255,0,33.7343
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.617552,45.01326,37.49522,5.862663,5.862663,0,-1,0,5.862663,44.64783,0,0,0,2.617552,6.171224,5.862663,0,0,4.434792,25.60766,0,3.553672,-3.553672,31.04696,79.60744,0.1314165,6.448929,2.094041,0,28.22522
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.87791,41.95152,36.66155,0,0,0,-1,0,0,0,0,0,0,1.87791,0,0,0,0,8.383317,22.05399,1.87791,0,1.87791,32.82851,84.17549,0.1313916,0,1.502328,0,23.9319
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,34.39583,34.39583,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.505407,23.74411,0,2.166793,-2.166793,30.54451,78.31909,0.1313916,2.264298,0,0,23.74411
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,32.25786,32.25786,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,8.912954,21.57732,0,1.812062,-1.812062,28.63443,73.42146,0.1313916,1.893604,0,0,21.57732
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,30.65102,30.65102,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,10.92636,19.76526,0,6.10235,-6.10235,22.20198,56.92805,0.1313916,6.376956,0,0,19.76526
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,29.15847,29.15847,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.70675,13.66291,0,1.926271,-1.926271,20.17152,51.72173,0.1313916,2.012953,0,0,13.66291
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,27.64575,27.64575,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,19.84705,11.73664,0,0.2693692,-0.2693692,19.88758,50.99368,0.1313916,0.2814908,0,0,11.73664
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,26.36162,26.36162,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.14635,11.46727,0,0.6578415,-0.6578415,19.19415,49.21567,0.1313916,0.6874444,0,0,11.46727
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,25.37331,25.37331,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,20.87728,10.80943,0,2.093175,-2.093175,16.98775,43.55825,0.1313916,2.187368,0,0,10.80943
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,24.35139,24.35139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.20303,8.71625,0,0,0,16.98775,43.55825,0.1313916,0,0,0,8.71625
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,23.46393,23.46393,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.20303,8.71625,0,1.936531,-1.936531,14.94647,38.3242,0.1313916,2.023675,0,0,8.71625
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,22.65042,22.65042,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.35473,6.779719,0,0.8890926,-0.8890926,14.00928,35.92116,0.1313916,0.9291018,0,0,6.779719
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,21.82347,21.82347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.34261,5.890627,0,0,0,14.00928,35.92116,0.1313916,0,0,0,5.890627
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,21.19821,21.19821,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.34261,5.890627,0,2.734114,-2.734114,11.12727,28.53141,0.1313916,2.857149,0,0,5.890627
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,20.59313,20.59313,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,29.38052,3.156513,0,2.728109,-2.728109,8.251594,21.15789,0.1313916,2.850874,0,0,3.156513
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.456026,26.23583,19.9477,0,0,0,0,0,0,0,0,0,0,2.456026,0,0,0,0,32.41175,0.4284043,2.456026,0,2.456026,10.58158,27.13221,0.1313591,0,1.964821,0,2.88443
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.197126,35.40349,21.34612,6.744304,6.744304,12,0,3.372,6.744304,77.05948,8.881784E-16,0,0,5.197126,0,0,5.255696,4.992911,29.95572,2.638828,10.19004,0,10.19004,20.2487,51.91964,0.1314791,7.418735,4.157701,12,7.835954
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.067887,44.86028,24.57998,1.773507,1.773507,0,-1,0,1.773507,398.5261,0,0,0,7.067887,1.866849,1.773507,0,0,19.76569,11.80986,5.201038,0,5.201038,25.18284,64.57126,0.1314102,1.950857,5.65431,0,18.87775
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.865693,51.53653,27.96846,1.326236,1.326236,0,0,0,1.326236,593.0837,0,0,0,7.865693,1.396038,1.326236,0,0,14.56465,16.4908,6.469655,0,6.469655,31.32049,80.3088,0.1313247,1.45886,6.292554,0,24.35649
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.726326,62.00868,30.72497,2.779436,2.779436,0,0,0,2.779436,349.9388,0,0,0,9.726326,2.925722,2.779436,0,0,8.094993,22.31348,6.800604,0,6.800604,37.77211,96.85138,0.1312349,3.05738,7.781061,0,32.03981
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.570457,64.29668,33.01758,5.884183,5.884183,0,0,0,5.884183,162.6472,2.08219,0,0,9.570457,6.193877,5.884183,0,0,1.294389,28.43403,1.294389,0,1.294389,39.00008,100,0.1312179,6.472601,7.656365,0,38.00448
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.74205,59.72001,35.20934,0,0,0,0,0,0,0,7.74205,0,0,7.74205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312179,0,6.19364,0,37.34103
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.0728,58.73466,36.49347,6.179921,6.179921,0,-1,0,6.179921,114.4481,0.5676203,0,0,7.0728,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1312179,6.797913,5.65824,0,36.67178
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.076149,59.23896,36.91031,2.513111,2.513111,0,-1,0,2.513111,281.5693,4.430769,0,0,7.076149,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1312179,2.764422,5.660919,0,36.67513
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.843938,48.66389,37.36076,3.49394,3.49394,0,-1,0,3.49394,110.0173,0.166106,0,0,3.843938,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1312179,3.843334,3.07515,0,33.44292
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.347577,40.29052,36.53381,4.611095,4.611095,0,-1,0,4.611095,29.22465,0,0,0,1.347577,4.853785,4.611095,0,0,0,29.59898,0,3.506208,-3.506208,35.30421,90.52344,0.1312179,5.072205,1.078061,0,30.94655
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,34.28154,34.28154,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.895787,26.09277,0,5.35655,-5.35655,29.65791,76.04578,0.1312179,5.597595,0,0,26.09277
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,32.14356,32.14356,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.847509,20.73622,0,0.1797841,-0.1797841,29.4684,75.55985,0.1312179,0.1878744,0,0,20.73622
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,30.55689,30.55689,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.04727,20.55644,0,7.450834,-7.450834,21.61453,55.42177,0.1312179,7.786122,0,0,20.55644
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,29.04417,29.04417,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.32597,13.1056,0,5.269489,-5.269489,16.06,41.17941,0.1312179,5.506616,0,0,13.1056
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,27.55163,27.55163,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.18096,7.836112,0,0.7032328,-0.7032328,15.31873,39.27872,0.1312179,0.7348783,0,0,7.836112
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,26.24733,26.24733,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.96233,7.13288,0,1.857023,-1.857023,13.36126,34.25957,0.1312179,1.940589,0,0,7.13288
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,25.27919,25.27919,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.02569,5.275857,0,1.617446,-1.617446,11.65632,29.88794,0.1312179,1.690231,0,0,5.275857
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,24.25727,24.25727,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.82285,3.658411,0,1.467565,-1.467565,10.10937,25.92141,0.1312179,1.533605,0,0,3.658411
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,23.3698,23.3698,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.45348,2.190846,0,0.730961,-0.730961,9.33887,23.94577,0.1312179,0.7638543,0,0,2.190846
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,22.5563,22.5563,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.26566,1.459885,0,1.246558,-1.246558,8.024881,20.57658,0.1312179,1.302654,0,0,1.459885
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,21.72934,21.72934,1.178959,0.2026604,0,-1,0,0.2026604,0,0,0.9762984,1.094194,0,0.2133268,0.2026604,0,0,32.65072,0.2133268,0,0.2133268,-0.2133268,7.800015,20,0.1312179,1.296855,0,0,0.2133268
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,21.10409,21.10409,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312879,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,20.499,20.499,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313414,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.666106,26.69815,19.85357,3.610298,3.610298,11.54417,0,3.256675,3.610298,73.84727,0,0,0,2.666106,0,0,7.933874,7.53718,16.16775,15.048,10.20329,0,10.20329,33.34169,85.49134,0.1314478,3.971328,2.132885,12,17.71411
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.649351,36.62743,21.23183,4.515352,4.515352,0,0,0,4.515352,125.1143,0,0,0,5.649351,4.753002,4.515352,0,0,5.964467,24.23096,0.8963488,0,0.8963488,34.19204,87.67172,0.131436,4.966887,4.51948,0,29.88031
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.334556,45.59706,24.45224,2.445272,2.445272,0,-1,0,2.445272,299.9485,0,0,0,7.334556,2.573971,2.445272,0,0,5.068118,25.03767,4.760585,0,4.760585,38.70833,99.25192,0.1313733,2.689799,5.867645,0,32.37223
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.308314,56.65341,27.79366,0.1488191,0.1488191,0,0,0,0.1488191,6254.786,8.84413,0,0,9.308314,0.1566516,0.1488191,0,0,0.3075327,29.3222,0.3075327,0,0.3075327,39.00008,100,0.1313693,0.163701,7.446651,0,38.63051
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.27507,59.94657,30.53672,4.093261,4.093261,0,0,0,4.093261,226.5937,4.966375,0,0,9.27507,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1313693,4.502586,7.420056,0,38.87405
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.2688,62.82498,32.84278,0,0,0,0,0,0,0,9.2688,0,0,9.2688,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313693,0,7.41504,0,38.86778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.33814,65.91156,35.04126,2.334289,2.334289,0,0,0,2.334289,400.0422,6.880994,0,0,9.33814,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1313693,2.567718,7.470512,0,38.93712
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.091936,62.42841,36.32539,1.236925,1.236925,0,-1,0,1.236925,654.1976,6.789909,0,0,8.091936,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1313693,1.360618,6.473549,0,37.69091
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.631367,57.44673,36.77584,0,0,0,-1,0,0,0,6.631367,0,0,6.631367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313693,0,5.305094,0,36.23035
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.508198,50.64154,37.21285,7.604122,7.604122,0,-1,0,7.604122,59.28624,0,8.881784E-16,0.004533795,4.508198,8.004338,7.604122,0,0,0,29.59898,0,3.49614,-3.49614,35.31482,90.55064,0.1313693,8.364533,3.606558,0,34.10718
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.163273,42.51484,36.39934,3.406914,3.406914,0,-1,0,3.406914,63.49655,0,4.440892E-16,0,2.163273,3.586225,3.406914,0,0,3.884601,26.10284,0,1.422952,-1.422952,33.8149,86.7047,0.1313693,3.747605,1.730618,0,28.26611
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,34.16724,34.16724,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.465659,24.67989,0,1.569329,-1.569329,32.16068,82.46312,0.1313693,1.639949,0,0,24.67989
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,32.04944,32.04944,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.209358,23.11056,0,4.860938,-4.860938,27.0368,69.325,0.1313693,5.07968,0,0,23.11056
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,30.46277,30.46277,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.6104,18.24962,0,4.990939,-4.990939,21.77589,55.83551,0.1313693,5.215531,0,0,18.24962
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,28.97022,28.97022,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.15589,13.25868,0,4.259345,-4.259345,17.28615,44.32336,0.1313693,4.451015,0,0,13.25868
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,27.4575,27.4575,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,22.88849,8.999334,0,0.9825633,-0.9825633,16.25043,41.6677,0.1313693,1.026779,0,0,8.999334
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,26.17337,26.17337,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,23.98023,8.016771,0,2.444541,-2.444541,13.67366,35.0606,0.1313693,2.554545,0,0,8.016771
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,25.18506,25.18506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.69639,5.57223,0,0,0,13.67366,35.0606,0.1313693,0,0,0,5.57223
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,24.18331,24.18331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.69639,5.57223,0,0,0,13.67366,35.0606,0.1313693,0,0,0,5.57223
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,23.29585,23.29585,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.69639,5.57223,0,2.427238,-2.427238,11.11513,28.50027,0.1313693,2.536464,0,0,5.57223
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,22.48234,22.48234,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.39332,3.144992,0,1.413834,-1.413834,9.624817,24.67897,0.1313693,1.477456,0,0,3.144992
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,21.64867,21.64867,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,30.96424,1.731158,0,1.160622,-1.160622,8.401414,21.54204,0.1313693,1.21285,0,0,1.731158
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,21.00996,21.00996,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.25382,0.5705366,8.36,0,8.36,16.33241,41.87788,0.1314607,1.492991,0,12,0.5705366
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,20.42505,20.42505,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,23.89382,8.094537,8.36,0,8.36,24.2634,62.21372,0.131524,0.3954627,0,12,8.094537
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.60709,26.46345,19.77962,1.765016,1.765016,10.56502,0,3.008949,1.765016,147.7091,1.776357E-15,0,0,2.60709,0,0,8.8,8.36,15.53382,15.61854,10.96709,0,10.96709,34.66769,88.89134,0.1315923,1.941518,2.085672,12,18.22563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.31076,35.53407,21.15788,0.4657695,0.4657695,0,0,0,0.4657695,1140.212,0.2537414,0,0,5.31076,0.4902837,0.4657695,0,0,4.566734,25.48892,4.566734,0,4.566734,39.00008,100,0.1315323,0.5123465,4.248608,0,30.79968
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.519869,46.08493,24.33794,5.046727,5.046727,0,-1,0,5.046727,149.0049,2.207525,0,0,7.519869,5.312345,5.046727,0,0,0,29.59898,0,0,0,39.00008,100,0.1315323,5.5514,6.015895,0,37.11885
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.055757,55.50611,27.64575,2.58098,2.58098,0,0,0,2.58098,350.8651,6.338935,0,0,9.055757,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1315323,2.839078,7.244605,0,38.65474
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.08067,63.02194,30.36864,3.265571,3.265571,0,0,0,3.265571,308.6954,6.643225,0,0,10.08067,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1315323,3.592128,8.064534,0,39.67965
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.915918,65.31718,32.67469,0.3936055,0.3936055,0,0,0,0.3936055,2519.253,9.501596,0,0,9.915918,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1315323,0.432966,7.932734,0,39.5149
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.575106,66.69774,34.86646,1.3603,1.3603,0,0,0,1.3603,703.8967,8.143211,0,0,9.575106,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1315323,1.49633,7.660085,0,39.17408
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.843106,65.27239,36.17075,2.057338,2.057338,0,-1,0,2.057338,429.8325,6.677488,0,0,8.843106,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1315323,2.263072,7.074485,0,38.44209
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.647811,57.3108,36.60776,6.927161,6.927161,0,-1,0,6.927161,95.96732,0,0,0,6.647811,7.291748,6.927161,0,0,0,29.59898,0,0.6439372,-0.6439372,38.32131,98.25957,0.1315323,7.619877,5.318249,0,36.24679
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.51433,50.49936,37.06494,2.444821,2.444821,0,-1,0,2.444821,184.6487,1.225348,0,0,4.51433,2.573496,2.444821,0,0,0.7154858,28.95504,0.7154858,0,0.7154858,39.00008,100,0.1315229,2.689303,3.611464,0,33.46937
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.166388,42.38413,36.26488,2.454441,2.454441,0,-1,0,2.454441,88.264,0,0,0,2.166388,2.583622,2.454441,0,0,0,29.59898,0,0.4172343,-0.4172343,38.56028,98.8723,0.1315229,2.699885,1.73311,0,31.76537
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,34.0395,34.0395,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4635937,29.18174,0,0.4259941,-0.4259941,38.11124,97.72092,0.1315229,0.4451638,0,0,29.18174
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,31.93514,31.93514,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9369204,28.75575,0,3.503427,-3.503427,34.4183,88.25188,0.1315229,3.661082,0,0,28.75575
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,30.34847,30.34847,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.829618,25.25232,0,4.382443,-4.382443,29.7988,76.40703,0.1315229,4.579654,0,0,25.25232
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,28.85592,28.85592,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.698999,20.86988,0,0.430731,-0.430731,29.34477,75.24284,0.1315229,0.4501139,0,0,20.86988
