Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.614717,45.14203,37.62596,1.592955,1.592955,0,-1,0,1.592955,164.1425,0,0,0,2.614717,1.676795,1.592955,0,0,1.833949,27.94842,0.9379218,0,0.9379218,38.15003,97.8204,0.1253302,1.752251,2.091774,0,30.56314
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,35.50955,35.50955,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,0.896027,28.79255,0,8.8,-8.8,28.87402,74.0358,0.1253302,10.47326,0,0,28.79255
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,33.47981,33.47981,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,10.67381,19.99255,0,8.8,-8.8,19.598,50.25119,0.1253302,11.91762,0,0,19.99255
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,31.81124,31.81124,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.45158,11.19255,0,8.8,-8.8,10.32199,26.46659,0.1253302,10.23025,0,0,11.19255
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,30.186,30.186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.22936,2.392554,0,0,0,10.32199,26.46659,0.1253302,0,0,0,2.392554
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,28.50299,28.50299,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,30.22936,2.392554,0,1.318231,-1.318231,8.93245,22.90367,0.1253302,1.377552,0,0,2.392554
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,27.10167,27.10167,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,31.69406,1.074322,0,0.9221831,-0.9221831,7.960384,20.4112,0.1253302,0.9636813,0,0,1.074322
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,25.98207,25.98207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71871,0.1521392,0,0,0,7.960384,20.4112,0.1253302,0,0,0,0.1521392
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,24.84801,24.84801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71871,0.1521392,0,0,0,7.960384,20.4112,0.1253302,0,0,0,0.1521392
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,23.95233,23.95233,0.5545206,0.1445322,0,-1,0,0.1445322,0,0,0.4099884,0.4654404,0,0.1521392,0.1445322,0,0,32.71871,0.1521392,0,0.1521392,-0.1521392,7.800015,20,0.1253302,0.6099727,0,0,0.1521392
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,23.1361,23.1361,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253302,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,22.30543,22.30543,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253302,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,21.43141,21.43141,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288731,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,20.73076,20.73076,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1321551,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.149983,25.48148,20.00121,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.149983,0,0,8.8,8.36,16.16775,15.048,10.50998,0,10.50998,33.63264,86.23738,0.1331705,0,1.719987,12,17.19798
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.615092,33.51153,21.17138,2.907259,2.907259,0,0,0,2.907259,158.7437,0,0,0,4.615092,3.060273,2.907259,0,0,5.65777,24.50698,1.554819,0,1.554819,35.10768,90.0195,0.1323056,3.197985,3.692074,0,29.12208
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.80007,43.66277,24.29905,1.822536,1.822536,0,-1,0,1.822536,373.1103,0.7786597,0,0,6.80007,1.918459,1.822536,0,0,4.102951,25.90632,4.102951,0,4.102951,39.00008,100,0.1300762,2.00479,5.440056,0,32.70639
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.134468,55.60588,27.48451,4.570286,4.570286,0,0,0,4.570286,199.8665,4.323641,0,0,9.134468,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1300762,5.027314,7.307574,0,38.73344
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.552154,60.64151,30.20767,7.993592,7.993592,3,0,1.095,7.993592,119.4976,4.29574,0,0,9.552154,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1300762,8.792952,7.641723,12,39.15113
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.170682,62.40845,32.82972,0,0,0,0,0,0,0,9.170682,0,0,9.170682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300762,0,7.336545,0,38.76966
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.208216,61.6938,35.35064,4.26986,4.26986,0,0,0,4.26986,192.2362,3.713626,0,0,8.208216,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1300762,4.696846,6.566573,0,37.80719
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.655374,61.46194,36.93253,2.472693,2.472693,0,-1,0,2.472693,309.5967,5.05254,0,0,7.655374,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1300762,2.719962,6.1243,0,37.25435
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.296675,57.22392,37.62596,4.237622,4.237622,0,-1,0,4.237622,148.5898,1.83602,0,0,6.296675,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1300762,4.661384,5.03734,0,35.89565
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.846615,52.99675,38.33384,0,0,0,-1,0,0,0,4.846615,0,0,4.846615,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300762,0,3.877292,0,34.44559
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.811672,45.82294,37.70542,3.232779,3.232779,0,-1,0,3.232779,86.97385,0,0,0,2.811672,3.402925,3.232779,0,0,0,29.59898,0,0.591253,-0.591253,38.37684,98.40196,0.1300762,3.556057,2.249338,0,32.41065
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,35.61067,35.61067,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.6569478,29.00772,0,5.06887,-5.06887,33.03379,84.70184,0.1300762,5.296968,0,0,29.00772
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,33.58094,33.58094,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.289025,23.93886,0,8.563218,-8.563218,24.00736,61.55721,0.1300762,8.948564,0,0,23.93886
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,31.89792,31.89792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.80371,15.37564,0,0,0,24.00736,61.55721,0.1300762,0,0,0,15.37564
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,30.27268,30.27268,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.80371,15.37564,0,8.139811,-8.139811,15.42725,39.55696,0.1300762,8.506103,0,0,15.37564
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,28.58244,28.58244,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.84795,7.235826,0,0.5720592,-0.5720592,14.82424,38.0108,0.1300762,0.5978019,0,0,7.235826
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,27.18113,27.18113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48357,6.663767,0,0,0,14.82424,38.0108,0.1300762,0,0,0,6.663767
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,26.04708,26.04708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48357,6.663767,0,0,0,14.82424,38.0108,0.1300762,0,0,0,6.663767
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,24.9058,24.9058,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.48357,6.663767,0,2.207478,-2.207478,12.49736,32.04444,0.1300762,2.306814,0,0,6.663767
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,23.99567,23.99567,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.93632,4.456289,0,1.533131,-1.533131,10.8813,27.9007,0.1300762,1.602122,0,0,4.456289
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,23.17944,23.17944,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.6398,2.923159,0,0.5633871,-0.5633871,10.28743,26.37798,0.1300762,0.5887395,0,0,2.923159
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,22.34877,22.34877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.26579,2.359771,0,0,0,10.28743,26.37798,0.1300762,0,0,0,2.359771
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,21.49642,21.49642,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.26579,2.359771,0,1.831031,-1.831031,8.357357,21.42908,0.1300762,1.913427,0,0,2.359771
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,20.7741,20.7741,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.30026,0.5287408,8.36,0,8.36,16.28835,41.76492,0.1349607,2.688954,0,12,0.5287408
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4887196,21.26013,20.04455,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4887196,0,0,8.8,8.36,23.94026,8.052741,8.84872,0,8.84872,24.68298,63.28957,0.1366339,0,0.3909757,12,8.54146
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.484337,30.34846,21.20749,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2570.512,0,0,0,3.484337,0,0,8.8,8.36,15.09154,16.01659,11.84434,0,11.84434,35.91951,92.10111,0.1368181,0.1491054,2.78747,12,19.50093
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.934962,40.97283,24.35683,5.04218,5.04218,0,-1,0,5.04218,117.7063,0,0,0,5.934962,5.307557,5.04218,0,0,3.247207,26.67649,0.6274051,0,0.6274051,36.51472,93.62729,0.1365039,5.546397,4.74797,0,32.61145
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.098383,45.07159,27.54951,0,0,0,0,0,0,0,3.478581,0,0,6.098383,0,0,0,0,2.619802,27.24116,2.619802,0,2.619802,39.00008,100,0.1352072,0,4.878706,0,33.33954
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.39409,52.59808,30.28713,3.005318,3.005318,0,0,0,3.005318,246.0336,4.230597,0,0,7.39409,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1352072,3.30585,5.915272,0,36.99307
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.442546,55.88684,32.93084,0.9378358,0.9378358,0,0,0,0.9378358,793.5873,6.455351,0,0,7.442546,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1352072,1.031619,5.954037,0,37.04152
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.820746,46.53297,35.45176,3.856593,3.856593,0,0,0,3.856593,99.07051,0,4.440892E-16,0,3.820746,4.059572,3.856593,0,0,0,29.59898,0,0.2388254,-0.2388254,38.74833,99.35451,0.1352072,4.242252,3.056597,0,33.41972
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.429596,47.03426,37.05532,4.151196,4.151196,0,-1,0,4.151196,82.61704,0,0,0,3.429596,4.369681,4.151196,0,0,0.2653615,29.36015,0,0.9400847,-0.9400847,37.7574,96.81364,0.1352072,4.566316,2.743677,0,32.78975
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.185838,47.01743,37.74876,2.105811,2.105811,0,-1,0,2.105811,151.2879,0,0,0,3.185838,2.216643,2.105811,0,0,1.3099,28.42007,0.9691947,0,0.9691947,38.67686,99.17123,0.1347338,2.316392,2.54867,0,31.60591
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.988911,44.13731,38.45664,1.265183,1.265183,0,-1,0,1.265183,157.2034,0.3164339,0,0,1.988911,1.331771,1.265183,0,0,0.3407053,29.29234,0.3407053,0,0.3407053,39.00008,100,0.1345681,1.391701,1.591128,0,31.28125
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.430689,41.85596,37.82821,4.330113,4.330113,0,-1,0,4.330113,33.04044,0,8.881784E-16,0,1.430689,4.558014,4.330113,0,0,0,29.59898,0,3.127325,-3.127325,35.70359,91.54748,0.1345681,4.763124,1.144551,0,31.02967
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,35.7118,35.7118,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.474806,26.47165,0,7.421256,-7.421256,27.8809,71.48933,0.1345681,7.755213,0,0,26.47165
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,33.68206,33.68206,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.72065,19.0504,0,6.147127,-6.147127,21.40126,54.87491,0.1345681,6.423748,0,0,19.0504
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,31.99904,31.99904,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.55079,12.90327,0,6.306774,-6.306774,14.75333,37.82898,0.1345681,6.590579,0,0,12.90327
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,30.35214,30.35214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55831,6.596496,0,0,0,14.75333,37.82898,0.1345681,0,0,0,6.596496
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,28.6619,28.6619,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.55831,6.596496,0,0.1767825,-0.1767825,14.56699,37.35118,0.1345681,0.1847377,0,0,6.596496
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,27.26059,27.26059,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.75474,6.419713,0,1.13397,-1.13397,13.37168,34.28629,0.1345681,1.184999,0,0,6.419713
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,26.10486,26.10486,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.01471,5.285744,0,0.6865846,-0.6865846,12.64795,32.43059,0.1345681,0.7174809,0,0,5.285744
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,24.97081,24.97081,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.77758,4.599159,0,0.6715723,-0.6715723,11.94006,30.61547,0.1345681,0.701793,0,0,4.599159
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,24.05346,24.05346,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.52377,3.927587,0,0.8891247,-0.8891247,11.00284,28.21234,0.1345681,0.9291353,0,0,3.927587
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,23.24445,23.24445,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.51168,3.038462,0,0.5769866,-0.5769866,10.39464,26.65287,0.1345681,0.602951,0,0,3.038462
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,22.42822,22.42822,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.15278,2.461475,0,1.275491,-1.275491,9.050153,23.20547,0.1345681,1.332888,0,0,2.461475
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,21.55421,21.55421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.56999,1.185984,0,0,0,9.050153,23.20547,0.1345681,0,0,0,1.185984
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,20.84633,20.84633,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.56999,1.185984,8.36,0,8.36,16.98115,43.54131,0.1378727,1.713519,0,12,1.185984
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.21134,23.17038,20.124,1.193483,1.193483,9.993483,0,2.864351,1.193483,101.4962,0,0,0,1.21134,0,0,8.8,8.36,23.20999,8.709984,9.57134,0,9.57134,26.06132,66.82375,0.1400633,1.312831,0.9690717,12,9.921324
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.719503,28.33649,21.28695,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,553.1346,1.776357E-15,0,0,2.719503,0,0,8.8,8.36,13.63865,17.32419,11.0795,0,11.0795,36.57225,93.77483,0.1407716,0.5408185,2.175603,12,20.04369
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.320611,42.27772,24.43629,4.662795,4.662795,0,-1,0,4.662795,135.5541,0,0,0,6.320611,4.908205,4.662795,0,0,2.55915,27.29574,1.412406,0,1.412406,37.91218,97.21053,0.1401251,5.129074,5.056489,0,33.61635
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.955147,47.99163,27.62897,0,0,0,0,0,0,0,5.808403,0,0,6.955147,0,0,0,0,1.146745,28.56691,1.146745,0,1.146745,39.00008,100,0.1396045,0,5.564118,0,35.52206
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.347492,45.78725,30.35214,3.772237,3.772237,0,0,0,3.772237,141.7592,1.376716,0,0,5.347492,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1396045,4.149461,4.277994,0,34.94647
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.999257,44.45607,33.0103,6.105278,6.105278,0,0,0,6.105278,65.50491,0,0,0,3.999257,6.426609,6.105278,0,0,0,29.59898,0,2.427352,-2.427352,36.44143,93.43936,0.1396045,6.715806,3.199405,0,33.59824
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.483253,52.01242,35.53122,9.854874,9.854874,7.207987,0,2.159621,9.854874,55.64002,4.440892E-16,0,0,5.483253,2.786196,2.646886,0,0,2.697057,27.17163,2.697057,0,2.697057,39.00008,100,0.1407085,10.84036,4.386603,12,32.65488
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.736789,44.99434,37.13478,2.760384,2.760384,0,-1,0,2.760384,99.14525,0,0,0,2.736789,2.905667,2.760384,0,0,0,29.59898,0,0.1688778,-0.1688778,38.82206,99.54356,0.1407085,3.036422,2.189432,0,32.33577
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.066127,43.73608,37.84988,5.893291,5.893291,0,-1,0,5.893291,35.05897,0,8.881784E-16,0,2.066127,6.203464,5.893291,0,0,0.187642,29.4301,0,4.137337,-4.137337,34.46093,88.36118,0.1407085,6.48262,1.652902,0,31.49623
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.015424,41.38634,38.53609,1.968921,1.968921,0,-1,0,1.968921,51.5726,0,0,0,1.015424,2.072549,1.968921,0,0,4.784683,25.29276,0,1.057125,-1.057125,33.34662,85.50399,0.1407085,2.165813,0.8123391,0,26.30819
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7238836,39.94297,37.92934,0,0,0,-1,0,0,0,0,0,0,0.7238836,0,0,0,0,5.959266,24.23564,0.7238836,0,0.7238836,34.03336,87.26485,0.1403821,0,0.5791069,0,24.95952
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,35.83459,35.83459,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.235383,24.88713,0,3.409816,-3.409816,30.4391,78.04881,0.1403821,3.563257,0,0,24.88713
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,33.80486,33.80486,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.024067,21.47732,0,8.8,-8.8,21.16308,54.26421,0.1403821,9.99011,0,0,21.47732
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,32.10017,32.10017,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,18.80184,12.67732,0,6.787718,-6.787718,14.0082,35.91839,0.1403821,7.093165,0,0,12.67732
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,30.45326,30.45326,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0,0,5.306058,5.040755,0,0,26.34375,5.8896,0,5.306058,-5.306058,8.415124,21.5772,0.1403821,5.54483,0,0,5.8896
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,28.76302,28.76302,1.187872,0.5543655,0,-1,0,0.5543655,0,0,0.6335061,0.7522932,0,0.5835426,0.5543655,0,0,32.23937,0.5835426,0,0.5835426,-0.5835426,7.800015,20,0.1403821,1.306659,0,0,0.5835426
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,27.34726,27.34726,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403821,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,26.20599,26.20599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403821,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,25.07194,25.07194,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403821,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,24.15458,24.15458,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403821,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,23.34558,23.34558,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403821,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,22.50768,22.50768,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403821,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,21.63367,21.63367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403821,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,20.92579,20.92579,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1439382,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.1203,25.61221,20.20346,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,346.9949,0,0,0,2.1203,0,0,8.8,8.36,24.52775,7.524,10.4803,0,10.4803,25.67349,65.82934,0.1448257,0.6721512,1.69624,12,9.6443
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.088625,32.19797,21.35196,4.380526,4.380526,12,0,3.372,4.380526,93.33639,-8.881784E-16,0,0,4.088625,0,0,7.619474,7.2385,14.04745,16.95627,11.32713,0,11.32713,36.41935,93.38276,0.1474247,4.818579,3.2709,12,21.0449
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.669795,40.30912,24.5013,0,0,0,-1,0,0,0,2.949467,0,0,5.669795,0,0,0,0,2.720328,27.15068,2.720328,0,2.720328,39.00008,100,0.1462622,0,4.535836,0,32.82048
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.241941,49.03292,27.68676,2.799872,2.799872,0,0,0,2.799872,258.6526,4.294708,0,0,7.241941,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1462622,3.079859,5.793553,0,36.84092
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.416256,60.35065,30.40993,0.3340946,0.3340946,0,0,0,0.3340946,2818.44,9.064577,0,0,9.416256,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1462622,0.367504,7.533004,0,39.01523
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.533031,64.21396,33.07531,0,0,0,0,0,0,0,9.533031,0,0,9.533031,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462622,0,7.626425,0,39.13201
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.351838,66.67245,35.589,0,0,0,0,0,0,0,9.351838,0,0,9.351838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462622,0,7.481471,0,38.95082
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.84111,62.50768,37.19979,2.325493,2.325493,0,-1,0,2.325493,337.1805,5.393222,0,0,7.84111,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1462622,2.558042,6.272888,0,37.44009
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.865643,55.99083,37.886,0,0,0,-1,0,0,0,5.865643,0,0,5.865643,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462622,0,4.692514,0,35.46462
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.848131,46.87993,38.6011,0,0,0,-1,0,0,0,2.848131,0,0,2.848131,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462622,0,2.278505,0,32.44711
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.653621,42.66633,37.98713,6.922986,6.922986,0,-1,0,6.922986,23.88596,0,0,0,1.653621,7.287353,6.922986,0,0,0,29.59898,0,5.633732,-5.633732,33.0616,84.77317,0.1462622,7.615284,1.322897,0,31.2526
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,35.8996,35.8996,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.259702,23.96525,0,3.476025,-3.476025,29.39755,75.37819,0.1462622,3.632446,0,0,23.96525
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,33.86264,33.86264,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.12195,20.48922,0,6.979725,-6.979725,22.04028,56.51341,0.1462622,7.293813,0,0,20.48922
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,32.17962,32.17962,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.8772,13.5095,0,4.331,-4.331,17.475,44.8076,0.1462622,4.525896,0,0,13.5095
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,30.53272,30.53272,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.68942,9.178496,0,4.800706,-4.800706,12.41461,31.83228,0.1462622,5.016737,0,0,9.178496
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,28.82803,28.82803,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.02354,4.37779,0,0.1637052,-0.1637052,12.24205,31.38981,0.1462622,0.171072,0,0,4.37779
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,27.40505,27.40505,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.20544,4.214085,0,1.437715,-1.437715,10.72657,27.50396,0.1462622,1.502412,0,0,4.214085
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,26.24933,26.24933,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.8029,2.776371,0,2.185677,-2.185677,8.422662,21.59653,0.1462622,2.284032,0,0,2.776371
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,25.10805,25.10805,0.7750739,0.5611594,0,-1,0,0.5611594,0,0,0.2139145,0.2914219,0,0.5906941,0.5611594,0,0,32.23143,0.5906941,0,0.5906941,-0.5906941,7.800015,20,0.1462622,0.8525813,0,0,0.5906941
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,24.21237,24.21237,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462622,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,23.40336,23.40336,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462622,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,22.57269,22.57269,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462622,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,21.677,21.677,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1474426,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,20.96912,20.96912,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1500287,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.131467,23.09834,20.25402,5.126307,5.126307,12,0,3.372,5.126307,22.07177,0,0,0,1.131467,0,0,6.873693,6.530008,16.16775,15.048,7.661475,0,7.661475,30.93031,79.30833,0.1529662,5.638938,0.9051734,12,16.17947
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.376864,33.06701,21.3953,5.781219,5.781219,9.704163,0,2.791153,5.781219,75.70832,0,0,0,4.376864,0,0,3.922944,3.726797,8.506278,21.94333,8.103661,0,8.103661,38.61812,99.02062,0.154675,6.359341,3.501491,12,26.32019
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.645104,40.27283,24.53742,2.001248,2.001248,0,-1,0,2.001248,282.0792,3.135909,0,0,5.645104,2.106577,2.001248,0,0,0.4026179,29.23662,0.4026179,0,0.4026179,39.00008,100,0.1545102,2.201373,4.516083,0,34.88173
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.636064,40.68633,27.7301,0.3277737,0.3277737,0,0,0,0.3277737,1414.41,4.291039,0,0,4.636064,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1545102,0.360551,3.708851,0,34.23504
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.755571,44.02643,30.45326,0,0,0,0,0,0,0,4.755571,0,0,4.755571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545102,0,3.804457,0,34.35455
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.106968,54.88535,33.11143,0,0,0,0,0,0,0,7.106968,0,0,7.106968,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545102,0,5.685575,0,36.70595
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.577504,59.60276,35.63234,2.808376,2.808376,0,0,0,2.808376,269.818,4.621318,0,0,7.577504,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1545102,3.089214,6.062003,0,37.17648
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.48904,57.46576,37.23591,2.494377,2.494377,0,-1,0,2.494377,260.1468,3.863381,0,0,6.48904,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1545102,2.743814,5.191233,0,36.08802
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.187697,50.40575,37.95101,2.49394,2.49394,0,-1,0,2.49394,167.9149,1.562497,0,0,4.187697,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1545102,2.743334,3.350158,0,33.78667
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.014044,47.45241,38.65889,0,0,0,-1,0,0,0,3.014044,0,0,3.014044,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545102,0,2.411235,0,32.61302
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.549013,42.42876,38.05214,3.857709,3.857709,0,-1,0,3.857709,40.1537,0,0,0,1.549013,4.060746,3.857709,0,0,0,29.59898,0,2.511733,-2.511733,36.35248,93.2113,0.1545102,4.24348,1.23921,0,31.14799
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,35.97906,35.97906,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.790815,27.08724,0,4.226603,-4.226603,31.89725,81.78765,0.1545102,4.4168,0,0,27.08724
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,33.94932,33.94932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.48704,22.86064,0,0,0,31.89725,81.78765,0.1545102,0,0,0,22.86064
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,32.23741,32.23741,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.48704,22.86064,0,8.8,-8.8,22.62123,58.00305,0.1545102,10.58571,0,0,22.86064
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,30.59773,30.59773,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.26482,14.06064,0,8.8,-8.8,13.34522,34.21844,0.1545102,11.86154,0,0,14.06064
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,28.88582,28.88582,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.04259,5.260643,0,1.840947,-1.840947,11.40469,29.24274,0.1545102,1.923789,0,0,5.260643
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,27.46284,27.46284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.08809,3.419696,0,0,0,11.40469,29.24274,0.1545102,0,0,0,3.419696
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,26.30711,26.30711,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.08809,3.419696,0,0.2500618,-0.2500618,11.1411,28.56687,0.1545102,0.2613145,0,0,3.419696
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,25.15139,25.15139,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.36594,3.169634,0,1.895697,-1.895697,9.142862,23.44319,0.1545102,1.981004,0,0,3.169634
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,24.25571,24.25571,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.47227,1.273937,0,0.5950684,-0.5950684,8.515606,21.83484,0.1545102,0.6218464,0,0,1.273937
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,23.4467,23.4467,1.353894,0.6449248,0,-1,0,0.6449248,0,0,0.7089691,0.8443585,0,0.6788682,0.6449248,0,0,32.13346,0.6788682,0,0.6788682,-0.6788682,7.800015,20,0.1545102,1.489283,0,0,0.6788682
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,22.6088,22.6088,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1545102,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,21.72034,21.72034,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1560732,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,21.00524,21.00524,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1577382,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.37865,26.37803,20.28292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.37865,0,0,8.8,8.36,16.16775,15.048,10.73865,0,10.73865,33.84958,86.79362,0.1575817,0,1.90292,12,17.42665
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.490101,36.36933,21.43141,5.582711,5.582711,0,0,0,5.582711,98.34113,0,0,0,5.490101,5.876538,5.582711,0,0,5.429103,24.71279,0,0.3864366,-0.3864366,33.44224,85.74916,0.1575817,6.140982,4.392081,0,30.20289
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.286736,45.58627,24.58076,0.7083393,0.7083393,0,-1,0,0.7083393,1028.707,0.682639,0,0,7.286736,0.7456203,0.7083393,0,0,5.858477,24.32635,5.858477,0,5.858477,39.00008,100,0.1553365,0.7791732,5.829389,0,31.61308
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.19126,52.46857,27.77344,5.386504,5.386504,0,0,0,5.386504,152.0701,2.521256,0,0,8.19126,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1553365,5.925154,6.553008,0,37.79024
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.465471,60.70324,30.53272,0.5123512,0.5123512,0,0,0,0.5123512,1847.457,8.926154,0,0,9.465471,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1553365,0.5635864,7.572377,0,39.06445
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.597245,60.5507,33.17643,3.455737,3.455737,0,0,0,3.455737,248.7818,4.959628,0,0,8.597245,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1553365,3.801311,6.877797,0,38.19622
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.077836,65.67023,35.7118,0,0,0,0,0,0,0,9.077836,0,0,9.077836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553365,0,7.262269,0,38.67682
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.167884,63.95327,37.32259,2.087664,2.087664,0,-1,0,2.087664,391.2452,5.970343,0,0,8.167884,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1553365,2.29643,6.534307,0,37.76686
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.583786,55.1705,38.03046,5.167995,5.167995,0,-1,0,5.167995,108.0455,0.1437909,0,0,5.583786,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1553365,5.684795,4.467029,0,35.18277
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.894425,53.606,38.73835,0.9853058,0.9853058,0,-1,0,0.9853058,496.7417,3.857261,0,0,4.894425,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1553365,1.083836,3.91554,0,34.4934
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.576145,45.57919,38.15326,6.096034,6.096034,0,-1,0,6.096034,42.25936,0,8.881784E-16,0,2.576145,6.416878,6.096034,0,0,0,29.59898,0,3.840733,-3.840733,34.95159,89.61929,0.1553365,6.705637,2.060916,0,32.17512
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,36.05851,36.05851,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.267481,25.75825,0,4.722072,-4.722072,29.97409,76.85648,0.1553365,4.934566,0,0,25.75825
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,34.02878,34.02878,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.514228,21.03617,0,8.8,-8.8,20.69807,53.07188,0.1553365,10.0835,0,0,21.03617
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,32.32409,32.32409,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.29201,12.23617,0,6.955054,-6.955054,13.3668,34.27379,0.1553365,7.268032,0,0,12.23617
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,30.67719,30.67719,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.01984,5.281119,0,2.794159,-2.794159,10.4215,26.72175,0.1553365,2.919896,0,0,5.281119
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,28.95083,28.95083,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.12446,2.48696,0,0.5104361,-0.5104361,9.883454,25.34214,0.1553365,0.5334057,0,0,2.48696
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,27.52785,27.52785,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.69162,1.976524,0,1.136437,-1.136437,8.685545,22.27058,0.1553365,1.187577,0,0,1.976524
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,26.37212,26.37212,0.8591927,0.7980826,0,-1,0,0.7980826,0,0,0.06111001,0.1470293,0,0.8400871,0.7980826,0,0,31.95432,0.8400871,0,0.8400871,-0.8400871,7.800015,20,0.1553365,0.9451119,0,0,0.8400871
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,25.17306,25.17306,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553365,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,24.27738,24.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553365,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,23.46115,23.46115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553365,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,22.6088,22.6088,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553365,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,21.73479,21.73479,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1565028,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,21.02691,21.02691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1572555,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.620552,24.40955,20.30458,2.975453,2.975453,11.77545,0,3.31519,2.975453,54.46404,0,0,0,1.620552,0,0,8.8,8.36,16.16775,15.048,9.980552,0,9.980552,33.13038,84.94953,0.1593048,3.272999,1.296442,12,16.66855
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.978781,31.9948,21.45308,0,0,0,0,0,0,0,0,0,0,3.978781,0,0,0,0,6.187201,24.0305,3.978781,0,3.978781,36.90499,94.62798,0.1578704,0,3.183025,0,28.00928
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.926867,35.2115,24.60242,1.964427,1.964427,0,-1,0,1.964427,199.8988,0,0,0,3.926867,2.067818,1.964427,0,0,2.208421,27.6114,1.859049,0,1.859049,38.66864,99.15015,0.1572089,2.16087,3.141494,0,31.53827
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.676996,37.90958,27.80955,1.65595,1.65595,0,0,0,1.65595,222.0475,1.584519,0,0,3.676996,1.743106,1.65595,0,0,0.3493721,29.28454,0.3493721,0,0.3493721,39.00008,100,0.1570853,1.821545,2.941597,0,32.96154
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.633524,50.26516,30.55439,0,0,0,0,0,0,0,6.633524,0,0,6.633524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570853,0,5.306819,0,36.2325
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.95818,54.47167,33.21255,1.971633,1.971633,0,0,0,1.971633,352.9146,4.882778,0,0,6.95818,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1570853,2.168796,5.566545,0,36.55716
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.308111,42.27002,35.75514,0,0,0,0,0,0,0,2.308111,0,0,2.308111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570853,0,1.846489,0,31.90709
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.387738,41.27291,37.38037,1.125063,1.125063,0,-1,0,1.125063,123.3477,0.2034619,0,0,1.387738,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1570853,1.237569,1.110191,0,30.98672
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.901267,43.49655,38.08825,0,0,0,-1,0,0,0,1.901267,0,0,1.901267,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570853,0,1.521013,0,31.50024
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.048882,44.6754,38.80335,0,0,0,-1,0,0,0,2.048882,0,0,2.048882,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570853,0,1.639106,0,31.64786
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8807378,40.67219,38.21105,2.885458,2.885458,0,-1,0,2.885458,30.52333,0,0,0,0.8807378,3.037324,2.885458,0,0,0,29.59898,0,2.156586,-2.156586,36.72684,94.17119,0.1570853,3.174004,0.7045902,0,30.47972
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,36.15964,36.15964,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.396207,27.44239,0,3.47937,-3.47937,33.05926,84.76716,0.1570853,3.635942,0,0,27.44239
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,34.12991,34.12991,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.262174,23.96302,0,5.475483,-5.475483,27.28759,69.96805,0.1570853,5.72188,0,0,23.96302
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,32.42522,32.42522,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.34604,18.48754,0,3.288782,-3.288782,23.82091,61.07914,0.1570853,3.436777,0,0,18.48754
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,30.75664,30.75664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.00025,15.19876,0,0,0,23.82091,61.07914,0.1570853,0,0,0,15.19876
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,29.03028,29.03028,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.00025,15.19876,0,0.3243045,-0.3243045,23.47906,60.20261,0.1570853,0.3388982,0,0,15.19876
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,27.6073,27.6073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36058,14.87445,0,0,0,23.47906,60.20261,0.1570853,0,0,0,14.87445
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,26.45158,26.45158,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.36058,14.87445,0,0.6407295,-0.6407295,22.80368,58.47085,0.1570853,0.6695623,0,0,14.87445
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,25.27419,25.27419,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.07251,14.23372,0,0.8924402,-0.8924402,21.86296,56.05876,0.1570853,0.9326,0,0,14.23372
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,24.35683,24.35683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.06411,13.34128,0,0,0,21.86296,56.05876,0.1570853,0,0,0,13.34128
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,23.52616,23.52616,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.06411,13.34128,0,0.3827526,-0.3827526,21.45951,55.02426,0.1570853,0.3999765,0,0,13.34128
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,22.69548,22.69548,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.48939,12.95853,0,0.7058455,-0.7058455,20.71548,53.1165,0.1570853,0.7376086,0,0,12.95853
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,21.82147,21.82147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.27366,12.25268,0,0,0,20.71548,53.1165,0.1570853,0,0,0,12.25268
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,21.0847,21.0847,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.27366,12.25268,0,0.5848899,-0.5848899,20.09895,51.53567,0.1570853,0.61121,0,0,12.25268
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.12805,25.80423,20.36959,0.3254424,0.3254424,0,0,0,0.3254424,653.8945,0,0,0,2.12805,0.3425709,0.3254424,0,0,19.92354,11.66779,1.785479,0,1.785479,21.7928,55.87887,0.1564562,0.3579866,1.70244,0,13.79584
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.985475,34.95923,21.51087,5.698459,5.698459,0,0,0,5.698459,87.48813,0,8.881784E-16,0,4.985475,5.998377,5.698459,0,0,18.13806,13.27472,0,1.012903,-1.012903,20.72511,53.1412,0.1564562,6.268304,3.98838,0,18.2602
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.480995,46.32866,24.66021,5.393353,5.393353,0,-1,0,5.393353,138.7077,0,0,0,7.480995,5.677214,5.393353,0,0,19.26351,12.26182,1.803781,0,1.803781,22.43633,57.52893,0.1558258,5.932688,5.984796,0,19.74282
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.749818,54.63725,27.87456,0,0,0,0,0,0,0,0,0,0,8.749818,0,0,0,0,17.45973,13.88523,8.749818,0,8.749818,30.73713,78.813,0.1528385,0,6.999854,0,22.63504
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.852104,62.41098,30.63385,4.373496,4.373496,0,0,0,4.373496,225.2684,0,0,0,9.852104,4.60368,4.373496,0,0,8.709908,21.76006,5.248425,0,5.248425,35.71623,91.57989,0.151101,4.810845,7.881683,0,31.61217
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.553158,64.58537,33.29923,0,0,0,0,0,0,0,6.091675,0,0,9.553158,0,0,0,0,3.461483,26.48364,3.461483,0,3.461483,39.00008,100,0.1499765,0,7.642527,0,36.0368
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.625526,63.95839,35.83459,2.147643,2.147643,0,0,0,2.147643,401.6276,6.36485,0,0,8.625526,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1499765,2.362407,6.900421,0,38.22451
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.257629,68.70324,37.4815,0.4191019,0.4191019,0,-1,0,0.4191019,2208.921,8.816469,0,0,9.257629,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1499765,0.4610121,7.406103,0,38.85661
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.499895,62.38199,38.1966,4.574494,4.574494,0,-1,0,4.574494,163.9503,2.684638,0,0,7.499895,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1499765,5.031943,5.999916,0,37.09887
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.812131,56.98697,38.92615,1.158426,1.158426,0,-1,0,1.158426,501.7266,4.592735,0,0,5.812131,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1499765,1.274269,4.649705,0,35.41111
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.962431,46.94874,38.33384,6.641122,6.641122,0,-1,0,6.641122,44.60739,0,8.881784E-16,0,2.962431,6.990655,6.641122,0,0,0,29.59898,0,4.028224,-4.028224,34.75396,89.11253,0.1499765,7.305234,2.369945,0,32.56141
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,36.28244,36.28244,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.475804,25.57076,0,4.286828,-4.286828,30.23524,77.52612,0.1499765,4.479735,0,0,25.57076
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,34.2527,34.2527,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.238946,21.28393,0,5.009169,-5.009169,24.95512,63.98735,0.1499765,5.234581,0,0,21.28393
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,32.52634,32.52634,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.80469,16.27476,0,4.602511,-4.602511,20.10364,51.5477,0.1499765,4.809624,0,0,16.27476
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,30.87944,30.87944,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.91859,11.67225,0,0.2112622,-0.2112622,19.88095,50.9767,0.1499765,0.220769,0,0,11.67225
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,29.15308,29.15308,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.15333,11.46098,0,0.6820683,-0.6820683,19.16199,49.13321,0.1499765,0.7127614,0,0,11.46098
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,27.70843,27.70843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.91118,10.77892,0,0,0,19.16199,49.13321,0.1499765,0,0,0,10.77892
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,26.5527,26.5527,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.91118,10.77892,0,1.47974,-1.47974,17.60221,45.13378,0.1499765,1.546329,0,0,10.77892
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,25.35364,25.35364,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.55534,9.299176,0,1.412562,-1.412562,16.11324,41.31591,0.1499765,1.476127,0,0,9.299176
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,24.43629,24.43629,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.12485,7.886614,0,1.702436,-1.702436,14.31871,36.71457,0.1499765,1.779046,0,0,7.886614
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,23.62729,23.62729,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.01645,6.184178,0,0.3624728,-0.3624728,13.93663,35.73488,0.1499765,0.3787841,0,0,6.184178
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,22.77494,22.77494,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.41919,5.821705,0,1.575873,-1.575873,12.27552,31.47562,0.1499765,1.646787,0,0,5.821705
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,21.90092,21.90092,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.17016,4.245832,0,0.1958198,-0.1958198,12.0691,30.94636,0.1499765,0.2046317,0,0,4.245832
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,21.17138,21.17138,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.38774,4.050013,0,1.843541,-1.843541,10.12584,25.96364,0.1499765,1.926501,0,0,4.050013
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.838271,25.12501,20.44905,4.878098,4.878098,11.86353,0,3.337473,4.878098,37.68418,0,0,0,1.838271,0,0,6.98543,6.636159,30.43612,2.206471,8.47443,0,8.47443,18.16539,46.57783,0.1524757,5.365908,1.470617,12,4.044742
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.252343,35.81873,21.57588,3.193059,3.193059,11.49461,0,3.244137,3.193059,164.4925,0,0,0,5.252343,0,0,8.301553,7.886475,21.96169,9.833458,13.13882,0,13.13882,30.62997,78.53822,0.1532658,3.512365,4.201874,12,15.0858
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.806984,47.53622,24.74689,1.490283,1.490283,0,-1,0,1.490283,523.8591,0,0,0,7.806984,1.568719,1.490283,0,0,8.82287,21.65839,6.238265,0,6.238265,36.54811,93.71291,0.1513264,1.639311,6.245587,0,29.46538
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.331398,56.96883,27.97569,4.528041,4.528041,0,0,0,4.528041,206.0802,1.980434,0,0,9.331398,4.766359,4.528041,0,0,2.584606,27.27283,2.584606,0,2.584606,39.00008,100,0.1505371,4.980845,7.465119,0,36.60423
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.07668,63.48022,30.73497,4.99552,4.99552,0,0,0,4.99552,201.7143,4.818234,0,0,10.07668,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1505371,5.495072,8.061341,0,39.67566
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.43912,68.57393,33.40036,7.013492,7.013492,0,0,0,7.013492,148.8434,3.0565,0,0,10.43912,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1505371,7.714841,8.351298,0,40.0381
