Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.793409,69.07479,35.95739,1.526409,1.526409,0,0,0,1.526409,641.598,8.186663,0,0,9.793409,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1505371,1.67905,7.834727,0,39.39239
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.340262,64.97104,37.58262,6.048069,6.048069,0,-1,0,6.048069,137.8996,1.973874,0,0,8.340262,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1505371,6.652876,6.67221,0,37.93924
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.424775,58.48054,38.31217,3.702101,3.702101,0,-1,0,3.702101,173.544,2.527826,0,0,6.424775,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1505371,4.072311,5.13982,0,36.02375
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.419314,55.7245,39.02728,0.8564061,0.8564061,0,-1,0,0.8564061,632.7972,4.517834,0,0,5.419314,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1505371,0.9420468,4.335451,0,35.01829
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.265219,47.99478,38.43497,9.266849,8.36,0,-1,0,8.36,39.05765,0,0.9068483,1.833533,3.265219,8.8,8.36,0,0,0,29.59898,0,5.534781,-5.534781,33.16591,85.04062,0.1505371,10.19353,2.612175,0,32.8642
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,36.38356,36.38356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.149756,24.0642,0,0,0,33.16591,85.04062,0.1505371,0,0,0,24.0642
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,34.35382,34.35382,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.149756,24.0642,0,2.135863,-2.135863,30.91451,79.26781,0.1505371,2.231977,0,0,24.0642
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,32.64914,32.64914,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.522938,21.92834,0,4.578302,-4.578302,26.08855,66.8936,0.1505371,4.784326,0,0,21.92834
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,30.98056,30.98056,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.60994,17.35003,0,8.8,-8.8,16.81254,43.10899,0.1505371,9.246846,0,0,17.35003
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,29.2542,29.2542,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.38772,8.550032,0,0.1853035,-0.1853035,16.61721,42.60815,0.1505371,0.1936422,0,0,8.550032
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,27.80955,27.80955,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.59361,8.364728,0,0.5123548,-0.5123548,16.07714,41.22336,0.1505371,0.5354107,0,0,8.364728
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,26.65383,26.65383,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.16289,7.852374,0,0.7384824,-0.7384824,15.29872,39.2274,0.1505371,0.7717141,0,0,7.852374
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,25.47644,25.47644,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,24.98343,7.113891,0,2.518787,-2.518787,12.64368,32.41963,0.1505371,2.632132,0,0,7.113891
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,24.53742,24.53742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.78208,4.595104,0,0,0,12.64368,32.41963,0.1505371,0,0,0,4.595104
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,23.70674,23.70674,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.78208,4.595104,0,1.631788,-1.631788,10.92362,28.00924,0.1505371,1.705218,0,0,4.595104
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,22.85439,22.85439,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.59518,2.963316,0,2.024537,-2.024537,8.789577,22.53733,0.1505371,2.115641,0,0,2.963316
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,21.98038,21.98038,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.84467,0.9387798,0,0.4709094,-0.4709094,8.293194,21.26456,0.1505371,0.4921004,0,0,0.9387798
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,21.25083,21.25083,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.3679,0.4678704,8.36,0,8.36,16.22419,41.6004,0.1518773,1.187282,0,12,0.4678704
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.106006,25.91018,20.52851,4.57651,4.57651,12,0,3.372,4.57651,46.01772,0,0,0,2.106006,0,0,7.42349,7.052315,24.0079,7.99187,9.15832,0,9.15832,24.91253,63.87816,0.1540974,5.034162,1.684805,12,10.09788
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.264661,35.9424,21.65533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.264661,0,0,8.8,8.36,14.84958,16.23436,13.62466,0,13.62466,37.83802,97.02037,0.1532068,0,4.211729,12,21.49902
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.36511,46.13225,24.82635,3.84712,3.84712,0,-1,0,3.84712,191.4448,2.090595,0,0,7.36511,4.0496,3.84712,0,0,1.224916,28.49655,1.224916,0,1.224916,39.00008,100,0.1528513,4.231832,5.892088,0,35.86166
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.28699,53.15247,28.05514,0,0,0,0,0,0,0,8.28699,0,0,8.28699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1528513,0,6.629592,0,37.88597
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.580621,61.554,30.8361,8.064651,8.064651,3,0,1.095,8.064651,118.7977,4.249408,0,0,9.580621,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1528513,8.871117,7.664496,12,39.1796
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.3164,68.18638,33.52315,2.744302,2.744302,0,0,0,2.744302,375.9208,7.427662,0,0,10.3164,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1528513,3.018732,8.25312,0,39.91538
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.151026,66.44744,36.08018,1.012199,1.012199,0,0,0,1.012199,904.074,8.085553,0,0,9.151026,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1528513,1.113419,7.320821,0,38.75
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.7778,66.93577,37.70542,0,0,0,-1,0,0,0,8.7778,0,0,8.7778,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1528513,0,7.02224,0,38.37678
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.380825,62.18151,38.4133,6.244573,6.244573,0,-1,0,6.244573,118.1958,0.8075908,0,0,7.380825,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1528513,6.86903,5.90466,0,36.9798
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.699475,53.4066,39.15007,1.718202,1.718202,0,-1,0,1.718202,273.5113,2.890842,0,0,4.699475,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1528513,1.890022,3.75958,0,34.29845
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.459985,45.65217,38.55776,4.05615,4.05615,0,-1,0,4.05615,60.64827,0,0,0,2.459985,4.269632,4.05615,0,0,0,29.59898,0,1.809647,-1.809647,37.09254,95.10889,0.1528513,4.461765,1.967988,0,32.05896
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4149911,37.64439,36.50636,4.728398,4.728398,0,-1,0,4.728398,8.776569,0,8.881784E-16,0,0.4149911,4.977261,4.728398,0,0,2.010719,27.78933,0,4.56227,-4.56227,32.28349,82.77801,0.1528513,5.201237,0.3319929,0,28.20432
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,34.49829,34.49829,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.079907,23.22706,0,6.574861,-6.574861,25.35298,65.0075,0.1528513,6.870729,0,0,23.22706
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,32.75026,32.75026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.38531,16.6522,0,0,0,25.35298,65.0075,0.1528513,0,0,0,16.6522
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,31.10336,31.10336,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.38531,16.6522,0,2.907986,-2.907986,22.28769,57.14781,0.1528513,3.038846,0,0,16.6522
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,29.35533,29.35533,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.6164,13.74422,0,0.4666633,-0.4666633,21.79578,55.88651,0.1528513,0.4876631,0,0,13.74422
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,27.93235,27.93235,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.13492,13.27755,0,2.477631,-2.477631,19.18413,49.18998,0.1528513,2.589124,0,0,13.27755
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,26.75496,26.75496,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.88784,10.79992,0,0.2551714,-0.2551714,18.91516,48.50031,0.1528513,0.2666542,0,0,10.79992
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,25.57756,25.57756,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.17137,10.54475,0,0.3740545,-0.3740545,18.52087,47.48931,0.1528513,0.3908869,0,0,10.54475
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,24.64576,24.64576,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.58698,10.17069,0,1.682989,-1.682989,16.74684,42.94054,0.1528513,1.758723,0,0,10.17069
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,23.80787,23.80787,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.45697,8.487706,0,2.055084,-2.055084,14.58059,37.38607,0.1528513,2.147563,0,0,8.487706
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,22.95552,22.95552,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.7404,6.432622,0,0.8559963,-0.8559963,13.6783,35.07248,0.1528513,0.8945161,0,0,6.432622
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,22.05984,22.05984,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.6915,5.576626,0,1.144403,-1.144403,12.47199,31.97939,0.1528513,1.195901,0,0,5.576626
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,21.33029,21.33029,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.96306,4.432223,0,2.088431,-2.088431,10.27059,26.33479,0.1528513,2.18241,0,0,4.432223
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.526508,27.12493,20.62241,0.5696797,0.5696797,0,0,0,0.5696797,443.4962,0,0,0,2.526508,0.5996629,0.5696797,0,0,30.28354,2.343792,1.926845,0,1.926845,12.09856,31.02188,0.1522955,0.6266478,2.021207,0,4.8703
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.103763,35.57585,21.75646,0.2728285,0.2728285,0,0,0,0.2728285,1870.686,0,0,0,5.103763,0.2871879,0.2728285,0,0,28.3567,4.077953,4.816576,0,4.816576,16.66796,42.73827,0.1509235,0.3001113,4.083011,0,9.181716
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.460921,46.57156,24.92747,1.358286,1.358286,0,-1,0,1.358286,549.2894,0,0,0,7.460921,1.429775,1.358286,0,0,23.54012,8.41287,6.031147,0,6.031147,22.38961,57.40914,0.1492401,1.494115,5.968737,0,15.87379
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.225713,56.78549,28.15627,7.291321,7.291321,0,0,0,7.291321,126.5301,0,0,0,9.225713,7.675074,7.291321,0,0,17.50897,13.8409,1.550639,0,1.550639,23.86067,61.18109,0.1488133,8.020452,7.38057,0,23.06662
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.598338,61.78244,30.95889,4.499138,4.499138,0,0,0,4.499138,213.3373,0,0,0,9.598338,4.735935,4.499138,0,0,15.95833,15.23648,4.862403,0,4.862403,28.47355,73.00896,0.1474908,4.949052,7.678671,0,24.83482
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.802771,66.08497,33.63873,0,0,0,0,0,0,0,0,0,0,9.802771,0,0,0,0,11.09593,19.61264,9.802771,0,9.802771,37.77328,96.85437,0.1448947,0,7.842216,0,29.41541
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,10.0293,70.48974,36.22465,1.834326,1.834326,0,0,0,1.834326,546.7567,6.805271,0,0,10.0293,1.93087,1.834326,0,0,1.29316,28.43513,1.29316,0,1.29316,39.00008,100,0.144559,2.017759,8.02344,0,38.46444
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.09387,64.30453,37.84988,1.291565,1.291565,0,-1,0,1.291565,626.6718,6.734328,0,0,8.09387,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.144559,1.420721,6.475096,0,37.69285
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.392449,62.42558,38.57943,1.8587,1.8587,0,-1,0,1.8587,397.7214,5.435923,0,0,7.392449,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.144559,2.04457,5.91396,0,36.99143
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.601374,56.65404,39.28731,0.1679072,0.1679072,0,-1,0,0.1679072,3335.994,5.424629,0,0,5.601374,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.144559,0.1846979,4.481099,0,35.20035
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.186583,45.00374,38.7239,3.219094,3.219094,0,-1,0,3.219094,67.92544,0,4.440892E-16,0,2.186583,3.38852,3.219094,0,0,0,29.59898,0,1.201936,-1.201936,37.73313,96.75141,0.144559,3.541003,1.749267,0,31.78556
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7136927,38.64178,36.67249,3.61683,3.61683,0,-1,0,3.61683,19.73255,0,0,0,0.7136927,3.807189,3.61683,0,0,1.335485,28.39704,0,3.093497,-3.093497,34.47229,88.39032,0.144559,3.978513,0.5709541,0,29.11073
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,34.6572,34.6572,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.772703,25.30354,0,6.54568,-6.54568,27.57254,70.69868,0.144559,6.840235,0,0,25.30354
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,32.93084,32.93084,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.04568,18.75787,0,6.725025,-6.725025,20.48374,52.52231,0.144559,7.027651,0,0,18.75787
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,31.26227,31.26227,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.51793,12.03284,0,2.474499,-2.474499,17.87539,45.83425,0.144559,2.585851,0,0,12.03284
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,29.52146,29.52146,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.26737,9.558341,0,1.161548,-1.161548,16.65101,42.69482,0.144559,1.213818,0,0,9.558341
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,28.07681,28.07681,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.55798,8.396793,0,0.2630968,-0.2630968,16.37368,41.98372,0.144559,0.2749362,0,0,8.396793
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,26.89942,26.89942,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.85031,8.133696,0,0.853081,-0.853081,15.47446,39.67802,0.144559,0.8914697,0,0,8.133696
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,25.70036,25.70036,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.79818,7.280615,0,1.115311,-1.115311,14.29882,36.66356,0.144559,1.1655,0,0,7.280615
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,24.76134,24.76134,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.03742,6.165304,0,0.329475,-0.329475,13.95152,35.77306,0.144559,0.3443013,0,0,6.165304
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,23.93066,23.93066,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.4035,5.835829,0,0.6335391,-0.6335391,13.28371,34.06073,0.144559,0.6620484,0,0,5.835829
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,23.07832,23.07832,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.10743,5.20229,0,2.111261,-2.111261,11.05825,28.35442,0.144559,2.206268,0,0,5.20229
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,22.18263,22.18263,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.45328,3.091029,0,0.3780498,-0.3780498,10.65975,27.33263,0.144559,0.3950621,0,0,3.091029
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,21.45308,21.45308,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.87333,2.712979,0,0.8678252,-0.8678252,9.744979,24.98708,0.144559,0.9068773,0,0,2.712979
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680736,24.99554,20.72353,4.951782,4.951782,12,0,3.372,4.951782,33.94204,0,0,0,1.680736,0,0,7.048218,6.695807,30.83758,1.845154,8.376542,0,8.376542,17.69167,45.36315,0.146711,5.44696,1.344589,12,3.52589
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.165727,35.89365,21.87926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.165727,0,0,8.8,8.36,22.46104,9.384043,13.52573,0,13.52573,30.5233,78.2647,0.1461009,0,4.132582,12,14.54977
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.935307,41.72411,25.0286,1.008071,1.008071,0,-1,0,1.008071,588.7784,0,0,0,5.935307,1.061128,1.008071,0,0,8.935312,21.5572,4.874179,0,4.874179,35.14735,90.12122,0.1448835,1.108879,4.748245,0,27.4925
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.522675,47.26429,28.25739,3.409073,3.409073,0,0,0,3.409073,191.3328,0,0,0,6.522675,3.588498,3.409073,0,0,4.061134,25.94396,2.934176,0,2.934176,37.93095,97.25866,0.1441605,3.749981,5.21814,0,32.46663
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.048303,55.90997,31.08169,0.9833666,0.9833666,0,0,0,0.9833666,818.4437,5.886222,0,0,8.048303,1.035123,0.9833666,0,0,1.126957,28.58472,1.126957,0,1.126957,39.00008,100,0.1438847,1.081703,6.438642,0,36.63302
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.237801,63.86107,33.76152,3.318504,3.318504,0,0,0,3.318504,278.3725,5.744638,0,0,9.237801,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1438847,3.650354,7.39024,0,38.83678
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.97101,66.00133,36.32578,0.5317591,0.5317591,0,0,0,0.5317591,1687.044,8.411263,0,0,8.97101,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1438847,0.5849349,7.176808,0,38.56999
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.346435,65.48029,37.97268,5.595352,5.595352,0,-1,0,5.595352,149.1673,2.456591,0,0,8.346435,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1438847,6.154887,6.677148,0,37.94541
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.175275,54.49487,38.68056,7.927351,7.927351,0,-1,0,7.927351,65.28379,0,8.881784E-16,0.3600862,5.175275,8.34458,7.927351,0,0,0,29.59898,0,3.169305,-3.169305,35.65934,91.43401,0.1438847,8.720086,4.14022,0,34.77425
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.294282,49.12615,39.41011,4.869905,4.869905,0,-1,0,4.869905,67.64571,8.881784E-16,0,0,3.294282,5.126215,4.869905,0,0,3.52145,26.42967,0,1.831934,-1.831934,33.72831,86.48267,0.1438847,5.356895,2.635426,0,29.72396
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.147572,45.00742,38.83947,1.417453,1.417453,0,-1,0,1.417453,151.5092,0,0,0,2.147572,1.492056,1.417453,0,0,5.556932,24.59774,0.6555156,0,0.6555156,34.35019,88.07722,0.1437247,1.559199,1.718057,0,26.74531
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6982772,38.7157,36.78807,4.525589,4.525589,0,-1,0,4.525589,15.42953,0,8.881784E-16,0,0.6982772,4.763778,4.525589,0,0,4.901416,25.1877,0,4.065501,-4.065501,30.06477,77.089,0.1437247,4.978148,0.5586218,0,25.88598
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,34.75833,34.75833,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.418639,21.1222,0,6.917299,-6.917299,22.7733,58.39296,0.1437247,7.228577,0,0,21.1222
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,33.05364,33.05364,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.10453,14.2049,0,4.687446,-4.687446,17.8323,45.72375,0.1437247,4.898381,0,0,14.2049
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,31.38507,31.38507,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.3128,9.517458,0,2.928006,-2.928006,14.74591,37.80994,0.1437247,3.059767,0,0,9.517458
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,29.62259,29.62259,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,25.56614,6.589452,0,0.6209063,-0.6209063,14.09141,36.13176,0.1437247,0.648847,0,0,6.589452
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,28.17794,28.17794,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.25604,5.968545,0,1.284225,-1.284225,12.73772,32.66076,0.1437247,1.342015,0,0,5.968545
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,26.97888,26.97888,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,27.68295,4.68432,0,1.789762,-1.789762,10.85115,27.8234,0.1437247,1.870302,0,0,4.68432
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,25.80149,25.80149,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,29.67158,2.894558,0,1.378433,-1.378433,9.398151,24.09778,0.1437247,1.440463,0,0,2.894558
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,24.86968,24.86968,3.570586,1.440319,0,-1,0,1.440319,0,0,2.130267,2.487325,0,1.516125,1.440319,0,0,31.20317,1.516125,0,1.516125,-1.516125,7.800015,20,0.1437247,3.927644,0,0,1.516125
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,24.01012,24.01012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1437247,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,23.15777,23.15777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1437247,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,22.28376,22.28376,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1452606,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,21.55421,21.55421,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1462752,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.024029,25.99957,20.82466,6.565833,6.565833,12,0,3.372,6.565833,30.8267,0,0,0,2.024029,0,0,5.434167,5.162459,16.16775,15.048,7.186489,0,7.186489,30.4797,78.15292,0.1479325,7.222415,1.619223,12,17.07203
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.535581,34.13202,21.95871,4.771672,4.771672,8.995071,0,2.611753,4.771672,95.05224,0,0,0,4.535581,0,0,4.2234,4.01223,8.981265,21.51584,8.547811,0,8.547811,38.58887,98.94562,0.1486088,5.248839,3.628465,12,26.05142
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.820065,41.47552,25.12972,3.01833,3.01833,0,-1,0,3.01833,192.824,2.209422,0,0,5.820065,3.17719,3.01833,0,0,0.4334542,29.20887,0.4334542,0,0.4334542,39.00008,100,0.1485053,3.320163,4.656052,0,35.02893
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.155607,53.03941,28.35852,0,0,0,0,0,0,0,8.155607,0,0,8.155607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1485053,0,6.524486,0,37.75459
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.498199,61.68604,31.20448,6.181251,6.181251,0,0,0,6.181251,153.6615,2.99162,0,0,9.498199,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1485053,6.799376,7.59856,0,39.09718
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.378736,60.56557,33.88432,4.396227,4.396227,0,0,0,4.396227,190.5892,3.751127,0,0,8.378736,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1485053,4.83585,6.702989,0,37.97771
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.254516,67.36003,36.44857,1.469649,1.469649,0,0,0,1.469649,629.7093,7.707517,0,0,9.254516,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1485053,1.616614,7.403613,0,38.85349
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.546179,66.44858,38.08825,7.196218,7.196218,0,-1,0,7.196218,118.7593,0.9712126,0,0,8.546179,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1485053,7.915839,6.836943,0,38.14516
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.939147,60.9608,38.80335,4.153506,4.153506,0,-1,0,4.153506,167.0672,2.567035,0,0,6.939147,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1485053,4.568857,5.551317,0,36.53812
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.059059,55.04964,39.5329,0,0,0,-1,0,0,0,5.059059,0,0,5.059059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1485053,0,4.047247,0,34.65804
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.681453,46.75009,38.96227,5.606844,5.606844,0,-1,0,5.606844,47.82465,0,8.881784E-16,0,2.681453,5.901941,5.606844,0,0,0,29.59898,0,3.220488,-3.220488,35.60538,91.29568,0.1485053,6.167529,2.145163,0,32.28043
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5012197,38.26901,36.88919,13.29571,8.36,0,-1,0,8.36,5.995451,0,4.935706,6.265276,0.5012197,8.8,8.36,0,0,3.57832,26.37849,0,8.29878,-8.29878,26.8577,68.86577,0.1485053,14.62528,0.4009758,0,26.87971
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,34.88112,34.88112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.79919,18.07971,0,0,0,26.8577,68.86577,0.1485053,0,0,0,18.07971
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,33.15477,33.15477,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.79919,18.07971,0,8.064262,-8.064262,18.35723,47.06971,0.1485053,8.427154,0,0,18.07971
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,31.48619,31.48619,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.75948,10.01545,0,7.515761,-7.515761,10.43492,26.75614,0.1485053,7.85397,0,0,10.01545
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,29.72371,29.72371,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.11032,2.499687,0,1.209059,-1.209059,9.160457,23.4883,0.1485053,1.263467,0,0,2.499687
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,28.25739,28.25739,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.45372,1.290628,0,0.9029652,-0.9029652,8.208648,21.04777,0.1485053,0.9435987,0,0,1.290628
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,27.08,27.08,1.028159,0.3682792,0,-1,0,0.3682792,0,0,0.6598799,0.7626957,0,0.3876624,0.3682792,0,0,32.45702,0.3876624,0,0.3876624,-0.3876624,7.800015,20,0.1485053,1.130975,0,0,0.3876624
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,25.88094,25.88094,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485053,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,24.94914,24.94914,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485053,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,24.0968,24.0968,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485053,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,23.24445,23.24445,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485053,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,22.34877,22.34877,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.149353,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,21.612,21.612,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1503924,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6153134,22.4232,20.88245,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.78235,0,0,0,0.6153134,0,0,8.8,8.36,16.16775,15.048,8.975313,0,8.975313,32.17673,82.50427,0.1518214,2.527205,0.4922507,12,15.66331
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.94383,27.04593,22.04539,0.419022,0.419022,0,0,0,0.419022,463.8969,0,0,0,1.94383,0.4410758,0.419022,0,0,7.19244,23.12578,1.502754,0,1.502754,33.60237,86.15974,0.1514703,0.4609242,1.555064,0,25.06961
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.487945,37.50605,25.20918,0,0,0,-1,0,0,0,0,0,0,4.487945,0,0,0,0,5.689686,24.47826,4.487945,0,4.487945,37.86,97.07674,0.1504313,0,3.590356,0,28.96621
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.185429,53.26852,28.45965,0,0,0,0,0,0,0,6.983688,0,0,8.185429,0,0,0,0,1.201741,28.51741,1.201741,0,1.201741,39.00008,100,0.1501556,0,6.548343,0,36.70284
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.689058,58.60513,31.30561,9.033574,9.033574,3,0,1.095,9.033574,96.18628,2.337928,0,0,8.689058,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1501556,9.936932,6.951247,12,38.28804
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.130692,63.70301,33.98544,1.042973,1.042973,0,0,0,1.042973,875.4484,8.032825,0,0,9.130692,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1501556,1.147271,7.304554,0,38.72967
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.33069,56.12994,36.57137,0.7855339,0.7855339,0,0,0,0.7855339,805.9091,5.503812,0,0,6.33069,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1501556,0.8640873,5.064552,0,35.92967
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.55963,55.27439,38.1966,3.693898,3.693898,0,-1,0,3.693898,150.5085,1.671317,0,0,5.55963,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1501556,4.063288,4.447704,0,35.15861
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.325379,55.28561,38.92615,0,0,0,-1,0,0,0,5.325379,0,0,5.325379,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1501556,0,4.260303,0,34.92436
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.68729,47.47541,39.63403,4.946546,4.946546,0,-1,0,4.946546,54.32661,0,8.881784E-16,0,2.68729,5.206891,4.946546,0,0,0,29.59898,0,2.5196,-2.5196,36.34418,93.19003,0.1501556,5.441201,2.149832,0,32.28627
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3497471,40.03686,39.06339,1.487378,1.487378,0,-1,0,1.487378,23.51434,0,0,0,0.3497471,1.565661,1.487378,0,0,2.799556,27.07938,0,1.215914,-1.215914,35.0625,89.90367,0.1501556,1.636116,0.2797976,0,27.42912
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.26496,37.73901,37.01199,0,0,0,-1,0,0,0,0,0,0,0.26496,0,0,0,0,4.150571,25.86346,0.26496,0,0.26496,35.31386,90.54819,0.1500949,0,0.211968,0,26.12842
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,35.00392,35.00392,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.885611,26.10193,0,3.817053,-3.817053,31.29034,80.23147,0.1500949,3.98882,0,0,26.10193
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,33.27756,33.27756,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.126781,22.28488,0,8.02415,-8.02415,22.83214,58.54383,0.1500949,8.385236,0,0,22.28488
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,31.58732,31.58732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0425,14.26073,0,0,0,22.83214,58.54383,0.1500949,0,0,0,14.26073
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,29.82484,29.82484,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.0425,14.26073,0,1.708265,-1.708265,21.03147,53.92674,0.1500949,1.785137,0,0,14.26073
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,28.35852,28.35852,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.94057,12.55246,0,1.623789,-1.623789,19.31985,49.53797,0.1500949,1.696859,0,0,12.55246
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,27.18113,27.18113,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.74478,10.92867,0,0.9859943,-0.9859943,18.28052,46.87303,0.1500949,1.030364,0,0,10.92867
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,25.98207,25.98207,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.84033,9.942678,0,0.1226581,-0.1226581,18.15123,46.54151,0.1500949,0.1281777,0,0,9.942678
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,25.0286,25.0286,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.97662,9.82002,0,1.502825,-1.502825,16.56711,42.47968,0.1500949,1.570452,0,0,9.82002
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,24.17625,24.17625,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.64643,8.317195,0,0.5343097,-0.5343097,16.0039,41.03555,0.1500949,0.5583537,0,0,8.317195
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,23.30224,23.30224,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.2401,7.782885,0,1.346933,-1.346933,14.5841,37.39507,0.1500949,1.407545,0,0,7.782885
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,22.42822,22.42822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.7367,6.435952,0,0,0,14.5841,37.39507,0.1500949,0,0,0,6.435952
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,21.677,21.677,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.7367,6.435952,0,0.7573269,-0.7573269,13.78581,35.34816,0.1500949,0.7914066,0,0,6.435952
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9775277,23.40923,20.94745,2.521475,2.521475,0,0,0,2.521475,38.76809,0,4.440892E-16,0,0.9775277,2.654184,2.521475,0,0,26.57817,5.678625,0,1.676657,-1.676657,12.01846,30.8165,0.1500949,2.773623,0.7820222,0,6.656153
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.439113,31.17,22.10318,5.208231,5.208231,11.83293,0,3.32973,5.208231,66.03226,0,0,0,3.439113,0,0,6.624694,6.293459,28.44112,4.001968,9.732573,0,9.732573,21.25159,54.49115,0.151631,5.729054,2.751291,12,7.441082
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.016114,45.51158,25.29586,3.724298,3.724298,0,-1,0,3.724298,188.3875,0,0,0,7.016114,3.920314,3.724298,0,0,18.70855,12.76128,3.0958,0,3.0958,24.18852,62.02173,0.1509288,4.096728,5.612892,0,19.7774
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.391074,50.54895,28.54632,5.942134,5.942134,0,0,0,5.942134,124.3842,0,0,0,7.391074,6.254879,5.942134,0,0,15.61275,15.5475,1.136195,0,1.136195,25.26641,64.78555,0.1506728,6.536348,5.912859,0,22.93858
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.524584,58.0703,31.38507,0,0,0,0,0,0,0,0,0,0,8.524584,0,0,0,0,14.47655,16.57008,8.524584,0,8.524584,33.35354,85.52174,0.148779,0,6.819667,0,25.09466
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.093336,55.97905,34.08657,0,0,0,0,0,0,0,1.141365,0,0,7.093336,0,0,0,0,5.951971,24.2422,5.951971,0,5.951971,39.00008,100,0.1474847,0,5.674668,0,31.33554
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.691026,54.00612,36.67249,1.249157,1.249157,0,0,0,1.249157,455.5893,4.376124,0,0,5.691026,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1474847,1.374073,4.552821,0,35.29
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.338601,54.62537,38.29773,5.408918,5.408918,0,-1,0,5.408918,98.69997,0,0,0,5.338601,5.693598,5.408918,0,0,0,29.59898,0,0.3549975,-0.3549975,38.62588,99.04051,0.1474847,5.94981,4.270881,0,34.93758
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.12189,51.36368,39.02728,5.722936,5.722936,0,-1,0,5.722936,72.02405,0,0,0,4.12189,6.024143,5.722936,0,0,0.3944417,29.24398,0,1.902253,-1.902253,36.62073,93.89911,0.1474847,6.295229,3.297512,0,33.36587
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.864624,45.0934,39.73515,0,0,0,-1,0,0,0,0,0,0,1.864624,0,0,0,0,2.508056,27.34173,1.864624,0,1.864624,38.38966,98.43484,0.1470839,0,1.491699,0,29.20635
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.045217,45.0397,39.16452,5.783694,5.783694,0,-1,0,5.783694,35.36177,0,8.881784E-16,0,2.045217,6.088099,5.783694,0,0,0.6434321,29.01989,0,4.042882,-4.042882,34.12809,87.50775,0.1470839,6.362063,1.636173,0,31.06511
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6096211,38.81875,37.13478,6.303105,6.303105,0,-1,0,6.303105,9.671759,0,0,0,0.6096211,6.634848,6.303105,0,0,5.135523,24.97701,0,6.025227,-6.025227,27.77695,71.22279,0.1470839,6.933416,0.4876969,0,25.58663
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,35.10505,35.10505,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.83022,18.95178,0,3.643239,-3.643239,23.93664,61.37587,0.1470839,3.807184,0,0,18.95178
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,33.37868,33.37868,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.87826,15.30854,0,3.110194,-3.110194,20.6582,52.96964,0.1470839,3.250153,0,0,15.30854
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,31.674,31.674,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.33403,12.19835,0,3.193719,-3.193719,17.29173,44.33767,0.1470839,3.337437,0,0,12.19835
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,29.9043,29.9043,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.88261,9.004627,0,1.133616,-1.133616,16.09679,41.27374,0.1470839,1.184629,0,0,9.004627
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,28.4452,28.4452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14219,7.871011,0,0,0,16.09679,41.27374,0.1470839,0,0,0,7.871011
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,27.24614,27.24614,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.14219,7.871011,0,0.1028421,-0.1028421,15.98839,40.99578,0.1470839,0.10747,0,0,7.871011
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,26.06152,26.06152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.25645,7.768169,0,0,0,15.98839,40.99578,0.1470839,0,0,0,7.768169
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.25645,7.768169,0,0,0,15.98839,40.99578,0.1470839,0,0,0,7.768169
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,24.23404,24.23404,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.25645,7.768169,0,1.807508,-1.807508,14.0831,36.11045,0.1470839,1.888846,0,0,7.768169
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,23.36002,23.36002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.2648,5.960661,0,0,0,14.0831,36.11045,0.1470839,0,0,0,5.960661
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,22.48601,22.48601,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.2648,5.960661,0,0.9438215,-0.9438215,13.08823,33.55949,0.1470839,0.9862935,0,0,5.960661
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,21.73479,21.73479,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.31349,5.01684,0,0.3459272,-0.3459272,12.72359,32.62452,0.1470839,0.3614939,0,0,5.01684
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.047967,26.24903,21.00524,2.044655,2.044655,0,0,0,2.044655,100.162,0,0,0,2.047967,2.152269,2.044655,0,0,27.69785,4.670912,0,0.104302,-0.104302,12.61365,32.34262,0.1470839,2.249121,1.638373,0,6.718879
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.497673,34.24049,22.16096,7.929419,7.929419,12,0,3.372,7.929419,56.72134,0,0,0,4.497673,0,0,4.070581,3.867052,27.81374,4.56661,8.364725,0,8.364725,20.54912,52.68995,0.1486897,8.722361,3.598138,12,9.064283
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.452265,43.73544,25.35364,1.15666,1.15666,0,-1,0,1.15666,557.8361,0,0,0,6.452265,1.217536,1.15666,0,0,19.44902,12.09486,5.234728,0,5.234728,25.51522,65.42351,0.1475772,1.272326,5.161812,0,18.54713
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.706848,51.7505,28.62578,0.4597129,0.4597129,0,0,0,0.4597129,1676.448,0,0,0,7.706848,0.4839083,0.4597129,0,0,14.21429,16.80612,7.222939,0,7.222939,32.3675,82.99343,0.1460692,0.5056841,6.165478,0,24.51297
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.573545,58.36404,31.47174,5.309702,5.309702,0,0,0,5.309702,161.4694,0,0,0,8.573545,5.58916,5.309702,0,0,6.991349,23.30676,2.984385,0,2.984385,35.19874,90.25299,0.1454551,5.840673,6.858836,0,31.88031
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.722952,66.45448,34.18769,7.209206,7.209206,0,0,0,7.209206,134.8686,0,0,0,9.722952,7.588638,7.209206,0,0,4.006965,25.99271,2.134314,0,2.134314,37.22353,95.44475,0.1450191,7.930127,7.778362,0,35.71566
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.706939,61.46955,36.77362,1.26058,1.26058,0,0,0,1.26058,611.3806,4.507362,0,0,7.706939,1.326926,1.26058,0,0,1.872651,27.91359,1.872651,0,1.872651,39.00008,100,0.1446387,1.386637,6.165551,0,35.62053
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.902327,53.25586,38.39885,2.400915,2.400915,0,-1,0,2.400915,204.1858,2.375048,0,0,4.902327,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1446387,2.641006,3.921862,0,34.5013
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.388101,52.34708,39.1284,0,0,0,-1,0,0,0,4.388101,0,0,4.388101,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1446387,0,3.51048,0,33.98708
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.797959,54.49791,39.83628,0,0,0,-1,0,0,0,4.797959,0,0,4.797959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1446387,0,3.838367,0,34.39694
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.989367,44.98564,39.27287,0,0,0,-1,0,0,0,1.989367,0,0,1.989367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1446387,0,1.591493,0,31.58834
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.095047,40.28859,37.23591,0,0,0,-1,0,0,0,1.095047,0,0,1.095047,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1446387,0,0.8760375,0,30.69403
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,35.20617,35.20617,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1446387,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,33.47981,33.47981,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1446387,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,31.77512,31.77512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1446387,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,29.98375,29.98375,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1446387,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,28.52465,28.52465,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1446387,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,27.34726,27.34726,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1446387,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,26.1482,26.1482,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1446387,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,25.17306,25.17306,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1446387,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,24.29905,24.29905,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1446387,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,23.42503,23.42503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1446387,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,22.55102,22.55102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1446387,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,21.7998,21.7998,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1446387,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.047315,26.31438,21.07025,0,0,0,0,0,0,0,0,0,0,2.047315,0,0,0,0,13.63162,17.33052,2.047315,0,2.047315,28.01024,71.82098,0.1442251,0,1.637852,0,19.37783
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.651489,34.78148,22.24764,4.155066,4.155066,0,0,0,4.155066,111.9474,0,0,0,4.651489,4.373754,4.155066,0,0,11.58431,19.1731,0.2777354,0,0.2777354,28.27372,72.49657,0.1441691,4.570573,3.721191,0,23.82459
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.889617,45.25132,25.4331,0.04849434,0.04849434,0,-1,0,0.04849434,14207.05,0,0,0,6.889617,0.05104668,0.04849434,0,0,11.30657,19.42306,6.838571,0,6.838571,34.76136,89.13152,0.1428056,0.05334378,5.511694,0,26.31268
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.180008,57.34398,28.74858,1.520814,1.520814,0,0,0,1.520814,603.6247,3.11115,0,0,9.180008,1.600857,1.520814,0,0,4.468002,25.57778,4.468002,0,4.468002,39.00008,100,0.1419285,1.672895,7.344007,0,34.75779
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,10.00836,64.32604,31.60899,0,0,0,0,0,0,0,10.00836,0,0,10.00836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419285,0,8.006684,0,39.60733
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.59203,70.47173,34.28882,0,0,0,0,0,0,0,10.59203,0,0,10.59203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419285,0,8.473625,0,40.19101
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,10.00775,71.2587,36.87474,2.518711,2.518711,0,0,0,2.518711,397.3362,7.356475,0,0,10.00775,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1419285,2.770582,8.006201,0,39.60673
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.464915,70.96316,38.51442,0,0,0,-1,0,0,0,9.464915,0,0,9.464915,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419285,0,7.571932,0,39.06389
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.084429,62.0172,39.22953,2.206074,2.206074,0,-1,0,2.206074,321.133,4.762247,0,0,7.084429,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1419285,2.426681,5.667543,0,36.68341
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.43688,56.83664,39.95908,5.167231,5.167231,0,-1,0,5.167231,105.2184,8.881784E-16,0,0,5.43688,5.43919,5.167231,0,0,0,29.59898,0,0.002310619,-0.002310619,38.99764,99.99375,0.1419285,5.683954,4.349504,0,35.03586
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.648264,47.11989,39.41011,4.222981,4.222981,0,-1,0,4.222981,62.71076,0,0,0,2.648264,4.445244,4.222981,0,0,0.002567355,29.59667,0,1.79698,-1.79698,37.10346,95.13689,0.1419285,4.645279,2.118611,0,32.24493
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.281112,40.94477,37.3587,0,0,0,-1,0,0,0,0,0,0,1.281112,0,0,0,0,1.999211,27.79969,1.281112,0,1.281112,38.31883,98.25321,0.141679,0,1.02489,0,29.0808
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,35.32896,35.32896,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.7180994,28.95269,0,3.167851,-3.167851,34.97962,89.69115,0.141679,3.310405,0,0,28.95269
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,33.60261,33.60261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.237934,25.78484,0,0,0,34.97962,89.69115,0.141679,0,0,0,25.78484
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,31.87625,31.87625,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.237934,25.78484,0,1.529645,-1.529645,33.36723,85.55684,0.141679,1.598479,0,0,25.78484
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,30.08488,30.08488,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.93754,24.25519,0,1.601131,-1.601131,31.67949,81.22931,0.141679,1.673182,0,0,24.25519
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,28.62578,28.62578,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.716574,22.65406,0,0.8130183,-0.8130183,30.8225,79.03188,0.141679,0.8496042,0,0,22.65406
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,27.42672,27.42672,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.619928,21.84104,0,1.694692,-1.694692,29.03613,74.45148,0.141679,1.770953,0,0,21.84104
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,26.24933,26.24933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50292,20.14635,0,0,0,29.03613,74.45148,0.141679,0,0,0,20.14635
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,25.25252,25.25252,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.50292,20.14635,0,1.858197,-1.858197,27.07742,69.42915,0.141679,1.941816,0,0,20.14635
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,24.40017,24.40017,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.56758,18.28815,0,0.3866139,-0.3866139,26.6699,68.38421,0.141679,0.4040115,0,0,18.28815
