Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,23.52616,23.52616,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,12.99715,17.90154,0,0.5770172,-0.5770172,26.06167,66.82465,0.141679,0.602983,0,0,17.90154
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,22.63047,22.63047,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.63828,17.32452,0,1.81075,-1.81075,24.15297,61.93056,0.141679,1.892234,0,0,17.32452
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,21.90092,21.90092,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.65023,15.51377,0,0.8132178,-0.8132178,23.29576,59.7326,0.141679,0.8498126,0,0,15.51377
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7487625,23.05314,21.17138,2.488904,2.488904,0,0,0,2.488904,30.08403,0,0,0,0.7487625,2.619899,2.488904,0,0,16.5538,14.70055,0,1.871136,-1.871136,21.32341,54.6753,0.141679,2.737794,0.5990101,0,15.44932
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.684042,29.34832,22.34877,4.113496,4.113496,0,0,0,4.113496,65.24966,0,8.881784E-16,0,2.684042,4.329996,4.113496,0,0,18.63284,12.82942,0,1.645954,-1.645954,19.58842,50.22663,0.141679,4.524846,2.147233,0,15.51346
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.479497,37.85618,25.55589,6.636457,6.636457,0,-1,0,6.636457,67.49832,0,0,0,4.479497,6.985744,6.636457,0,0,20.46168,11.18347,0,2.506247,-2.506247,16.94661,43.45275,0.141679,7.300102,3.583598,0,15.66296
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.610404,38.86157,28.88582,3.208828,3.208828,0,0,0,3.208828,112.5147,0,0,0,3.610404,3.377714,3.208828,0,0,23.2464,8.677218,0.2326898,0,0.2326898,17.16736,44.01877,0.1416338,3.529711,2.888323,0,12.28762
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.292376,44.00274,31.75345,4.339729,4.339729,0,0,0,4.339729,98.90885,0,8.881784E-16,0,4.292376,4.568136,4.339729,0,0,23.01371,8.88664,0,0.2757597,-0.2757597,16.87668,43.27345,0.1416338,4.773702,3.433901,0,13.17902
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.946538,52.34652,34.43328,3.653309,3.653309,0,0,0,3.653309,162.7713,0,0,0,5.946538,3.845588,3.653309,0,0,23.32011,8.61088,2.10095,0,2.10095,18.86982,48.38405,0.1412268,4.01864,4.757231,0,14.55742
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.539477,50.52338,37.01199,5.780865,5.780865,0,0,0,5.780865,78.52592,0,0,0,4.539477,6.085121,5.780865,0,0,21.21916,10.50173,0,1.545644,-1.545644,17.24056,44.20649,0.1412268,6.358952,3.631582,0,15.04121
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.33621,45.36217,38.63722,0,0,0,-1,0,0,0,0,0,0,2.33621,0,0,0,0,22.93654,8.956092,2.33621,0,2.33621,19.45689,49.88935,0.1407769,0,1.868968,0,11.2923
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.269264,52.22424,39.37399,5.407625,5.407625,0,-1,0,5.407625,78.94897,0,0,0,4.269264,5.692236,5.407625,0,0,20.60033,11.05868,0,1.422972,-1.422972,17.95694,46.04335,0.1407769,5.948387,3.415411,0,15.32794
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.540501,53.92548,40.10354,0,0,0,-1,0,0,0,0,0,0,4.540501,0,0,0,0,22.18141,9.635708,4.540501,0,4.540501,22.26444,57.0882,0.1399108,0,3.632401,0,14.17621
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.354888,46.35491,39.5329,0,0,0,-1,0,0,0,0,0,0,2.354888,0,0,0,0,17.64091,13.72216,2.354888,0,2.354888,24.49848,62.8165,0.1394658,0,1.88391,0,16.07705
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6921703,39.42235,37.50317,0,0,0,-1,0,0,0,0,0,0,0.6921703,0,0,0,0,15.28602,15.84156,0.6921703,0,0.6921703,25.15513,64.50021,0.1393355,0,0.5537362,0,16.53373
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,35.45176,35.45176,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,14.59385,16.46451,0,5.744498,-5.744498,19.0999,48.97401,0.1393355,6.003001,0,0,16.46451
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,33.7254,33.7254,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,20.97663,10.72001,0,1.010247,-1.010247,18.03501,46.24352,0.1393355,1.055709,0,0,10.72001
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,31.99904,31.99904,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,22.09913,9.709764,0,5.43882,-5.43882,12.30199,31.54349,0.1393355,5.683568,0,0,9.709764
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,30.17156,30.17156,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,28.14226,4.270944,0,1.732603,-1.732603,10.47566,26.86062,0.1393355,1.81057,0,0,4.270944
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,28.72691,28.72691,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,30.06738,2.538341,0,0.4762276,-0.4762276,9.973674,25.57347,0.1393355,0.4976579,0,0,2.538341
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,27.54951,27.54951,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,30.59652,2.062113,0,0.7025704,-0.7025704,9.2331,23.67457,0.1393355,0.7341861,0,0,2.062113
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,26.35045,26.35045,1.057741,1.057741,0,-1,0,1.057741,0,0,0,0,0,1.113411,1.057741,0,0,31.37715,1.359543,0,1.113411,-1.113411,8.059461,20.66524,0.1393355,1.163515,0,0,1.359543
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,25.35364,25.35364,1.140518,0.233825,0,-1,0,0.233825,0,0,0.9066929,1.020745,0,0.2461316,0.233825,0,0,32.61427,0.2461316,0,0.2461316,-0.2461316,7.800015,20,0.1393355,1.25457,0,0,0.2461316
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,24.47963,24.47963,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393355,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,23.60562,23.60562,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393355,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,22.70993,22.70993,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1401082,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,21.98038,21.98038,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1408871,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.076106,23.96971,21.25083,2.112202,2.112202,10.9122,0,3.096787,2.112202,50.94714,1.776357E-15,0,0,1.076106,0,0,8.8,8.36,16.16775,15.048,9.436107,0,9.436107,32.61388,83.62516,0.1420534,2.323422,0.8608851,12,16.12411
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.163256,30.76945,22.44989,2.360401,2.360401,0,0,0,2.360401,134.0135,0,0,0,3.163256,2.484633,2.360401,0,0,6.731647,23.54049,0.6786235,0,0.6786235,33.25768,85.27592,0.1419279,2.596441,2.530605,0,26.70375
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.95506,42.51326,25.67869,4.604822,4.604822,0,-1,0,4.604822,129.3223,0,0,0,5.95506,4.847181,4.604822,0,0,6.053023,24.15126,1.107879,0,1.107879,34.3087,87.97086,0.1417234,5.065304,4.764048,0,30.10632
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.998554,53.24775,29.00861,0,0,0,0,0,0,0,3.05341,0,0,7.998554,0,0,0,0,4.945145,25.14835,4.945145,0,4.945145,39.00008,100,0.1408178,0,6.398843,0,33.1469
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.697953,48.65144,31.89792,4.515035,4.515035,0,0,0,4.515035,126.1995,0.9452841,0,0,5.697953,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1408178,4.966539,4.558362,0,35.29693
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.952596,59.78851,34.59941,2.67404,2.67404,0,0,0,2.67404,297.4001,5.137817,0,0,7.952596,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1408178,2.941443,6.362077,0,37.55157
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.573553,61.41595,37.15645,0,0,0,0,0,0,0,7.573553,0,0,7.573553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408178,0,6.058842,0,37.17253
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.448073,62.91034,38.80335,0.1561998,0.1561998,0,-1,0,0.1561998,4768.299,7.283653,0,0,7.448073,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1408178,0.1718198,5.958459,0,37.04705
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.700742,53.80996,39.51123,0.6184332,0.6184332,0,-1,0,0.6184332,760.105,4.049759,0,0,4.700742,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1408178,0.6802765,3.760593,0,34.29972
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.50131,47.55023,40.248,2.728959,2.728959,0,-1,0,2.728959,91.65805,0,0,0,2.50131,2.872588,2.728959,0,0,0,29.59898,0,0.3712777,-0.3712777,38.60872,98.99651,0.1408178,3.001854,2.001048,0,32.10029
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.982315,45.38442,39.67737,3.55297,3.55297,0,-1,0,3.55297,55.79317,0,0,0,1.982315,3.739968,3.55297,0,0,0.4125307,29.2277,0,1.757654,-1.757654,36.75599,94.24593,0.1408178,3.908267,1.585852,0,31.21001
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.141402,40.84054,37.64763,0,0,0,-1,0,0,0,0,0,0,1.141402,0,0,0,0,2.365479,27.47005,1.141402,0,1.141402,37.83882,97.02241,0.1406104,0,0.9131212,0,28.61145
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,35.589,35.589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.224078,28.49731,0,0,0,37.83882,97.02241,0.1406104,0,0,0,28.49731
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,33.8482,33.8482,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.224078,28.49731,0,8.8,-8.8,28.5628,73.23781,0.1406104,10.3836,0,0,28.49731
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,32.10017,32.10017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00185,19.69731,0,0,0,28.5628,73.23781,0.1406104,0,0,0,19.69731
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,30.28713,30.28713,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.00185,19.69731,0,0.8439318,-0.8439318,27.67322,70.95683,0.1406104,0.8819087,0,0,19.69731
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,28.8497,28.8497,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,11.93956,18.85338,0,0.1023652,-0.1023652,27.56532,70.68016,0.1406104,0.1069716,0,0,18.85338
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,27.65064,27.65064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0533,18.75101,0,0,0,27.56532,70.68016,0.1406104,0,0,0,18.75101
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,26.45158,26.45158,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.0533,18.75101,0,1.707382,-1.707382,25.76558,66.06545,0.1406104,1.784215,0,0,18.75101
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,25.45477,25.45477,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,13.95039,17.04363,0,1.246157,-1.246157,24.45201,62.69735,0.1406104,1.302234,0,0,17.04363
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,24.58076,24.58076,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.33501,15.79747,0,0.5942573,-0.5942573,23.82561,61.09119,0.1406104,0.6209989,0,0,15.79747
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,23.70674,23.70674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99529,15.20321,0,0,0,23.82561,61.09119,0.1406104,0,0,0,15.20321
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,22.79661,22.79661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.99529,15.20321,0,0,0,23.82561,61.09119,0.1406104,0,0,0,15.20321
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,22.05984,22.05984,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,15.99529,15.20321,0,1.996299,-1.996299,21.72133,55.6956,0.1406104,2.086132,0,0,15.20321
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.8006101,23.3677,21.35196,6.673648,6.673648,0,0,0,6.673648,11.99659,0,0,0,0.8006101,7.024893,6.673648,0,0,18.2134,13.20692,0,6.224283,-6.224283,15.16036,38.87263,0.1406104,7.341013,0.6404881,0,14.00753
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.537354,26.49304,22.55102,1.807308,1.807308,0,0,0,1.807308,85.06322,0,0,0,1.537354,1.902429,1.807308,0,0,25.12927,6.982634,0,0.3650751,-0.3650751,14.77553,37.88591,0.1406104,1.988039,1.229883,0,8.519987
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.306911,43.74906,25.77982,0,0,0,-1,0,0,0,0,0,0,6.306911,0,0,0,0,25.53491,6.617558,6.306911,0,6.306911,20.75879,53.22757,0.1394755,0,5.045528,0,12.92447
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.251953,47.36079,29.13141,0,0,0,0,0,0,0,0,0,0,6.251953,0,0,0,0,19.228,12.29378,6.251953,0,6.251953,26.68992,68.43555,0.1383684,0,5.001563,0,18.54573
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.533093,51.62128,32.03516,1.532911,1.532911,0,0,0,1.532911,426.1887,0,0,0,6.533093,1.61359,1.532911,0,0,12.97605,17.92054,4.919503,0,4.919503,31.35697,80.40232,0.1375095,1.686202,5.226474,0,24.45363
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.101224,49.85361,34.73666,0,0,0,0,0,0,0,0,0,0,5.101224,0,0,0,0,8.056544,22.34809,5.101224,0,5.101224,36.19641,92.81113,0.1366301,0,4.080979,0,27.44931
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.129498,56.27858,37.32259,0.2657466,0.2657466,0,0,0,0.2657466,2306.52,2.894444,0,0,6.129498,0.2797333,0.2657466,0,0,2.955321,26.93919,2.955321,0,2.955321,39.00008,100,0.1361257,0.2923213,4.903598,0,33.06869
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.655473,53.03613,38.94782,1.733189,1.733189,0,-1,0,1.733189,268.6073,2.831064,0,0,4.655473,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1361257,1.906508,3.724379,0,34.25445
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.923767,54.72462,39.6557,6.516827,6.516827,0,-1,0,6.516827,75.55467,0,8.881784E-16,0,4.923767,6.859818,6.516827,0,0,0,29.59898,0,1.936051,-1.936051,36.9593,94.76725,0.1361257,7.16851,3.939014,0,34.52275
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.053659,46.3338,40.38525,2.653408,2.653408,0,-1,0,2.653408,77.39704,0,0,0,2.053659,2.793061,2.653408,0,0,2.151168,27.66293,0,0.7394017,-0.7394017,36.1799,92.7688,0.1361257,2.918749,1.642927,0,29.71659
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.536498,44.21244,39.82183,4.518559,4.518559,0,-1,0,4.518559,34.00416,0,0,0,1.536498,4.756378,4.518559,0,0,2.972725,26.92352,0,3.21988,-3.21988,32.78585,84.06612,0.1361257,4.970415,1.229198,0,28.46002
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.465582,41.89007,37.76321,6.031775,6.031775,0,-1,0,6.031775,24.29769,0,8.881784E-16,0,1.465582,6.349237,6.031775,0,0,6.550369,23.70365,0,4.883655,-4.883655,27.63803,70.86659,0.1361257,6.634953,1.172465,0,25.16923
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,35.73347,35.73347,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,11.97665,18.81999,0,4.275927,-4.275927,23.1308,59.30964,0.1361257,4.468344,0,0,18.81999
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,33.96377,33.96377,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.72768,14.54406,0,1.351894,-1.351894,21.70578,55.65574,0.1361257,1.412729,0,0,14.54406
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,32.22296,32.22296,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.22979,13.19217,0,4.423439,-4.423439,17.04307,43.70009,0.1361257,4.622493,0,0,13.19217
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,30.38826,30.38826,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.14472,8.768731,0,1.662871,-1.662871,15.29025,39.20569,0.1361257,1.7377,0,0,8.768731
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,28.95083,28.95083,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,24.99235,7.10586,0,0.4350619,-0.4350619,14.83165,38.02981,0.1361257,0.4546396,0,0,7.10586
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,27.77344,27.77344,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.47576,6.670798,0,1.929425,-1.929425,12.79786,32.81496,0.1361257,2.016249,0,0,6.670798
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,26.57437,26.57437,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.61956,4.741374,0,1.426416,-1.426416,11.29429,28.95965,0.1361257,1.490605,0,0,4.741374
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,25.55589,25.55589,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.20447,3.314957,0,1.547273,-1.547273,9.663318,24.77769,0.1361257,1.616901,0,0,3.314957
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,24.68188,24.68188,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,30.92366,1.767684,0,0.3579242,-0.3579242,9.286033,23.81029,0.1361257,0.3740307,0,0,1.767684
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,23.80787,23.80787,2.026871,1.339272,0,-1,0,1.339272,0,0,0.6875995,0.8902867,0,1.40976,1.339272,0,0,31.32135,1.40976,0,1.40976,-1.40976,7.800015,20,0.1361257,2.229558,0,0,1.40976
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,22.89773,22.89773,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372664,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,22.16096,22.16096,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1384262,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.990602,26.53695,21.43141,7.163,7.163,12,0,3.372,7.163,27.79006,0,0,0,1.990602,0,0,4.837,4.59515,16.16775,15.048,6.585752,0,6.585752,29.90979,76.69163,0.1396153,7.8793,1.592482,12,17.0386
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.130082,33.70865,22.65214,4.42184,4.42184,9.601163,0,2.765094,4.42184,93.40189,0,0,0,4.130082,0,0,5.179324,4.920358,9.582002,20.97518,9.05044,0,9.05044,38.49579,98.70696,0.1403261,4.864024,3.304065,12,25.10526
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.426999,47.59032,25.90261,5.307088,5.307088,0,-1,0,5.307088,139.9449,1.309029,0,0,7.426999,5.586409,5.307088,0,0,0.5315621,29.12057,0.5315621,0,0.5315621,39.00008,100,0.1402366,5.837797,5.941599,0,36.54757
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.51201,59.30429,29.27587,0.6061059,0.6061059,0,0,0,0.6061059,1569.365,8.874003,0,0,9.51201,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1402366,0.6667165,7.609608,0,39.11099
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.392009,62.48929,32.17962,0,0,0,0,0,0,0,9.392009,0,0,9.392009,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402366,0,7.513607,0,38.99099
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.678309,62.98456,34.88112,5.02085,5.02085,0,0,0,5.02085,172.8454,3.393204,0,0,8.678309,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1402366,5.522934,6.942647,0,38.27729
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.916585,63.121,37.45983,5.441687,5.441687,0,0,0,5.441687,145.4803,2.188493,0,0,7.916585,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1402366,5.985856,6.333268,0,37.51556
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.219727,62.36407,39.08506,0,0,0,-1,0,0,0,7.219727,0,0,7.219727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402366,0,5.775782,0,36.81871
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.130031,62.87149,39.80016,4.193382,4.193382,0,-1,0,4.193382,170.0305,2.715944,0,0,7.130031,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1402366,4.61272,5.704025,0,36.72901
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.404026,57.36553,40.52971,4.812717,4.812717,0,-1,0,4.812717,112.2864,0.3380074,0,0,5.404026,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1402366,5.293989,4.32322,0,35.003
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.230973,49.51242,39.95908,8.931814,8.36,0,-1,0,8.36,38.648,0,0.5718139,1.464995,3.230973,8.8,8.36,0,0,0,29.59898,0,5.569027,-5.569027,33.12981,84.94806,0.1402366,9.824995,2.584779,0,32.82995
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9826791,40.65336,37.90767,6.461395,6.461395,0,-1,0,6.461395,15.20847,0,0,0,0.9826791,6.801469,6.461395,0,0,6.187808,24.02995,0,5.81879,-5.81879,26.99627,69.22105,0.1402366,7.107535,0.7861433,0,25.01263
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,35.85626,35.85626,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.65313,18.21116,0,6.174195,-6.174195,20.48809,52.53347,0.1402366,6.452034,0,0,18.21116
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,34.10823,34.10823,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.51335,12.03697,0,8.8,-8.8,11.21208,28.74886,0.1402366,15.61102,0,0,12.03697
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,32.33854,32.33854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.29112,3.236967,0,0,0,11.21208,28.74886,0.1402366,0,0,0,3.236967
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,30.51105,30.51105,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.29112,3.236967,0,0.973044,-0.973044,10.1864,26.11892,0.1402366,1.016831,0,0,3.236967
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,29.07362,29.07362,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.37228,2.263923,0,0.8388346,-0.8388346,9.302191,23.85172,0.1402366,0.8765821,0,0,2.263923
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,27.89623,27.89623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.30432,1.425088,0,0,0,9.302191,23.85172,0.1402366,0,0,0,1.425088
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,26.69717,26.69717,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,31.30432,1.425088,0,1.271922,-1.271922,7.961467,20.41398,0.1402366,1.329158,0,0,1.425088
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,25.67869,25.67869,1.402704,0.1455084,0,-1,0,0.1455084,0,0,1.257196,1.397467,0,0.1531667,0.1455084,0,0,32.71757,0.1531667,0,0.1531667,-0.1531667,7.800015,20,0.1402366,1.542975,0,0,0.1531667
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,24.78301,24.78301,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402366,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,23.90899,23.90899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402366,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,22.99886,22.99886,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1417825,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,22.26209,22.26209,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1426582,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.330179,27.5671,21.55421,4.673151,4.673151,11.36576,0,3.211537,4.673151,49.86311,0,0,0,2.330179,0,0,6.692607,6.357976,16.16775,15.048,8.688155,0,8.688155,31.90431,81.80576,0.1439532,5.140467,1.864143,12,17.37818
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.478877,34.8486,22.77494,2.843445,2.843445,0,0,0,2.843445,157.5159,0,0,0,4.478877,2.9931,2.843445,0,0,7.479598,22.86734,1.485777,0,1.485777,33.31384,85.41993,0.1437046,3.127789,3.583101,0,27.34622
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.065019,43.25098,26.02541,4.679788,4.679788,0,-1,0,4.679788,129.6003,0,0,0,6.065019,4.926092,4.679788,0,0,5.993822,24.20454,1.138927,0,1.138927,34.39432,88.19039,0.1435146,5.147766,4.852015,0,30.26956
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.42296,55.27137,29.39867,1.565752,1.565752,0,0,0,1.565752,537.95,1.919906,0,0,8.42296,1.64816,1.565752,0,0,4.854895,25.22957,4.854895,0,4.854895,39.00008,100,0.1427104,1.722327,6.738368,0,33.65253
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.854622,53.07243,32.32409,4.736426,4.736426,0,0,0,4.736426,144.7214,1.86891,0,0,6.854622,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1427104,5.210069,5.483698,0,36.4536
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.593452,58.93711,35.02559,2.925285,2.925285,0,0,0,2.925285,259.5799,4.514205,0,0,7.593452,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1427104,3.217813,6.074762,0,37.19243
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.359011,61.12991,37.60429,1.869721,1.869721,0,0,0,1.869721,393.5888,5.390884,0,0,7.359011,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1427104,2.056693,5.887208,0,36.95799
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.213868,62.51395,39.22953,0.07823607,0.07823607,0,-1,0,0.07823607,9220.643,7.131514,0,0,7.213868,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1427104,0.08605967,5.771094,0,36.81285
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.966136,55.18275,39.93741,5.014842,5.014842,0,-1,0,5.014842,99.02877,0,0,0,4.966136,5.27878,5.014842,0,0,0,29.59898,0,0.3126445,-0.3126445,38.67052,99.15498,0.1427104,5.516325,3.972909,0,34.56511
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.234382,53.53036,40.67418,3.320411,3.320411,0,-1,0,3.320411,127.5258,0.3918294,0,0,4.234382,3.495169,3.320411,0,0,0.3473828,29.28633,0.3473828,0,0.3473828,39.00008,100,0.1426532,3.652452,3.387505,0,33.52071
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.444615,47.22529,40.10354,4.9221,4.9221,0,-1,0,4.9221,49.6661,8.881784E-16,0,0,2.444615,5.181158,4.9221,0,0,0,29.59898,0,2.736542,-2.736542,36.11551,92.60368,0.1426532,5.41431,1.955692,0,32.04359
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5541804,39.59032,38.05214,0,0,0,-1,0,0,0,0,0,0,0.5541804,0,0,0,0,3.040602,26.86244,0.5541804,0,0.5541804,36.64125,93.95174,0.1425621,0,0.4433444,0,27.41662
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,36.0224,36.0224,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.486422,27.3612,0,7.519504,-7.519504,28.715,73.62805,0.1425621,7.857882,0,0,27.3612
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,34.2527,34.2527,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.84143,19.84169,0,6.180208,-6.180208,22.20049,56.92421,0.1425621,6.458317,0,0,19.84169
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,32.483,32.483,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.70832,13.66149,0,6.560405,-6.560405,15.28521,39.19278,0.1425621,6.855623,0,0,13.66149
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,30.65552,30.65552,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,24.99766,7.101082,0,2.808002,-2.808002,12.32532,31.60332,0.1425621,2.934363,0,0,7.101082
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,29.21087,29.21087,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.11766,4.293079,0,0.2211079,-0.2211079,12.09225,31.00571,0.1425621,0.2310578,0,0,4.293079
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,28.0118,28.0118,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.36334,4.071971,0,1.599258,-1.599258,10.40648,26.68324,0.1425621,1.671224,0,0,4.071971
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,26.79829,26.79829,3.318246,2.349078,0,-1,0,2.349078,0,0,0.9691676,1.300992,0,2.472714,2.349078,0,0,30.14029,2.472714,0,2.472714,-2.472714,7.800015,20,0.1425621,3.65007,0,0,2.472714
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,25.75815,25.75815,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1425621,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,24.88413,24.88413,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1425621,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,23.99567,23.99567,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1425621,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,23.09999,23.09999,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1439016,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,22.37044,22.37044,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1448455,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.623976,25.78041,21.63367,4.882278,4.882278,12,0,3.372,4.882278,33.26267,0,0,0,1.623976,0,0,7.117722,6.761836,16.16775,15.048,8.385812,0,8.385812,31.61748,81.0703,0.1462126,5.370506,1.299181,12,16.67198
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.939044,33.40154,22.87606,1.431747,1.431747,0,0,0,1.431747,275.1215,0,0,0,3.939044,1.507102,1.431747,0,0,7.781942,22.59523,2.431942,0,2.431942,33.92462,86.98604,0.1458152,1.574922,3.151235,0,26.53428
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.320857,44.21002,26.1482,0,0,0,-1,0,0,0,0.9708571,0,0,6.320857,0,0,0,0,5.35,24.78398,5.35,0,5.35,39.00008,100,0.1449486,0,5.056685,0,31.10484
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.472663,55.62283,29.53591,6.093828,6.093828,0,0,0,6.093828,139.0368,2.058107,0,0,8.472663,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1449486,6.703211,6.778131,0,38.07164
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.766512,64.43369,32.483,6.474194,6.474194,0,0,0,6.474194,150.8529,2.951571,0,0,9.766512,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1449486,7.121614,7.81321,0,39.36549
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.885207,68.46577,35.1845,1.599005,1.599005,0,0,0,1.599005,618.21,8.202044,0,0,9.885207,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1449486,1.758905,7.908166,0,39.48418
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.861819,71.77395,37.76321,7.978848,7.978848,3,0,1.095,7.978848,123.5995,4.620926,0,0,9.861819,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1449486,8.776733,7.889455,12,39.4608
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.467826,67.77895,39.41011,3.844534,3.844534,0,-1,0,3.844534,220.2562,4.420948,0,0,8.467826,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1449486,4.228988,6.774261,0,38.0668
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.629837,61.35247,40.12521,2.08648,2.08648,0,-1,0,2.08648,317.7523,4.433542,0,0,6.629837,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1449486,2.295128,5.30387,0,36.22882
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.199166,56.9651,40.81142,0.1748781,0.1748781,0,-1,0,0.1748781,2973.024,5.015084,0,0,5.199166,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1449486,0.1923659,4.159333,0,34.79815
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.9819,49.05297,40.26245,1.711189,1.711189,0,-1,0,1.711189,174.259,1.180649,0,0,2.9819,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1449486,1.882308,2.38552,0,32.58088
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9454283,40.85601,38.21105,9.075001,8.36,0,-1,0,8.36,11.30895,0,0.7150006,1.622501,0.9454283,8.8,8.36,0,0,0,29.59898,0,7.854572,-7.854572,30.72063,78.7707,0.1449486,9.982501,0.7563426,0,30.54441
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,36.18131,36.18131,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.727302,21.74441,0,3.854677,-3.854677,26.65745,68.35229,0.1449486,4.028138,0,0,21.74441
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,34.41161,34.41161,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.01028,17.88973,0,6.212557,-6.212557,20.10884,51.56102,0.1449486,6.492122,0,0,17.88973
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,32.62747,32.62747,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.91312,11.67717,0,2.613812,-2.613812,17.35364,44.49641,0.1449486,2.731433,0,0,11.67717
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,30.77831,30.77831,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.81735,9.06336,0,2.638232,-2.638232,14.5727,37.36581,0.1449486,2.756952,0,0,9.06336
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,29.33366,29.33366,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.74872,6.425129,0,2.209477,-2.209477,12.2437,31.39404,0.1449486,2.308904,0,0,6.425129
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,28.1346,28.1346,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.2037,4.215652,0,1.813993,-1.813993,10.33158,26.49119,0.1449486,1.895623,0,0,4.215652
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,26.93554,26.93554,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.21924,2.401658,0,0.1306275,-0.1306275,10.19389,26.13813,0.1449486,0.1365058,0,0,2.401658
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,25.90261,25.90261,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.36439,2.27103,0,1.126113,-1.126113,9.006865,23.09448,0.1449486,1.176788,0,0,2.27103
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,25.00693,25.00693,1.457228,1.087671,0,-1,0,1.087671,0,0,0.3695564,0.5152792,0,1.144917,1.087671,0,0,31.61562,1.144917,0,1.144917,-1.144917,7.800015,20,0.1449486,1.60295,0,0,1.144917
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,24.11124,24.11124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449486,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,23.20111,23.20111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449486,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,22.48601,22.48601,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1456223,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6563678,23.40944,21.75646,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6563678,0,0,8.8,8.36,24.52775,7.524,9.016368,0,9.016368,24.28469,62.2683,0.1459683,0,0.5250943,12,8.180367
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.328007,29.082,23.02053,6.918281,6.918281,12,0,3.372,6.918281,33.65008,0,0,0,2.328007,0,0,5.081719,4.827633,15.51139,15.63873,7.155641,0,7.155641,31.07312,79.67451,0.1470559,7.610109,1.862406,12,17.96674
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.529235,33.02855,26.28544,2.976566,2.976566,0,-1,0,2.976566,84.97157,0,0,0,2.529235,3.133227,2.976566,0,0,8.355745,22.07881,0,0.6039924,-0.6039924,30.43646,78.04205,0.1470559,3.274222,2.023388,0,24.60804
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.865162,37.53212,29.68038,0.9292127,0.9292127,0,0,0,0.9292127,308.343,0,0,0,2.865162,0.9781187,0.9292127,0,0,9.026848,21.47482,1.887044,0,1.887044,32.22667,82.63231,0.1467564,1.022134,2.29213,0,24.33998
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.527201,45.71008,32.64914,5.991599,5.991599,0,0,0,5.991599,75.55914,0,0,0,4.527201,6.306946,5.991599,0,0,7.139804,23.17315,0,1.779746,-1.779746,30.35065,77.82202,0.1467564,6.590759,3.62176,0,27.70036
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,8.002488,60.91745,35.3723,5.241073,5.241073,0,0,0,5.241073,152.688,0,0,0,8.002488,5.516919,5.241073,0,0,9.117299,21.39341,2.485569,0,2.485569,32.70867,83.86821,0.1463638,5.765181,6.40199,0,29.3959
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.388971,54.38451,37.92934,3.846406,3.846406,0,0,0,3.846406,140.104,0,0,0,5.388971,4.048849,3.846406,0,0,6.631731,23.63042,1.340122,0,1.340122,33.98002,87.12807,0.146153,4.231047,4.311177,0,29.01939
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.264848,49.21078,39.57624,0,0,0,-1,0,0,0,0,0,0,3.264848,0,0,0,0,5.291608,24.83653,3.264848,0,3.264848,37.07732,95.06987,0.1456419,0,2.611878,0,28.10138
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.103901,52.67343,40.28412,2.03688,2.03688,0,-1,0,2.03688,201.4798,0,0,0,4.103901,2.144084,2.03688,0,0,2.02676,27.77489,1.959817,0,1.959817,38.93657,99.83716,0.1453369,2.240568,3.283121,0,31.8788
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.577972,51.71058,40.97755,7.029453,7.029453,0,-1,0,7.029453,50.89973,0,0,0,3.577972,7.399424,7.029453,0,0,0.06694359,29.53873,0,3.821452,-3.821452,34.90841,89.50855,0.1453369,7.732398,2.862378,0,33.1167
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.268232,47.02809,40.42859,3.79246,3.79246,0,-1,0,3.79246,59.80898,4.440892E-16,0,0,2.268232,3.992063,3.79246,0,0,4.313001,25.71728,0,1.723831,-1.723831,33.09133,84.84939,0.1453369,4.171706,1.814585,0,27.98551
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.842078,40.75316,38.39885,0,0,0,-1,0,0,0,0,0,0,0.842078,0,0,0,0,6.228369,23.99345,0.842078,0,0.842078,33.89019,86.89776,0.1452062,0,0.6736624,0,24.83552
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,36.36189,36.36189,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,5.386291,24.75132,0,5.646041,-5.646041,27.93874,71.63766,0.1452062,5.900113,0,0,24.75132
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,34.57775,34.57775,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,11.65967,19.10527,0,7.03331,-7.03331,20.52498,52.62806,0.1452062,7.349809,0,0,19.10527
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,32.78638,32.78638,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,19.47446,12.07197,0,3.477994,-3.477994,16.85886,43.22775,0.1452062,3.634504,0,0,12.07197
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,30.93723,30.93723,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,23.3389,8.593971,0,0.9039205,-0.9039205,15.90604,40.78464,0.1452062,0.9445969,0,0,8.593971
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,29.49979,29.49979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.34325,7.690051,0,0,0,15.90604,40.78464,0.1452062,0,0,0,7.690051
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,28.30073,28.30073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.34325,7.690051,0,0,0,15.90604,40.78464,0.1452062,0,0,0,7.690051
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,27.10167,27.10167,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,24.34325,7.690051,0,1.895593,-1.895593,13.90791,35.66124,0.1452062,1.980895,0,0,7.690051
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,26.06152,26.06152,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,26.44947,5.794457,0,0.1813191,-0.1813191,13.71678,35.17117,0.1452062,0.1894784,0,0,5.794457
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,25.15139,25.15139,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,26.65093,5.613139,0,0.4081286,-0.4081286,13.28658,34.06808,0.1452062,0.4264944,0,0,5.613139
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,24.25571,24.25571,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,27.10441,5.20501,0,0.6245852,-0.6245852,12.62821,32.37996,0.1452062,0.6526915,0,0,5.20501
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,23.36002,23.36002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.79839,4.580425,0,0,0,12.62821,32.37996,0.1452062,0,0,0,4.580425
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,22.63047,22.63047,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,27.79839,4.580425,0,0.6938681,-0.6938681,11.89681,30.50457,0.1452062,0.7250922,0,0,4.580425
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.918881,26.83104,21.90092,2.809633,2.809633,0,0,0,2.809633,68.29651,0,0,0,1.918881,2.957508,2.809633,0,0,28.56936,3.886557,0,1.038627,-1.038627,10.802,27.69737,0.1452062,3.090596,1.535105,0,5.805438
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.087724,31.32757,23.17944,5.634143,5.634143,12,0,3.372,5.634143,54.80379,0,0,0,3.087724,0,0,6.365857,6.047565,29.72339,2.847929,9.135288,0,9.135288,19.46849,49.91911,0.1464789,6.197557,2.470179,12,5.935653
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.862504,37.00193,26.45158,2.773999,2.773999,0,-1,0,2.773999,139.2396,0,0,0,3.862504,2.919999,2.773999,0,0,20.5881,11.06969,0.9425051,0,0.9425051,20.36263,52.21177,0.146333,3.051399,3.090003,0,14.93219
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.007411,47.37941,29.86096,0.9081695,0.9081695,0,0,0,0.9081695,661.4857,0,0,0,6.007411,0.9559679,0.9081695,0,0,19.64559,11.91794,5.051444,0,5.051444,25.15485,64.49949,0.1455563,0.9989864,4.805929,0,17.92535
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.902601,53.82868,32.82972,1.715387,1.715387,0,0,0,1.715387,402.3931,0,0,0,6.902601,1.805671,1.715387,0,0,14.59415,16.46424,5.09693,0,5.09693,29.99022,76.89786,0.1447808,1.886926,5.522081,0,23.36684
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.848732,56.80929,35.55289,0.6885646,0.6885646,0,0,0,0.6885646,994.6391,0,0,0,6.848732,0.7248048,0.6885646,0,0,9.497221,21.05148,6.123928,0,6.123928,35.79989,91.79441,0.1438599,0.7574211,5.478986,0,27.90021
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.350116,57.97539,38.10992,1.619067,1.619067,0,0,0,1.619067,392.2083,1.272542,0,0,6.350116,1.704281,1.619067,0,0,3.373293,26.56301,3.373293,0,3.373293,39.00008,100,0.1433577,1.780974,5.080092,0,32.91313
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.961723,54.94242,39.73515,1.169336,1.169336,0,-1,0,1.169336,424.3195,3.730843,0,0,4.961723,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1433577,1.28627,3.969379,0,34.5607
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.149251,56.38634,40.45026,0,0,0,-1,0,0,0,5.149251,0,0,5.149251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433577,0,4.1194,0,34.74823
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.069126,50.25545,41.13647,0,0,0,-1,0,0,0,3.069126,0,0,3.069126,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433577,0,2.455301,0,32.6681
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.501509,44.89687,40.5875,0,0,0,-1,0,0,0,1.501509,0,0,1.501509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433577,0,1.201207,0,31.10049
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4096796,39.69562,38.55776,0,0,0,-1,0,0,0,0.4096796,0,0,0.4096796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433577,0,0.3277437,0,30.00866
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,36.52803,36.52803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433577,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,34.73666,34.73666,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1433577,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,32.97418,32.97418,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1433577,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,31.10336,31.10336,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1433577,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,29.63704,29.63704,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1433577,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,28.45965,28.45965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1433577,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,27.24614,27.24614,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1433577,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,26.18432,26.18432,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1433577,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,25.29586,25.29586,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1433577,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,24.40017,24.40017,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1433577,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,23.50449,23.50449,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1433577,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,22.79661,22.79661,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1433577,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.235388,25.2037,22.05984,3.641071,3.641071,0,0,0,3.641071,33.92925,4.440892E-16,0,0,1.235388,3.832707,3.641071,0,0,12.12313,18.68816,0,2.597319,-2.597319,24.76125,63.49025,0.1433577,4.005178,0.9883105,0,19.92355
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.575732,32.86954,23.34558,3.795027,3.795027,0,0,0,3.795027,94.22152,0,0,0,3.575732,3.994766,3.795027,0,0,15.00904,16.09084,0,0.4190333,-0.4190333,24.31955,62.35769,0.1433577,4.174531,2.860586,0,19.66657
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.069088,40.78569,26.61049,4.867235,4.867235,0,-1,0,4.867235,104.1472,0,0,0,5.069088,5.123406,4.867235,0,0,15.47464,15.67181,0,0.054318,-0.054318,24.26229,62.21088,0.1433577,5.353959,4.05527,0,20.74089
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.549824,46.10006,30.04876,0,0,0,0,0,0,0,0,0,0,5.549824,0,0,0,0,15.53499,15.61749,5.549824,0,5.549824,29.52732,75.71092,0.1425389,0,4.439859,0,21.16731
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.861506,61.3903,33.0103,2.898896,2.898896,0,0,0,2.898896,305.6855,0,0,0,8.861506,3.05147,2.898896,0,0,9.985166,20.61233,5.810036,0,5.810036,35.0392,89.84393,0.1416918,3.188786,7.089204,0,29.47383
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.198608,66.1786,35.7118,0,0,0,0,0,0,0,5.023478,0,0,9.198608,0,0,0,0,4.17513,25.84136,4.17513,0,4.17513,39.00008,100,0.1410892,0,7.358886,0,35.03997
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.517514,55.21807,38.27605,0,0,0,0,0,0,0,5.517514,0,0,5.517514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410892,0,4.414011,0,35.11649
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.036018,58.90423,39.90129,10.2028,8.36,0,-1,0,8.36,72.20117,0,1.842804,2.863085,6.036018,8.8,8.36,0,0,0,29.59898,0,2.763982,-2.763982,36.08659,92.52952,0.1410892,11.22308,4.828814,0,35.63499
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.216519,60.3797,40.60917,5.992543,5.992543,0,-1,0,5.992543,103.7376,0,0,0,6.216519,6.30794,5.992543,0,0,3.071091,26.835,0,0.09142099,-0.09142099,35.99022,92.28242,0.1410892,6.591797,4.973215,0,33.05151
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.814754,56.18304,41.3026,1.886827,1.886827,0,-1,0,1.886827,255.1774,0,0,0,4.814754,1.986133,1.886827,0,0,3.17267,26.74357,2.828621,0,2.828621,38.67368,99.16309,0.1406838,2.075509,3.851803,0,31.55833
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.818519,49.06306,40.75364,4.865246,4.865246,0,-1,0,4.865246,57.93169,0,0,0,2.818519,5.121311,4.865246,0,0,0.3440497,29.28933,0,2.302793,-2.302793,36.24633,92.93912,0.1406838,5.35177,2.254815,0,32.10785
