Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3438567,39.67883,38.7239,4.550392,4.550392,0,-1,0,4.550392,7.556638,0,1.776357E-15,0,0.3438567,4.789886,4.550392,0,0,2.902708,26.98654,0,4.44603,-4.44603,31.5598,80.9224,0.1406838,5.005431,0.2750853,0,27.3304
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,36.68694,36.68694,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,7.842741,22.54051,0,4.891974,-4.891974,26.40321,67.70039,0.1406838,5.112113,0,0,22.54051
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,34.90279,34.90279,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,13.27827,17.64854,0,8.8,-8.8,17.12719,43.91579,0.1406838,9.261161,0,0,17.64854
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,33.13309,33.13309,13.245,8.36,0,-1,0,8.36,0,0,4.885002,6.209502,0,8.8,8.36,0,0,23.05605,8.848537,0,8.8,-8.8,7.851178,20.13119,0.1406838,14.5695,0,0,8.848537
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,31.26227,31.26227,0.1124831,0.04611018,0,-1,0,0.04611018,0,0,0.06637292,0.07762124,0,0.04853703,0.04611018,0,0,32.83382,0.04853703,0,0.04853703,-0.04853703,7.800015,20,0.1406838,0.1237314,0,0,0.04853703
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,29.7815,29.7815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406838,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,28.58244,28.58244,0.6973025,0,0,-1,0,0,0,0,0.6973025,0.7670327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406838,0.7670327,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,27.38338,27.38338,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406838,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,26.32878,26.32878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406838,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,25.41143,25.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406838,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,24.52297,24.52297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406838,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,23.64895,23.64895,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1411773,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,22.93385,22.93385,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1418663,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.715638,24.01288,22.2043,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.715638,0,0,8.8,8.36,16.16775,15.048,9.075638,0,9.075638,32.27191,82.74831,0.1422057,0,0.5725104,12,15.76364
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.25257,32.1291,23.50449,8.81581,8.81581,12,0,3.372,8.81581,36.89473,0,0,0,3.25257,0,0,3.184189,3.02498,7.092115,23.21607,6.27755,0,6.27755,38.22731,98.01855,0.1430625,9.697392,2.602056,12,26.46864
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.573537,36.50808,26.77662,2.501053,2.501053,0,-1,0,2.501053,142.8813,0.1262839,0,0,3.573537,2.632687,2.501053,0,0,0.8145658,28.86587,0.8145658,0,0.8145658,39.00008,100,0.1429479,2.751158,2.858829,0,32.43941
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.934093,44.29256,30.186,0.8568786,0.8568786,0,0,0,0.8568786,575.8217,4.032115,0,0,4.934093,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1429479,0.9425665,3.947274,0,34.53307
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.367435,59.68172,33.1981,4.718416,4.718416,0,0,0,4.718416,177.3357,3.400681,0,0,8.367435,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1429479,5.190258,6.693948,0,37.96641
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.143926,66.15951,35.87793,1.77718,1.77718,0,0,0,1.77718,514.5187,7.273209,0,0,9.143926,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1429479,1.954898,7.31514,0,38.7429
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.622042,63.14566,38.43497,5.132638,5.132638,0,0,0,5.132638,148.5015,2.219265,0,0,7.622042,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1429479,5.645901,6.097633,0,37.22102
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.030986,52.19055,40.0602,0.7401475,0.7401475,0,-1,0,0.7401475,544.6193,3.251884,0,0,4.030986,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1429479,0.8141623,3.224789,0,33.62996
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.292224,50.57785,40.7753,0.8557044,0.8557044,0,-1,0,0.8557044,384.7385,2.391483,0,0,3.292224,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1429479,0.9412748,2.633779,0,32.8912
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.410799,48.54502,41.46151,0.5106924,0.5106924,0,-1,0,0.5106924,472.0649,1.873228,0,0,2.410799,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1429479,0.5617616,1.928639,0,32.00978
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5338262,42.40617,40.8981,3.953326,3.953326,0,-1,0,3.953326,13.50322,0,4.440892E-16,0,0.5338262,4.161395,3.953326,0,0,0,29.59898,0,3.627569,-3.627569,35.17628,90.19542,0.1429479,4.348658,0.4270609,0,30.1328
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2391805,39.5465,38.88281,10.83598,8.36,0,-1,0,8.36,2.86101,0,2.475976,3.559574,0.2391805,8.8,8.36,0,0,4.030632,25.97141,0,8.56082,-8.56082,26.15239,67.05727,0.1429479,11.91957,0.1913444,0,26.21059
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,36.85307,36.85307,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.54265,17.41059,0,8.335717,-8.335717,17.36577,44.52753,0.1429479,8.710824,0,0,17.41059
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,35.06171,35.06171,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.80456,9.074872,0,8.8,-8.8,8.089757,20.74292,0.1429479,10.85689,0,0,9.074872
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,33.27756,33.27756,9.696181,0.2611288,0,-1,0,0.2611288,0,0,9.435053,10.40467,0,0.2748725,0.2611288,0,0,32.58234,0.2748725,0,0.2748725,-0.2748725,7.800015,20,0.1429479,10.6658,0,0,0.2748725
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,31.40674,31.40674,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429479,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,29.92597,29.92597,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429479,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,28.72691,28.72691,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429479,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,27.52785,27.52785,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429479,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,26.47325,26.47325,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429479,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,25.55589,25.55589,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429479,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,24.66021,24.66021,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429479,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,23.7862,23.7862,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1437668,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,23.07832,23.07832,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1445882,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.795583,26.96576,22.34877,6.609208,6.609208,12,0,3.372,6.609208,27.16791,0,0,0,1.795583,0,0,5.390792,5.121252,16.16775,15.048,6.916836,0,6.916836,30.22389,77.49699,0.1455438,7.270129,1.436467,12,16.84358
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.776589,36.66946,23.64895,2.62662,2.62662,7.33644,0,2.192119,2.62662,181.8531,0,0,0,4.776589,0,0,4.70982,4.474329,9.250917,21.27315,9.250917,0,9.250917,39.00008,100,0.1454225,2.889282,3.821271,12,26.04974
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.225921,48.08998,26.92109,2.677248,2.677248,0,-1,0,2.677248,269.9011,4.407765,0,0,7.225921,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1454225,2.944973,5.780737,0,36.8249
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.159551,59.25888,30.35214,0,0,0,0,0,0,0,9.159551,0,0,9.159551,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1454225,0,7.327641,0,38.75853
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.916839,66.21001,33.35702,6.441399,6.441399,0,0,0,6.441399,153.9547,3.136419,0,0,9.916839,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1454225,7.085538,7.933471,0,39.51582
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.773705,69.09164,36.03685,1.109367,1.109367,0,0,0,1.109367,881.0167,8.605951,0,0,9.773705,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1454225,1.220303,7.818964,0,39.37268
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.088821,69.41063,38.6011,0,0,0,0,0,0,0,9.088821,0,0,9.088821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1454225,0,7.271057,0,38.6878
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.071444,67.14465,40.22634,0.1152722,0.1152722,0,-1,0,0.1152722,7002.075,7.950105,0,0,8.071444,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1454225,0.1267994,6.457155,0,37.67042
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.75672,62.7587,40.91255,2.735699,2.735699,0,-1,0,2.735699,246.9833,3.877037,0,0,6.75672,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1454225,3.009269,5.405376,0,36.3557
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.878507,56.74837,41.6132,2.357566,2.357566,0,-1,0,2.357566,206.9298,2.396858,0,0,4.878507,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1454225,2.593323,3.902805,0,34.47749
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.37516,48.0117,41.05701,10.51756,8.36,0,-1,0,8.36,28.41101,0,2.157562,3.209318,2.37516,8.8,8.36,0,0,0,29.59898,0,6.424839,-6.424839,32.2277,82.63497,0.1454225,11.56932,1.900128,0,31.97414
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.829331,41.37669,39.04894,3.105818,3.105818,0,-1,0,3.105818,26.7025,0,0,0,0.829331,3.269282,3.105818,0,0,7.13871,23.17414,0,2.439951,-2.439951,29.65577,76.04028,0.1454225,3.416399,0.6634648,0,24.00347
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,37.03366,37.03366,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,9.849767,20.73419,0,3.868107,-3.868107,25.57843,65.58558,0.1454225,4.042171,0,0,20.73419
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,35.24951,35.24951,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.14766,16.86608,0,7.301884,-7.301884,17.88157,45.85007,0.1454225,7.630469,0,0,16.86608
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,33.43647,33.43647,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.26087,9.564197,0,2.262634,-2.262634,15.49654,39.73463,0.1454225,2.364453,0,0,9.564197
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,31.5512,31.5512,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.77491,7.301563,0,0.4946133,-0.4946133,14.97517,38.3978,0.1454225,0.5168709,0,0,7.301563
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,30.07043,30.07043,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.32448,6.80695,0,0.9878188,-0.9878188,13.93392,35.72792,0.1454225,1.032271,0,0,6.80695
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,28.87137,28.87137,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.42205,5.819131,0,0.4989699,-0.4989699,13.40796,34.37931,0.1454225,0.5214236,0,0,5.819131
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,27.67231,27.67231,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,26.97646,5.320161,0,0.7979163,-0.7979163,12.56688,32.22271,0.1454225,0.8338225,0,0,5.320161
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,26.61049,26.61049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86304,4.522244,0,0,0,12.56688,32.22271,0.1454225,0,0,0,4.522244
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,25.70036,25.70036,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,27.86304,4.522244,0,0.5468446,-0.5468446,11.99046,30.7447,0.1454225,0.5714526,0,0,4.522244
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,24.80468,24.80468,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.47064,3.9754,0,0.7271934,-0.7271934,11.22393,28.77924,0.1454225,0.7599171,0,0,3.9754
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,23.93066,23.93066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.27864,3.248207,0,0,0,11.22393,28.77924,0.1454225,0,0,0,3.248207
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,23.22278,23.22278,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.27864,3.248207,0,0.4183888,-0.4183888,10.78291,27.64842,0.1454225,0.4372163,0,0,3.248207
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.377317,26.00761,22.48601,0,0,0,0,0,0,0,0,0,0,1.377317,0,0,0,0,29.74351,2.829818,1.377317,0,1.377317,12.08954,30.99877,0.1452321,0,1.101854,0,4.207135
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.498828,33.11942,23.7862,4.305622,4.305622,12,0,3.372,4.305622,81.26186,0,0,0,3.498828,0,0,7.694378,7.309659,28.36619,4.069403,10.80849,0,10.80849,22.34337,57.29059,0.1461358,4.736184,2.799062,12,7.568232
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.306277,48.52282,27.05833,7.741319,7.741319,0,-1,0,7.741319,94.38026,0,0,0.1554504,7.306277,8.148756,7.741319,0,0,17.55771,13.79704,0,0.8424793,-0.8424793,21.45532,55.01354,0.1461358,8.51545,5.845022,0,21.10332
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.754482,57.86283,30.4966,3.692664,3.692664,0,0,0,3.692664,237.0777,0,0,0,8.754482,3.887015,3.692664,0,0,18.4938,12.95456,4.867468,0,4.867468,26.07301,66.85374,0.1454694,4.06193,7.003586,0,21.70905
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.602096,65.07944,33.52315,3.422798,3.422798,0,0,0,3.422798,280.5335,0,0,0,9.602096,3.602945,3.422798,0,0,13.62633,17.33528,5.999151,0,5.999151,31.7643,81.44677,0.1446564,3.765078,7.681676,0,26.93738
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.986835,70.26793,36.20298,6.362439,6.362439,0,0,0,6.362439,156.9655,0,0,0,9.986835,6.697304,6.362439,0,0,7.627176,22.73452,3.289531,0,3.289531,34.88503,89.44861,0.1442144,6.998682,7.989468,0,32.72136
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.059232,69.48601,38.76001,3.189713,3.189713,0,0,0,3.189713,284.014,1.363994,0,0,9.059232,3.357593,3.189713,0,0,4.337646,25.6951,4.337646,0,4.337646,39.00008,100,0.1436358,3.508684,7.247385,0,34.75433
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.138554,63.60268,40.38525,8.301356,8.301356,0,-1,0,8.301356,85.99262,0,0,0.7714916,7.138554,8.73827,8.301356,0,0,0,29.59898,0,1.599716,-1.599716,37.31383,95.67629,0.1436358,9.131492,5.710843,0,36.73753
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.617424,62.42466,41.07868,4.184093,4.184093,0,-1,0,4.184093,158.1567,0.4356528,0,0,6.617424,4.404309,4.184093,0,0,1.777462,27.99926,1.777462,0,1.777462,39.00008,100,0.1434,4.602503,5.293939,0,34.61669
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.690555,56.26999,41.76489,0,0,0,-1,0,0,0,4.690555,0,0,4.690555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434,0,3.752444,0,34.28953
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.964925,50.01889,41.22314,5.366704,5.366704,0,-1,0,5.366704,55.24665,0,0,0,2.964925,5.649162,5.366704,0,0,0,29.59898,0,2.684238,-2.684238,36.17064,92.74506,0.1434,5.903374,2.37194,0,32.5639
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.337369,40.14752,39.20786,4.431344,4.431344,0,-1,0,4.431344,7.613245,0,8.881784E-16,0,0.337369,4.664572,4.431344,0,0,2.982486,26.91474,0,4.327203,-4.327203,31.60937,81.04951,0.1434,4.874478,0.2698952,0,27.25211
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,37.21424,37.21424,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.79049,22.58754,0,2.186795,-2.186795,29.30429,75.13905,0.1434,2.2852,0,0,22.58754
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,35.40842,35.40842,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.22026,20.40074,0,8.552499,-8.552499,20.28916,52.02339,0.1434,8.937362,0,0,20.40074
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,33.62428,33.62428,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.72304,11.84824,0,6.816199,-6.816199,13.10426,33.60059,0.1434,7.122928,0,0,11.84824
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,31.73178,31.73178,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.29659,5.032045,0,1.199694,-1.199694,11.83967,30.35806,0.1434,1.25368,0,0,5.032045
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,30.25101,30.25101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62959,3.832351,0,0,0,11.83967,30.35806,0.1434,0,0,0,3.832351
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,29.05195,29.05195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62959,3.832351,0,0,0,11.83967,30.35806,0.1434,0,0,0,3.832351
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,27.83122,27.83122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62959,3.832351,0,0,0,11.83967,30.35806,0.1434,0,0,0,3.832351
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,26.75496,26.75496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62959,3.832351,0,0,0,11.83967,30.35806,0.1434,0,0,0,3.832351
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,25.8376,25.8376,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.62959,3.832351,0,1.215297,-1.215297,10.55863,27.07336,0.1434,1.269985,0,0,3.832351
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,24.94914,24.94914,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,29.97992,2.617054,0,0.1383126,-0.1383126,10.41284,26.69953,0.1434,0.1445367,0,0,2.617054
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,24.0968,24.0968,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.1336,2.478742,0,1.525664,-1.525664,8.804647,22.57597,0.1434,1.594319,0,0,2.478742
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,23.38169,23.38169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.82878,0.9530772,0,0,0,8.804647,22.57597,0.1434,0,0,0,0.9530772
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7926252,24.66289,22.65214,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.43836,0,0,0,0.7926252,0,0,8.8,8.36,31.82878,0.9530772,9.152625,0,9.152625,17.48759,44.83989,0.1444087,3.065886,0.6341001,12,1.745702
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.30638,27.31842,23.95233,4.018147,4.018147,12,0,3.372,4.018147,32.51201,0,0,0,1.30638,0,0,7.981853,7.582761,22.67615,9.19044,8.889141,0,8.889141,25.92057,66.46287,0.1455408,4.419961,1.045104,12,10.49682
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9908275,29.81559,27.22447,0,0,0,-1,0,0,0,0,0,0,0.9908275,0,0,0,0,13.78701,17.19067,0.9908275,0,0.9908275,26.86055,68.87307,0.14541,0,0.792662,0,18.18149
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.124528,33.68723,30.67719,6.448671,6.448671,0,0,0,6.448671,17.43814,0,0,0,1.124528,6.788074,6.448671,0,0,12.79618,18.08241,0,5.663546,-5.663546,20.89065,53.56566,0.14541,7.093538,0.8996226,0,19.20694
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.752709,38.51448,33.68206,0,0,0,0,0,0,0,0,0,0,1.752709,0,0,0,0,19.08901,12.41887,1.752709,0,1.752709,22.55342,57.82915,0.145179,0,1.402167,0,14.17157
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.634479,40.95919,36.38356,0,0,0,0,0,0,0,0,0,0,1.634479,0,0,0,0,17.33631,13.9963,1.634479,0,1.634479,24.10402,61.80505,0.1449643,0,1.307583,0,15.63078
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.118572,48.0605,38.92615,1.983378,1.983378,0,0,0,1.983378,157.2354,0,0,0,3.118572,2.087766,1.983378,0,0,15.70183,15.46733,1.030805,0,1.030805,25.08193,64.3125,0.1448293,2.181716,2.494858,0,18.58591
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.350493,47.40697,40.55138,0.7367634,0.7367634,0,-1,0,0.7367634,319.0296,0,0,0,2.350493,0.7755404,0.7367634,0,0,14.67102,16.39506,1.574953,0,1.574953,26.57606,68.1436,0.1446234,0.8104397,1.880395,0,18.74555
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.917287,46.83058,41.25926,2.480143,2.480143,0,-1,0,2.480143,77.30547,0,0,0,1.917287,2.610677,2.480143,0,0,13.09607,17.81252,0,0.6933906,-0.6933906,25.84516,66.26951,0.1446234,2.728158,1.533829,0,19.7298
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4692118,43.26377,41.93103,0,0,0,-1,0,0,0,0,0,0,0.4692118,0,0,0,0,13.8665,17.11913,0.4692118,0,0.4692118,26.29029,67.41087,0.1445621,0,0.3753694,0,17.58834
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5991954,43.08205,41.38206,0,0,0,-1,0,0,0,0,0,0,0.5991954,0,0,0,0,13.39729,17.54142,0.5991954,0,0.5991954,26.85874,68.86842,0.144484,0,0.4793563,0,18.14061
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4163329,40.55096,39.38844,2.852192,2.852192,0,-1,0,2.852192,14.59694,0,4.440892E-16,0,0.4163329,3.002308,2.852192,0,0,12.79809,18.08069,0,2.585975,-2.585975,24.13288,61.87906,0.144484,3.137412,0.3330663,0,18.49703
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,37.38037,37.38037,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,15.6714,15.49472,0,6.461712,-6.461712,17.32164,44.41438,0.144484,6.752489,0,0,15.49472
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,35.589,35.589,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,22.85108,9.033007,0,3.164541,-3.164541,13.98592,35.86126,0.144484,3.306946,0,0,9.033007
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,33.80486,33.80486,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,26.36724,5.868465,0,3.329306,-3.329306,10.47652,26.86283,0.144484,3.479125,0,0,5.868465
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,31.91236,31.91236,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,30.06647,2.53916,0,0.09566888,-0.09566888,10.37568,26.60426,0.144484,0.09997398,0,0,2.53916
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,30.40993,30.40993,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,30.17276,2.443491,0,0.7340205,-0.7340205,9.601955,24.62035,0.144484,0.7670513,0,0,2.443491
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,29.21087,29.21087,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,30.98834,1.70947,0,1.082498,-1.082498,8.460902,21.69458,0.144484,1.13121,0,0,1.70947
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,27.99736,27.99736,1.095665,0.5956239,0,-1,0,0.5956239,0,0,0.5000407,0.6096072,0,0.6269725,0.5956239,0,0,32.19112,0.6269725,0,0.6269725,-0.6269725,7.800015,20,0.144484,1.205231,0,0,0.6269725
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,26.92109,26.92109,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144484,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,26.00374,26.00374,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144484,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,25.08638,25.08638,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144484,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,24.25571,24.25571,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1450918,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,23.54783,23.54783,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1460017,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.429307,26.46089,22.79661,5.543348,5.543348,12,0,3.372,5.543348,25.78419,0,0,0,1.429307,0,0,6.456652,6.13382,16.16775,15.048,7.563127,0,7.563127,30.83701,79.06911,0.1469658,6.097683,1.143446,12,16.47731
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.611087,30.97248,24.0968,1.4946,1.4946,7.803589,0,2.310308,1.4946,174.7014,0,0,0,2.611087,0,0,6.308989,5.99354,8.604627,21.85481,8.604627,0,8.604627,39.00008,100,0.1470409,1.64406,2.08887,12,24.4659
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.480756,36.88411,27.38338,1.770182,1.770182,0,-1,0,1.770182,196.6327,1.617407,0,0,3.480756,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1470409,1.9472,2.784605,0,33.07973
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.820769,41.57343,30.8361,1.365911,1.365911,0,0,0,1.365911,279.7231,2.382968,0,0,3.820769,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1470409,1.502502,3.056615,0,33.41975
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.091072,42.60603,33.86264,0,0,0,0,0,0,0,3.091072,0,0,3.091072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470409,0,2.472857,0,32.69005
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.223705,48.99643,36.5497,8.389953,8.389953,4.377433,0,1.443491,8.389953,50.34242,0,0,0,4.223705,4.223705,4.01252,0,0,0,29.59898,0,0,0,39.00008,100,0.1470409,9.228949,3.378964,12,33.82269
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.251998,55.21102,39.08506,1.94281,1.94281,0,0,0,1.94281,270.33,3.206935,0,0,5.251998,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1470409,2.137091,4.201599,0,34.85098
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.712722,58.66616,40.7103,1.183674,1.183674,0,-1,0,1.183674,482.6261,4.466749,0,0,5.712722,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1470409,1.302042,4.570178,0,35.3117
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.432269,54.99285,41.40373,0,0,0,-1,0,0,0,4.432269,0,0,4.432269,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470409,0,3.545815,0,34.03125
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.036858,48.05575,42.08994,5.979479,5.979479,0,-1,0,5.979479,34.06414,0,0,0,2.036858,6.294188,5.979479,0,0,0,29.59898,0,4.25733,-4.25733,34.51246,88.4933,0.1470409,6.577427,1.629487,0,31.63584
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5066539,42.98475,41.54819,0,0,0,-1,0,0,0,0,0,0,0.5066539,0,0,0,0,4.730367,25.34165,0.5066539,0,0.5066539,34.99311,89.72575,0.1469757,0,0.4053231,0,25.8483
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2556694,40.24545,39.5329,0,0,0,-1,0,0,0,0,0,0,0.2556694,0,0,0,0,4.223713,25.79764,0.2556694,0,0.2556694,35.23566,90.34767,0.1469428,0,0.2045355,0,26.05331
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,37.53928,37.53928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.968044,26.02774,0,0,0,35.23566,90.34767,0.1469428,0,0,0,26.02774
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,35.75514,35.75514,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,3.968044,26.02774,0,3.473913,-3.473913,31.57384,80.95839,0.1469428,3.630239,0,0,26.02774
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,33.94932,33.94932,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.827948,22.55383,0,0.664675,-0.664675,30.87321,79.16191,0.1469428,0.6945854,0,0,22.55383
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,32.05683,32.05683,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.566475,21.88915,0,1.699294,-1.699294,29.08199,74.56906,0.1469428,1.775762,0,0,21.88915
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,30.53272,30.53272,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.45458,20.18986,0,1.579358,-1.579358,27.4172,70.30038,0.1469428,1.650429,0,0,20.18986
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,29.35533,29.35533,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.20942,18.6105,0,0.6617105,-0.6617105,26.7197,68.51192,0.1469428,0.6914875,0,0,18.6105
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,28.1346,28.1346,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.94466,17.94879,0,0.6240087,-0.6240087,26.06194,66.82535,0.1469428,0.6520891,0,0,17.94879
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,27.03666,27.03666,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.638,17.32478,0,0.2240021,-0.2240021,25.82582,66.21992,0.1469428,0.2340822,0,0,17.32478
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,26.12653,26.12653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.88689,17.10078,0,0,0,25.82582,66.21992,0.1469428,0,0,0,17.10078
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,25.23085,25.23085,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.88689,17.10078,0,1.725686,-1.725686,24.00678,61.55574,0.1469428,1.803342,0,0,17.10078
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,24.3785,24.3785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.80432,15.37509,0,0,0,24.00678,61.55574,0.1469428,0,0,0,15.37509
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,23.67062,23.67062,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.80432,15.37509,0,0.6542386,-0.6542386,23.31716,59.78746,0.1469428,0.6836794,0,0,15.37509
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.577053,26.9895,22.93385,0,0,0,0,0,0,0,0,0,0,1.577053,0,0,0,0,16.53125,14.72085,1.577053,0,1.577053,24.81328,63.62367,0.1467403,0,1.261643,0,16.29791
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.107666,35.34031,24.23404,0,0,0,0,0,0,0,0,0,0,4.107666,0,0,0,0,14.9542,16.1402,4.107666,0,4.107666,28.71016,73.61564,0.1462153,0,3.286133,0,20.24787
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.456502,46.21527,27.52785,4.250783,4.250783,0,-1,0,4.250783,151.8897,0,0,0,6.456502,4.474509,4.250783,0,0,10.84653,19.8371,1.981994,0,1.981994,30.59044,78.43687,0.1459634,4.675862,5.165202,0,26.2936
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.048635,55.78978,30.98056,8.494795,8.494795,9.269903,0,2.681285,8.494795,94.74783,0,0,0,8.048635,0,0,0.7751077,0.7363524,8.864537,21.62089,8.784986,0,8.784986,38.92461,99.8065,0.1463778,9.344275,6.438908,12,29.66953
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.982694,63.09757,33.98544,2.60606,2.60606,0,0,0,2.60606,344.6848,6.159922,0,0,8.982694,2.743221,2.60606,0,0,0.07955053,29.52738,0.07955053,0,0.07955053,39.00008,100,0.1463677,2.866666,7.186155,0,38.51007
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.801579,70.05343,36.67249,0,0,0,0,0,0,0,9.801579,0,0,9.801579,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463677,0,7.841263,0,39.40055
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.649863,72.74892,39.22953,0.8022978,0.8022978,0,0,0,0.8022978,1202.778,8.805339,0,0,9.649863,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1463677,0.8825275,7.719891,0,39.24884
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.584445,70.07304,40.83309,0,0,0,-1,0,0,0,8.584445,0,0,8.584445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463677,0,6.867556,0,38.18342
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.941001,64.22144,41.54819,0.1761766,0.1761766,0,-1,0,0.1761766,3939.797,6.755552,0,0,6.941001,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1463677,0.1937943,5.552801,0,36.53998
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.119048,54.82755,42.21273,3.700801,3.700801,0,-1,0,3.700801,111.3015,0.223468,0,0,4.119048,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1463677,4.070881,3.295238,0,33.71803
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.83728,50.10739,41.68544,1.987012,1.987012,0,-1,0,1.987012,142.7913,0.7456886,0,0,2.83728,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1463677,2.185713,2.269824,0,32.43626
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4114356,40.85004,39.69904,6.648383,6.648383,0,-1,0,6.648383,6.188506,0,0,0,0.4114356,6.998298,6.648383,0,0,0,29.59898,0,6.586862,-6.586862,32.05692,82.19705,0.1463677,7.313221,0.3291485,0,30.01041
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,37.70542,37.70542,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.318736,23.01212,0,1.546016,-1.546016,30.42727,78.01849,0.1463677,1.615587,0,0,23.01212
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,35.91405,35.91405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.036531,21.4661,0,0,0,30.42727,78.01849,0.1463677,0,0,0,21.4661
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,34.10823,34.10823,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.036531,21.4661,0,2.72561,-2.72561,27.55423,70.65172,0.1463677,2.848262,0,0,21.4661
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,32.22296,32.22296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06499,18.74049,0,0,0,27.55423,70.65172,0.1463677,0,0,0,18.74049
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,30.69886,30.69886,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.06499,18.74049,0,0.3825862,-0.3825862,27.15095,69.61767,0.1463677,0.3998026,0,0,18.74049
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,29.49979,29.49979,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.49008,18.3579,0,0.1041252,-0.1041252,27.04119,69.33624,0.1463677,0.1088108,0,0,18.3579
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,28.27906,28.27906,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.60578,18.25378,0,1.115993,-1.115993,25.86483,66.31994,0.1463677,1.166212,0,0,18.25378
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,27.18113,27.18113,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.84577,17.13779,0,1.159333,-1.159333,24.64278,63.1865,0.1463677,1.211502,0,0,17.13779
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,26.271,26.271,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.13392,15.97845,0,0.1658937,-0.1658937,24.46792,62.73812,0.1463677,0.173359,0,0,15.97845
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,25.37531,25.37531,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.31824,15.81256,0,1.128515,-1.128515,23.27836,59.68798,0.1463677,1.179298,0,0,15.81256
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,24.52297,24.52297,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.57215,14.68404,0,1.387891,-1.387891,21.81539,55.93679,0.1463677,1.450346,0,0,14.68404
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,23.82954,23.82954,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.11425,13.29615,0,0.7574158,-0.7574158,21.01701,53.88965,0.1463677,0.7914996,0,0,13.29615
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8173749,25.17978,23.09999,0,0,0,0,0,0,0,0,0,0,0.8173749,0,0,0,0,18.95582,12.53874,0.8173749,0,0.8173749,21.79244,55.87793,0.1462646,0,0.6538999,0,13.35611
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.047192,32.49819,24.40017,3.443748,3.443748,0,0,0,3.443748,88.48475,0,0,0,3.047192,3.624998,3.443748,0,0,18.13845,13.27438,0,0.5778062,-0.5778062,21.18337,54.31624,0.1462646,3.788123,2.437753,0,16.32157
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.674915,47.11906,27.68676,4.282045,4.282045,0,-1,0,4.282045,155.8815,0,0,0,6.674915,4.507416,4.282045,0,0,18.78045,12.69657,2.167499,0,2.167499,23.23965,59.58871,0.1459917,4.710249,5.339932,0,19.37148
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.334101,57.0303,31.12503,3.693809,3.693809,0,0,0,3.693809,225.6235,0,0,0,8.334101,3.88822,3.693809,0,0,16.61296,14.64732,4.445881,0,4.445881,27.45738,70.40339,0.1454353,4.06319,6.66728,0,22.98142
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.224028,64.29892,34.15157,0.1811524,0.1811524,0,0,0,0.1811524,5091.86,0,0,0,9.224028,0.1906868,0.1811524,0,0,12.16707,18.64861,9.03334,0,9.03334,36.02716,92.37714,0.1443177,0.1992677,7.379222,0,27.87264
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.316236,68.09092,36.80973,2.33776,2.33776,0,0,0,2.33776,398.5112,3.721702,0,0,9.316236,2.4608,2.33776,0,0,3.133734,26.77862,3.133734,0,3.133734,39.00008,100,0.143934,2.571536,7.452989,0,36.09485
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.902891,69.56544,39.35232,1.197991,1.197991,0,0,0,1.197991,743.152,7.641849,0,0,8.902891,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.143934,1.31779,7.122313,0,38.50187
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.212225,73.04741,40.97755,4.308062,4.308062,0,-1,0,4.308062,213.8369,4.677423,0,0,9.212225,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.143934,4.738868,7.36978,0,38.8112
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.901858,60.46647,41.68544,4.710536,4.710536,0,-1,0,4.710536,125.2906,0.9433985,0,0,5.901858,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.143934,5.18159,4.721487,0,35.50084
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.468929,56.19127,42.37887,3.568368,3.568368,0,-1,0,3.568368,125.2373,0.7127518,0,0,4.468929,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.143934,3.925205,3.575143,0,34.06791
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.178735,45.19774,41.80823,0.00303574,0.00303574,0,-1,0,0.00303574,38828.58,1.175539,0,0,1.178735,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.143934,0.003339313,0.9429877,0,30.77771
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3373554,40.80142,39.85795,0,0,0,-1,0,0,0,0.3373554,0,0,0.3373554,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143934,0,0.2698843,0,29.93633
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,37.886,37.886,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.143934,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,36.08018,36.08018,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.143934,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,34.27437,34.27437,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.143934,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,32.36021,32.36021,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.143934,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,30.85777,30.85777,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.143934,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,29.65871,29.65871,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.143934,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,28.4452,28.4452,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.143934,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,27.34726,27.34726,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.143934,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,26.40824,26.40824,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.143934,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,25.51256,25.51256,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.143934,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,24.66021,24.66021,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.143934,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,23.974,23.974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.143934,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5216044,24.56692,23.24445,3.606061,3.606061,0,0,0,3.606061,14.46466,0,8.881784E-16,0,0.5216044,3.795854,3.606061,0,0,18.82922,12.65268,0,3.27425,-3.27425,17.68575,45.348,0.143934,3.966668,0.4172835,0,13.17429
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.448124,31.00698,24.55909,0,0,0,0,0,0,0,0,0,0,2.448124,0,0,0,0,22.46727,9.378434,2.448124,0,2.448124,20.00825,51.3031,0.1436357,0,1.958499,0,11.82656
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.86774,38.51686,27.85289,0,0,0,-1,0,0,0,0,0,0,3.86774,0,0,0,0,20.01915,11.58175,3.86774,0,3.86774,23.67751,60.71144,0.1431669,0,3.094192,0,15.44949
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.163296,49.50693,31.28394,1.433924,1.433924,0,0,0,1.433924,429.8203,0,0,0,6.163296,1.509394,1.433924,0,0,16.15141,15.06271,4.653903,0,4.653903,28.09259,72.03214,0.1426068,1.577317,4.930637,0,21.22601
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.98314,59.55597,34.31049,0.4900865,0.4900865,0,0,0,0.4900865,1628.925,0,0,0,7.98314,0.5158806,0.4900865,0,0,11.4975,19.25122,7.467259,0,7.467259,35.17665,90.19637,0.1417173,0.5390952,6.386512,0,27.23436
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.480066,64.81422,36.99754,3.252334,3.252334,0,0,0,3.252334,260.7378,1.026311,0,0,8.480066,3.42351,3.252334,0,0,4.030245,25.97176,4.030245,0,4.030245,39.00008,100,0.1412418,3.577568,6.784053,0,34.45182
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.632527,68.60396,39.51123,0,0,0,0,0,0,0,8.632527,0,0,8.632527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412418,0,6.906022,0,38.23151
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,7.040003,64.11607,41.13647,6.685908,6.685908,0,-1,0,6.685908,105.2961,0.002204247,0,0,7.040003,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1412418,7.354499,5.632002,0,36.63898
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.276099,54.9589,41.85157,1.648445,1.648445,0,-1,0,1.648445,259.4021,2.540895,0,0,4.276099,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1412418,1.813289,3.420879,0,33.87508
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.01333,51.56856,42.53778,3.350946,3.350946,0,-1,0,3.350946,89.92475,0,4.440892E-16,0,3.01333,3.527312,3.350946,0,0,0,29.59898,0,0.5139818,-0.5139818,38.45829,98.61081,0.1412418,3.686041,2.410664,0,32.61231
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.240007,45.54807,41.97437,6.929325,6.929325,0,-1,0,6.929325,17.89506,0,8.881784E-16,0,1.240007,7.294026,6.929325,0,0,0.5710909,29.085,0,6.054019,-6.054019,32.0768,82.24803,0.1412418,7.622258,0.9920057,0,30.325
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5823671,41.66159,40.02409,0,0,0,-1,0,0,0,0,0,0,0.5823671,0,0,0,0,7.297779,23.03098,0.5823671,0,0.5823671,32.62928,83.66465,0.1411733,0,0.4658937,0,23.61334
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,38.05214,38.05214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.715412,23.55511,0,0,0,32.62928,83.66465,0.1411733,0,0,0,23.55511
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,36.24632,36.24632,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.715412,23.55511,0,3.903857,-3.903857,28.51425,73.11332,0.1411733,4.079531,0,0,23.55511
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,34.43328,34.43328,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.05303,19.65125,0,7.453186,-7.453186,20.6579,52.96888,0.1411733,7.788579,0,0,19.65125
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,32.54801,32.54801,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.33435,12.19806,0,2.071558,-2.071558,18.47429,47.36988,0.1411733,2.164778,0,0,12.19806
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,31.0239,31.0239,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.63608,10.12651,0,1.096647,-1.096647,17.31832,44.40586,0.1411733,1.145996,0,0,10.12651
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,29.82484,29.82484,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.85458,9.029859,0,0.5895436,-0.5895436,16.69689,42.81245,0.1411733,0.6160731,0,0,9.029859
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,28.60411,28.60411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.50963,8.440315,0,0,0,16.69689,42.81245,0.1411733,0,0,0,8.440315
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,27.48451,27.48451,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.50963,8.440315,0,0.5014499,-0.5014499,16.16831,41.45713,0.1411733,0.5240151,0,0,8.440315
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,26.5527,26.5527,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.06679,7.938865,0,0.4132106,-0.4132106,15.73275,40.34031,0.1411733,0.4318051,0,0,7.938865
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,25.65702,25.65702,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.52592,7.525654,0,0.9807962,-0.9807962,14.6989,37.68941,0.1411733,1.024932,0,0,7.525654
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,24.80468,24.80468,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.61569,6.544858,0,0.4928512,-0.4928512,14.17939,36.35734,0.1411733,0.5150295,0,0,6.544858
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,24.0968,24.0968,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.1633,6.052007,0,0.02437577,-0.02437577,14.1537,36.29146,0.1411733,0.02547268,0,0,6.052007
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.117506,26.22091,23.36002,5.72334,5.72334,12,0,3.372,5.72334,19.52542,0,0,0,1.117506,0,0,6.27666,5.962827,26.19039,6.027631,7.080333,0,7.080333,20.87069,53.51448,0.142053,6.295674,0.8940049,12,7.145137
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.436117,28.40615,24.68188,1.221829,1.221829,10.02183,0,2.871523,1.221829,117.5383,1.776357E-15,0,0,1.436117,0,0,8.8,8.36,19.11005,12.39993,9.796117,0,9.796117,30.1641,77.3437,0.1425308,1.344012,1.148894,12,13.83605
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.630342,37.98855,28.0118,1.873508,1.873508,0,-1,0,1.873508,193.7725,0,0,0,3.630342,1.972113,1.873508,0,0,9.313935,21.21644,1.658229,0,1.658229,31.73724,81.37737,0.1423372,2.060859,2.904274,0,24.84678
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.338692,43.84044,31.47174,3.242644,3.242644,0,0,0,3.242644,133.801,0,0,0,4.338692,3.41331,3.242644,0,0,7.655706,22.70884,0.9253819,0,0.9253819,32.61513,83.62837,0.1422293,3.566909,3.470953,0,27.04753
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.484999,50.87626,34.51274,0,0,0,0,0,0,0,0,0,0,5.484999,0,0,0,0,6.730324,23.54169,5.484999,0,5.484999,37.81866,96.97073,0.1415933,0,4.387999,0,29.02669
